Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,5.599911,5.599911,0,0,0,5.599911,29.94652,0,8.881784E-16,0,1.676978,5.894643,5.599911,0,0,1.590571,28.16747,0,4.217665,-4.217665,33.04532,84.73142,0.2016662,6.159902,1.341583,0,29.84444
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.276865,23.9498,0,0,0,33.04532,84.73142,0.2016662,0,0,0,23.9498
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.621023,3.621023,0,-1,0,3.621023,0,0,4.440892E-16,0,0,3.811603,3.621023,0,0,6.276865,23.9498,0,3.811603,-3.811603,29.02754,74.42944,0.2016662,3.983125,0,0,23.9498
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,19.66409,8.36,0,-1,0,8.36,0,0,11.3041,13.2705,0,8.8,8.36,0,0,10.51198,20.1382,0,8.8,-8.8,19.75152,50.64483,0.2016662,21.6305,0,0,20.1382
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,8.566671,8.36,0,-1,0,8.36,0,0,0.2066717,1.063339,0,8.8,8.36,0,0,20.28976,11.3382,0,8.8,-8.8,10.47551,26.86023,0.2016662,9.423339,0,0,11.3382
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06754,2.538197,0,0,0,10.47551,26.86023,0.2016662,0,0,0,2.538197
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06754,2.538197,0,0,0,10.47551,26.86023,0.2016662,0,0,0,2.538197
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.885986,2.411287,0,-1,0,2.411287,0,0,1.474699,1.863298,0,2.538197,2.411287,0,0,30.06754,2.538197,0,2.538197,-2.538197,7.800015,20,0.2016662,4.274585,0,0,2.538197
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.123219,0,0,-1,0,0,0,0,1.123219,1.235541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016662,1.235541,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.395894,0,0,-1,0,0,0,0,1.395894,1.535484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016662,1.535484,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.220107,0,0,-1,0,0,0,0,3.220107,3.542118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016662,3.542118,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.347428,0,0,-1,0,0,0,0,0.347428,0.3821708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016662,0.3821708,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.482281,2.482281,11.28228,0,3.190417,2.482281,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017304,2.73051,0,12,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,5.224442,5.224442,12,0,3.372,5.224442,11.13548,0,0,0,0.581767,0,0,6.775558,6.43678,24.52775,7.524,7.018547,0,7.018547,22.38939,57.40857,0.2017947,5.746887,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,10.67343,10.67343,12,0,3.372,10.67343,27.08658,0,0,0,2.891066,0,0,1.326573,1.260245,17.50921,13.84069,4.151311,0,4.151311,26.32767,67.5067,0.2018254,11.74077,2.312853,12,16.73176
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,5.720598,5.720598,12,0,3.372,5.720598,102.6847,0,0,0,5.874179,0,0,6.279402,5.965432,13.3579,17.57687,11.83961,0,11.83961,37.55971,96.30675,0.2018393,6.292657,4.699344,12,23.45105
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,10.09127,8.36,0,-1,0,8.36,84.91734,0,1.731268,2.740395,7.09909,8.8,8.36,0,0,1.518284,28.23252,0,1.700911,-1.700911,35.76679,91.70953,0.2018393,11.1004,5.679272,0,35.33161
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,3.817465,0,0,7.22565,0,0,0,0,3.408185,26.53161,3.408185,0,3.408185,39.00008,100,0.2017708,0,5.78052,0,33.75726
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017708,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.202631,3.202631,0,0,0,3.202631,252.1111,4.702999,0,0,8.074189,3.371191,3.202631,0,0,0,29.59898,0,0,0,39.00008,100,0.2017708,3.522894,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,18.56162,18.56162,10.65632,0,3.032048,18.56162,44.83105,1.776357E-15,0,0.05778161,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.2017708,20.41778,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,5.913311,5.913311,0,-1,0,5.913311,136.9258,1.872311,0,0,8.096849,6.224538,5.913311,0,0,0,29.59898,0,0,0,39.00008,100,0.2017708,6.504642,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.190124,1.190124,0,0,0,1.190124,518.8182,4.921818,0,0,6.17458,1.252762,1.190124,0,0,0,29.59898,0,0,0,39.00008,100,0.2017708,1.309136,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,10.01619,10.01619,6.170466,0,1.897128,10.01619,40.41588,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.2017708,11.01781,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,7.122438,7.122438,0,0,0,7.122438,18.50785,0,1.776357E-15,0,1.31821,7.497304,7.122438,0,0,0,29.59898,0,6.179093,-6.179093,32.48674,83.29917,0.2017708,7.834682,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,4.860177,4.860177,0,0,0,4.860177,0,0,8.881784E-16,0,0,5.115975,4.860177,0,0,6.865659,23.41988,0,5.115975,-5.115975,27.09403,69.47173,0.2017708,5.346194,0,0,23.41988
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,9.523438,8.36,0,-1,0,8.36,0,0,1.163438,2.115782,0,8.8,8.36,0,0,12.55008,18.30391,0,8.8,-8.8,17.81802,45.68713,0.2017708,10.47578,0,0,18.30391
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.32785,9.503909,0,0,0,17.81802,45.68713,0.2017708,0,0,0,9.503909
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.32785,9.503909,0,0,0,17.81802,45.68713,0.2017708,0,0,0,9.503909
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.32785,9.503909,0,0,0,17.81802,45.68713,0.2017708,0,0,0,9.503909
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.899224,2.899224,0,-1,0,2.899224,0,0,4.440892E-16,0,0,3.051815,2.899224,0,0,22.32785,9.503909,0,3.051815,-3.051815,14.60112,37.43869,0.2017708,3.189146,0,0,9.503909
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.198085,2.198085,0,-1,0,2.198085,0,0,0,0,0,2.313773,2.198085,0,0,25.71876,6.452095,0,2.313773,-2.313773,12.16219,31.18504,0.2017708,2.417893,0,0,6.452095
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.870981,1.870981,0,-1,0,1.870981,0,0,2.220446E-16,0,0,1.969453,1.870981,0,0,28.28962,4.138321,0,1.969453,-1.969453,10.0862,25.86201,0.2017708,2.058079,0,0,4.138321
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4779,2.168868,0,0,0,10.0862,25.86201,0.2017708,0,0,0,2.168868
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.890385,2.060424,0,-1,0,2.060424,0,0,0.8299606,1.118999,0,2.168868,2.060424,0,0,30.4779,2.168868,0,2.168868,-2.168868,7.800015,20,0.2017708,3.179424,0,0,2.168868
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.057722,0,0,-1,0,0,0,0,5.057722,5.563494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017708,5.563494,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017708,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3309745,0.3309745,9.130975,0,2.646137,0.3309745,111.2301,0,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.2017671,0.364072,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.61726,3.61726,11.64164,0,3.281336,3.61726,68.02527,0,0,0,2.460651,0,0,8.024384,7.623164,24.15961,7.855329,10.08382,0,10.08382,25.64661,65.7604,0.2018063,3.978986,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.07579,16.93076,13.38085,0,13.38085,38.3408,98.30954,0.2017001,0,4.016681,12,21.95161
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,8.406545,8.36,0,-1,0,8.36,86.83665,0,0.04654475,0.8871992,7.259543,8.8,8.36,0,0,0.6949439,28.97353,0,1.540456,-1.540456,36.71701,94.146,0.2017001,9.247199,5.807635,0,36.23307
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,5.997361,0,0,8.403923,0,0,0,0,2.406562,27.43307,2.406562,0,2.406562,39.00008,100,0.2016519,0,6.723139,0,35.83699
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.791681,1.791681,0,0,0,1.791681,665.9023,10.04486,0,0,11.93084,1.88598,1.791681,0,0,0,29.59898,0,0,0,39.00008,100,0.2016519,1.970849,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016519,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,13.21119,13.21119,4.85119,0,1.563351,13.21119,93.10842,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016519,14.53231,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016519,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,7.3187,7.3187,0,0,0,7.3187,114.8937,0.7048311,0,0,8.408726,7.703895,7.3187,0,0,0,29.59898,0,0,0,39.00008,100,0.2016519,8.05057,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,7.818119,7.818119,3,0,1.095,7.818119,64.92758,0.004411789,0,0,5.076115,5.071703,4.818119,0,0,0,29.59898,0,0,0,39.00008,100,0.2016519,8.59993,4.060892,12,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.120249,1.120249,0,0,0,1.120249,171.6919,0.7441671,0,0,1.923376,1.179209,1.120249,0,0,0,29.59898,0,0,0,39.00008,100,0.2016519,1.232274,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,11.91414,11.91414,11.91414,0,3.350278,11.91414,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016519,13.10555,0,12,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.693547,3.693547,0,-1,0,3.693547,0,0,4.440892E-16,0,0,3.887944,3.693547,0,0,0,29.59898,0,3.887944,-3.887944,34.90182,89.49168,0.2016519,4.062902,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.499141,2.499141,0,-1,0,2.499141,0,0,4.440892E-16,0,0,2.630675,2.499141,0,0,4.319938,25.71103,0,2.630675,-2.630675,32.12885,82.3815,0.2016519,2.749055,0,0,25.71103
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.24291,23.08036,0,0,0,32.12885,82.3815,0.2016519,0,0,0,23.08036
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.96088,2.96088,0,-1,0,2.96088,0,0,4.440892E-16,0,0,3.116716,2.96088,0,0,7.24291,23.08036,0,3.116716,-3.116716,28.84354,73.95766,0.2016519,3.256968,0,0,23.08036
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.331854,1.331854,0,-1,0,1.331854,0,0,2.220446E-16,0,0,1.401952,1.331854,0,0,10.70593,19.96364,0,1.401952,-1.401952,27.36576,70.16846,0.2016519,1.46504,0,0,19.96364
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.0764,1.0764,0,-1,0,1.0764,0,0,2.220446E-16,0,0,1.133052,1.0764,0,0,12.26365,18.56169,0,1.133052,-1.133052,26.17141,67.10606,0.2016519,1.18404,0,0,18.56169
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.5226,17.42864,0,0,0,26.17141,67.10606,0.2016519,0,0,0,17.42864
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,5.431978,5.431978,0,-1,0,5.431978,0,0,0,0,0,5.717872,5.431978,0,0,13.5226,17.42864,0,5.717872,-5.717872,20.14425,51.65181,0.2016519,5.975176,0,0,17.42864
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.135692,2.135692,0,-1,0,2.135692,0,0,0,0,0,2.248097,2.135692,0,0,19.87579,11.71077,0,2.248097,-2.248097,17.77455,45.57566,0.2016519,2.349261,0,0,11.71077
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.506803,2.506803,0,-1,0,2.506803,0,0,4.440892E-16,0,0,2.63874,2.506803,0,0,22.37368,9.462669,0,2.63874,-2.63874,14.99307,38.44369,0.2016519,2.757483,0,0,9.462669
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.304484,2.304484,0,0,0,2.304484,0,0,4.440892E-16,0,0,2.425773,2.304484,0,0,25.30561,6.823929,0,2.425773,-2.425773,12.43608,31.88732,0.2016519,2.534933,0,0,6.823929
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.308431,3.308431,0,0,0,3.308431,3.959691,0,4.440892E-16,0,0.1310037,3.482559,3.308431,0,0,28.00091,4.398156,0,3.351556,-3.351556,8.90323,22.82875,0.2016519,3.639274,0.1048029,0,4.52916
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,9.565789,9.565789,12,0,3.372,9.565789,22.46391,0,0,0,2.14885,0,0,2.434211,2.3125,31.72486,1.046601,4.46135,0,4.46135,13.13564,33.68106,0.2016875,10.52237,1.71908,12,3.195451
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,27.26351,5.061816,13.08855,0,13.08855,25.55253,65.51917,0.2015874,0,3.782841,12,9.790367
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,14.17496,16.84151,8.431103,0,8.431103,33.55098,86.02797,0.2014191,0,6.744883,0,25.27262
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,6.339666,6.339666,0,0,0,6.339666,129.9302,0,0,0,8.237139,6.673333,6.339666,0,0,5.743859,24.4295,1.563806,0,1.563806,35.03453,89.83195,0.201388,6.973633,6.589711,0,32.66665
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,8.802319,8.802319,3,0,1.095,8.802319,130.0178,1.156824,0,0,11.44458,6.107704,5.802319,0,0,4.180054,25.83693,4.180054,0,4.180054,39.00008,100,0.2013047,9.68255,9.155664,12,37.28151
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,10.27758,10.27758,3,0,1.095,10.27758,114.5019,4.107412,0,0,11.76802,7.660612,7.277581,0,0,0,29.59898,0,0,0,39.00008,100,0.2013047,11.30534,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,5.89433,5.89433,0,0,0,5.89433,164.3296,3.481573,0,0,9.686131,6.204558,5.89433,0,0,0,29.59898,0,0,0,39.00008,100,0.2013047,6.483763,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013047,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,12.9021,12.9021,7.838757,0,2.319206,12.9021,41.30982,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.2013047,14.19231,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013047,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,6.401322,6.401322,0,0,0,6.401322,23.89771,0,0,0,1.529769,6.738234,6.401322,0,0,0,29.59898,0,5.208465,-5.208465,33.50987,85.92258,0.2013047,7.041454,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,18.30276,18.30276,12,0,3.372,18.30276,0,0,0,0,0,6.634484,6.30276,0,0,5.787183,24.39051,0,6.634484,-6.634484,26.51651,67.99093,0.2013047,20.13304,0,12,24.39051
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,15.15149,8.36,0,-1,0,8.36,0,0,6.791489,8.306638,0,8.8,8.36,0,0,13.15883,17.75603,0,8.8,-8.8,17.2405,44.20632,0.2013047,16.66664,0,0,17.75603
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,17.14474,8.36,0,-1,0,8.36,0,0,8.784745,10.49922,0,8.8,8.36,0,0,22.93661,8.956029,0,8.8,-8.8,7.964485,20.42171,0.2013047,18.85922,0,0,8.956029
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,14.28385,0.1482278,0,-1,0,0.1482278,0,0,14.13563,15.56401,0,0.1560293,0.1482278,0,0,32.71439,0.1560293,0,0.1560293,-0.1560293,7.800015,20,0.2013047,15.71224,0,0,0.1560293
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.520037,0,0,-1,0,0,0,0,1.520037,1.672041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013047,1.672041,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.8877719,0,0,-1,0,0,0,0,0.8877719,0.9765491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013047,0.9765491,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.016253,0,0,-1,0,0,0,0,2.016253,2.217878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013047,2.217878,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.127807,0,0,-1,0,0,0,0,1.127807,1.240587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013047,1.240587,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.390749,0,0,-1,0,0,0,0,2.390749,2.629823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013047,2.629823,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.837895,0,0,-1,0,0,0,0,1.837895,2.021684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013047,2.021684,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.458809,0,0,-1,0,0,0,0,2.458809,2.70469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013047,2.70469,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.8928703,0.8928703,9.69287,0,2.788296,0.8928703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013243,0.9821573,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.463347,2.463347,11.26335,0,3.185627,2.463347,7.616324,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.2013838,2.709682,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,7.833381,7.833381,12,0,3.372,7.833381,15.75049,0,0,0,1.233796,0,0,4.166619,3.958288,15.98014,15.21686,5.192084,0,5.192084,28.76563,73.75788,0.2014287,8.616719,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,7.295159,7.295159,12,0,3.372,7.295159,50.59509,0,0,0,3.690992,0,0,4.704841,4.469599,10.78805,19.88973,8.160591,0,8.160591,36.50745,93.60866,0.2014943,8.024674,2.952793,12,23.58072
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,5.754182,5.754182,0,-1,0,5.754182,148.0455,0,0,0,8.518808,6.057034,5.754182,0,0,2.627462,27.23426,2.461775,0,2.461775,38.84289,99.59696,0.2014454,6.3296,6.815047,0,35.75307
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,8.010275,8.010275,3,0,1.095,8.010275,97.98449,2.409166,0,0,7.848827,5.273974,5.010275,0,0,0.1656874,29.44986,0.1656874,0,0.1656874,39.00008,100,0.2014421,8.811303,6.279062,12,37.29869
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,7.085368,7.085368,0,0,0,7.085368,126.5269,1.506611,0,0,8.964892,7.458282,7.085368,0,0,0,29.59898,0,0,0,39.00008,100,0.2014421,7.793904,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,6.311718,6.311718,0,0,0,6.311718,150.8989,2.880397,0,0,9.524311,6.643914,6.311718,0,0,0,29.59898,0,0,0,39.00008,100,0.2014421,6.94289,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.842991,3.842991,0,0,0,3.842991,291.6504,7.162844,0,0,11.2081,4.045254,3.842991,0,0,0,29.59898,0,0,0,39.00008,100,0.2014421,4.22729,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,7.284306,7.284306,0,-1,0,7.284306,73.67427,0,0,0,5.366659,7.66769,7.284306,0,0,0,29.59898,0,2.301031,-2.301031,36.57458,93.78078,0.2014421,8.012736,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.881,2.881,0,0,0,2.881,189.0997,0,0,0,5.447963,3.032631,2.881,0,0,2.556701,27.29795,2.415332,0,2.415332,38.86596,99.65611,0.2013941,3.1691,4.35837,0,32.74591
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.983363,3.983363,0,0,0,3.983363,56.83754,0,0,0,2.264046,4.193014,3.983363,0,0,0.1413698,29.47174,0,1.928968,-1.928968,36.83265,94.4425,0.2013941,4.3817,1.811237,0,31.73579
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,2.284668,27.54278,1.084257,0,1.084257,37.86127,97.07998,0.2013725,0,0.8674052,0,28.62703
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.113643,2.113643,0,0,0,2.113643,0,0,0,0,0,2.224888,2.113643,0,0,1.200412,28.51861,0,2.224888,-2.224888,35.51603,91.06656,0.2013725,2.325008,0,0,28.51861
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,7.969742,7.969742,0,-1,0,7.969742,0,0,8.881784E-16,0.4067158,0,8.389202,7.969742,0,0,3.672509,26.29372,0,8.389202,-8.389202,26.67303,68.39226,0.2013725,8.766716,0,0,26.29372
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99384,17.90452,0,0,0,26.67303,68.39226,0.2013725,0,0,0,17.90452
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,12.3611,8.36,0,-1,0,8.36,0,0,4.001101,5.237212,0,8.8,8.36,0,0,12.99384,17.90452,0,8.8,-8.8,17.39702,44.60765,0.2013725,13.59721,0,0,17.90452
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77162,9.104518,0,0,0,17.39702,44.60765,0.2013725,0,0,0,9.104518
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.738272,1.738272,0,-1,0,1.738272,0,0,0,0,0,1.829761,1.738272,0,0,22.77162,9.104518,0,1.829761,-1.829761,15.46828,39.66219,0.2013725,1.9121,0,0,9.104518
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.9060385,0.9060385,0,-1,0,0.9060385,0,0,0,0,0,0.9537247,0.9060385,0,0,24.80469,7.274757,0,0.9537247,-0.9537247,14.46297,37.08446,0.2013725,0.9966424,0,0,7.274757
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.93813,1.93813,0,-1,0,1.93813,0,0,2.220446E-16,0,0,2.040137,1.93813,0,0,25.86438,6.321033,0,2.040137,-2.040137,12.31248,31.57039,0.2013725,2.131943,0,0,6.321033
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.925754,3.925754,0,-1,0,3.925754,0,0,4.440892E-16,0.2514783,0,4.132373,3.925754,0,0,28.1312,4.280896,0,4.132373,-4.132373,7.956573,20.40143,0.2013725,4.31833,0,0,4.280896
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.048057,0.1410971,0,-1,0,0.1410971,0,0,1.90696,2.111766,0,0.1485233,0.1410971,0,0,32.72273,0.1485233,0,0.1485233,-0.1485233,7.800015,20,0.2013725,2.252863,0,0,0.1485233
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.05209339,0,0,-1,0,0,0,0,0.05209339,0.05730273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013725,0.05730273,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,4.857693,4.857693,12,0,3.372,4.857693,0,0,0,0,0,0,0,7.142307,6.785192,32.88775,0,6.785192,0,6.785192,14.23701,36.50509,0.2014357,5.343462,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.10256,6.106672,8.642011,0,8.642011,22.43554,57.52692,0.2014249,0,0.2256086,12,6.388683
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,8.191393,8.191393,12,0,3.372,8.191393,21.98927,0,0,0,1.801228,0,0,3.808607,3.618177,17.46055,13.88448,5.419404,0,5.419404,27.57684,70.70971,0.2014702,9.010532,1.440982,12,15.68571
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,12.04115,18.76195,11.35279,0,11.35279,38.34705,98.32557,0.2014056,0,2.394236,12,21.75474
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,15.3583,8.36,0,-1,0,8.36,82.07195,0,6.998304,8.534134,6.861215,8.8,8.36,0,0,0.6883518,28.97946,0,1.938785,-1.938785,36.30339,93.08543,0.2014056,16.89413,5.488972,0,35.84068
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.982146,3.982146,0,0,0,3.982146,201.0688,0.9725621,0,0,8.006852,4.191733,3.982146,0,0,2.842557,27.04068,2.842557,0,2.842557,39.00008,100,0.2013493,4.380361,6.405482,0,35.04753
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,13.77919,13.77919,10.41503,0,2.971003,13.77919,25.69977,0,0,0,3.541221,3.541221,3.36416,0,0,0,29.59898,0,0,0,39.00008,100,0.2013493,15.15711,2.832977,12,33.1402
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,20.09659,20.09659,12,0,3.372,20.09659,35.02888,1.776357E-15,0,1.746249,7.03961,8.522726,8.09659,0,0,0,29.59898,0,1.483116,-1.483116,37.43674,95.99144,0.2013493,22.10625,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,9.851192,9.851192,3.981384,0,1.34329,9.851192,79.44878,0,0,0,7.826653,6.178746,5.869809,0,0,1.647907,28.11586,1.647907,0,1.647907,39.00008,100,0.2013438,10.83631,6.261322,12,35.94252
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,11.77782,8.36,0,-1,0,8.36,58.00272,0,3.417818,4.5956,4.849028,8.8,8.36,0,0,0,29.59898,0,3.950972,-3.950972,34.83539,89.32133,0.2013438,12.9556,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,6.809409,6.809409,0,0,0,6.809409,57.63695,0,8.881784E-16,0,3.924736,7.167799,6.809409,0,0,4.389969,25.64801,0,3.243063,-3.243063,31.4169,80.55599,0.2013438,7.49035,3.139789,0,29.57274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,10.24277,10.24277,12,0,3.372,10.24277,38.19854,0,0,0,3.912589,0,0,1.757228,1.669366,7.993373,22.40494,5.581956,0,5.581956,36.71241,94.13419,0.2013846,11.26705,3.130071,12,26.31753
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,2.411417,27.4287,2.035979,0,2.035979,38.64391,99.08674,0.2013443,0,1.628783,0,29.46468
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,10.47301,10.47301,10.86821,0,3.085657,10.47301,0,1.110223E-16,0,0,0,0,0,0.3951986,0.3754387,0.3754387,29.26108,0.3754387,0,0.3754387,39.00008,100,0.2013478,11.52031,0,12,29.26108
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,9.548366,8.36,0,-1,0,8.36,0,0,1.188366,2.143203,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2013478,10.5032,0,0,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,9.11705,8.36,0,-1,0,8.36,0,0,0.75705,1.668755,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2013478,10.02876,0,0,20.79898
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,15.34328,8.36,0,-1,0,8.36,0,0,6.983279,8.517607,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2013478,16.87761,0,0,11.99898
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.381504,1.381504,0,-1,0,1.381504,0,0,0,0,0,1.454215,1.381504,0,0,29.33333,3.198978,0,1.454215,-1.454215,9.639157,24.71574,0.2013478,1.519655,0,0,3.198978
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.312698,1.312698,0,-1,0,1.312698,0,0,2.220446E-16,0,0,1.381787,1.312698,0,0,30.94913,1.744763,0,1.381787,-1.381787,8.182626,20.98105,0.2013478,1.443967,0,0,1.744763
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,5.985793,0.3448272,0,-1,0,0.3448272,0,0,5.640966,6.239545,0,0.362976,0.3448272,0,0,32.48445,0.362976,0,0.362976,-0.362976,7.800015,20,0.2013478,6.584373,0,0,0.362976
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013478,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013478,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3819194,0,0,-1,0,0,0,0,0.3819194,0.4201113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013478,0.4201113,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.472892,0,0,-1,0,0,0,0,3.472892,3.820181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013478,3.820181,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013478,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.2013345,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.2012761,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,8.548314,8.548314,12,0,3.372,8.548314,55.10083,0,0,0,4.710192,0,0,3.451686,3.279102,29.25705,3.267633,7.989294,0,7.989294,18.82371,48.26583,0.2013369,9.403146,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,9.943087,8.36,0,-1,0,8.36,95.46185,0,1.583086,2.577395,7.98061,8.8,8.36,0,0,21.26776,10.458,0,0.8193899,-0.8193899,17.96,46.05119,0.2013369,10.9374,6.384488,0,18.43861
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,13.86663,13.86663,12,0,3.372,13.86663,44.43111,0,0,0,6.161096,1.96487,1.866627,0,0,22.17819,9.638607,4.196225,0,4.196225,21.94089,56.25858,0.2013639,15.25329,4.928876,12,15.7997
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,13.53366,13.53366,12,0,3.372,13.53366,55.65433,0,0,0,7.532065,1.614374,1.533655,0,0,17.98196,13.41521,5.917692,0,5.917692,27.5549,70.65346,0.201402,14.88702,6.025652,12,20.94728
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,8.24264,8.24264,10.16885,0,2.90872,8.24264,121.7654,0,0,0,10.03668,0,0,1.926214,1.829904,12.06427,18.74113,11.86658,0,11.86658,38.81253,99.51911,0.2013653,9.066904,8.029343,12,28.77781
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,9.089884,9.089884,3,0,1.095,9.089884,103.5132,2.801132,0,0,9.409226,6.410404,6.089883,0,0,0.1976904,29.42106,0.1976904,0,0.1976904,39.00008,100,0.2013614,9.998872,7.527381,12,38.83028
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.006584,4.006584,0,-1,0,4.006584,257.7596,6.109895,0,0,10.32735,4.217456,4.006584,0,0,0,29.59898,0,0,0,39.00008,100,0.2013614,4.407242,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013614,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,11.59248,11.59248,6.586742,0,2.002446,11.59248,45.45359,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.2013614,12.75173,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,6.357645,6.357645,0,0,0,6.357645,33.74363,0,0,0,2.1453,6.692257,6.357645,0,0,0,29.59898,0,4.546957,-4.546957,34.20716,87.7105,0.2013614,6.993409,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.052175,25.05202,0,0,0,34.20716,87.7105,0.2013614,0,0,0,25.05202
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.645077,2.645077,0,-1,0,2.645077,0,0,0,0,0,2.784292,2.645077,0,0,5.052175,25.05202,0,2.784292,-2.784292,31.27226,80.18513,0.2013614,2.909585,0,0,25.05202
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.482731,3.482731,0,-1,0,3.482731,0,0,4.440892E-16,0,0,3.666032,3.482731,0,0,8.145833,22.26773,0,3.666032,-3.666032,27.40792,70.27659,0.2013614,3.831004,0,0,22.26773
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,13.03522,8.36,0,-1,0,8.36,0,0,4.675216,5.978738,0,8.8,8.36,0,0,12.2192,18.6017,0,8.8,-8.8,18.13191,46.49199,0.2013614,14.33874,0,0,18.6017
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.915187,3.915187,0,-1,0,3.915187,0,0,0,0,0,4.121249,3.915187,0,0,21.99698,9.801697,0,4.121249,-4.121249,13.78773,35.35309,0.2013614,4.306705,0,0,9.801697
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.99192,1.99192,0,-1,0,1.99192,0,0,0,0,0,2.096757,1.99192,0,0,26.57615,5.680447,0,2.096757,-2.096757,11.57756,29.68598,0.2013614,2.191112,0,0,5.680447
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.579368,2.579368,0,-1,0,2.579368,0,0,0,0,0,2.715124,2.579368,0,0,28.90588,3.58369,0,2.715124,-2.715124,8.715565,22.34756,0.2013614,2.837304,0,0,3.58369
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.918756,0.8251377,0,-1,0,0.8251377,0,0,1.093618,1.285493,0,0.868566,0.8251377,0,0,31.92268,0.868566,0,0.868566,-0.868566,7.800015,20,0.2013614,2.110631,0,0,0.868566
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5061791,0,0,-1,0,0,0,0,0.5061791,0.556797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013614,0.556797,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.363531,0,0,-1,0,0,0,0,1.363531,1.499884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013614,1.499884,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.450438,0,0,-1,0,0,0,0,1.450438,1.595482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013614,1.595482,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.384893,1.384893,10.18489,0,2.912778,1.384893,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013943,1.523382,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.9355098,0.9355098,9.73551,0,2.799084,0.9355098,20.51913,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.2014111,1.029061,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.608998,1.608998,10.409,0,2.969476,1.608998,106.4324,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.2014163,1.769898,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,12.22589,12.22589,12,0,3.372,12.22589,37.76793,0,0,0,4.617465,0.237778,0.2258891,0,0,5.9033,24.28601,4.379688,0,4.379688,37.55465,96.29379,0.2014444,13.44848,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,7.912955,7.912955,0,-1,0,7.912955,95.49102,0,0,0.3442503,7.556161,8.329426,7.912955,0,0,1.523612,28.22773,0,0.7732647,-0.7732647,36.73956,94.20381,0.2014444,8.70425,6.044929,0,35.78389
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,10.06,10.06,3.647705,0,1.258869,10.06,90.78111,0,0,0,9.13258,6.749784,6.412295,0,0,2.382795,27.45446,2.382795,0,2.382795,39.00008,100,0.2014153,11.066,7.306064,12,36.58704
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.673061,3.673061,0,0,0,3.673061,296.5782,7.027119,0,0,10.8935,3.86638,3.673061,0,0,0,29.59898,0,0,0,39.00008,100,0.2014153,4.040367,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.728694,3.728694,0,0,0,3.728694,280.9761,6.551797,0,0,10.47674,3.924941,3.728694,0,0,0,29.59898,0,0,0,39.00008,100,0.2014153,4.101563,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014153,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.292994,1.292994,0,-1,0,1.292994,650.8701,7.054667,0,0,8.415713,1.361047,1.292994,0,0,0,29.59898,0,0,0,39.00008,100,0.2014153,1.422294,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,9.035332,9.035332,3.683295,0,1.267874,9.035332,62.35214,0,0,0,5.633723,5.633723,5.352036,0,0,0,29.59898,0,0,0,39.00008,100,0.2014153,9.938865,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.205901,4.205901,0,0,0,4.205901,54.56312,0,0,0,2.294871,4.427264,4.205901,0,0,0,29.59898,0,2.132394,-2.132394,36.75234,94.23657,0.2014153,4.626492,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,4.634383,4.634383,0,0,0,4.634383,34.34528,0,0,0,1.591692,4.878298,4.634383,0,0,2.369326,27.46659,0,3.286606,-3.286606,33.28795,85.35355,0.2014153,5.097821,1.273353,0,29.05828
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.077392,3.077392,0,0,0,3.077392,0,0,4.440892E-16,0,0,3.23936,3.077392,0,0,6.021111,24.17998,0,3.23936,-3.23936,29.87337,76.59822,0.2014153,3.385132,0,0,24.17998
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.676296,1.676296,0,-1,0,1.676296,0,0,2.220446E-16,0,0,1.764522,1.676296,0,0,9.6204,20.94062,0,1.764522,-1.764522,28.0134,71.82907,0.2014153,1.843926,0,0,20.94062
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58098,19.1761,0,0,0,28.0134,71.82907,0.2014153,0,0,0,19.1761
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.587474,2.587474,0,-1,0,2.587474,0,0,4.440892E-16,0,0,2.723656,2.587474,0,0,11.58098,19.1761,0,2.723656,-2.723656,25.14241,64.46759,0.2014153,2.846221,0,0,19.1761
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.704367,1.704367,0,-1,0,1.704367,0,0,2.220446E-16,0,0,1.79407,1.704367,0,0,14.60727,16.45244,0,1.79407,-1.79407,23.25129,59.61858,0.2014153,1.874803,0,0,16.45244
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.9708598,0.9708598,0,-1,0,0.9708598,0,0,1.110223E-16,0,0,1.021958,0.9708598,0,0,16.60068,14.65837,0,1.021958,-1.021958,22.17406,56.85644,0.2014153,1.067946,0,0,14.65837
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.881219,2.881219,0,-1,0,2.881219,0,0,4.440892E-16,0,0,3.032862,2.881219,0,0,17.73619,13.63641,0,3.032862,-3.032862,18.97714,48.65923,0.2014153,3.169341,0,0,13.63641
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.044575,1.044575,0,-1,0,1.044575,0,0,2.220446E-16,0,0,1.099553,1.044575,0,0,21.10603,10.60355,0,1.099553,-1.099553,17.81811,45.68736,0.2014153,1.149033,0,0,10.60355
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.665345,1.665345,0,-1,0,1.665345,0,0,2.220446E-16,0,0,1.752995,1.665345,0,0,22.32776,9.503996,0,1.752995,-1.752995,15.97029,40.94938,0.2014153,1.831879,0,0,9.503996
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.4256608,0.4256608,0,-1,0,0.4256608,0,0,5.551115E-17,0,0,0.448064,0.4256608,0,0,24.27553,7.751002,0,0.448064,-0.448064,15.49799,39.73835,0.2014153,0.4682268,0,0,7.751002
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.891287,3.891287,0,-1,0,3.891287,0,0,0,0,0,4.096092,3.891287,0,0,24.77338,7.302938,0,4.096092,-4.096092,11.18033,28.66745,0.2014153,4.280416,0,0,7.302938
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.648932,1.648932,0,0,0,1.648932,0,0,0,0,0,1.735718,1.648932,0,0,29.32459,3.206846,0,1.735718,-1.735718,9.350721,23.97616,0.2014153,1.813825,0,0,3.206846
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.253971,1.253971,0,0,0,1.253971,23.31271,0,0,0,0.2923347,1.31997,1.253971,0,0,31.25317,1.471128,0,1.027635,-1.027635,8.267499,21.19867,0.2014153,1.379369,0.2338677,0,1.763463
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.023322,5.023322,12,0,3.372,5.023322,46.78402,0,0,0,2.350112,0,0,6.976678,6.627844,32.39498,0.4434933,8.977956,0,8.977956,16.78473,43.0377,0.2014856,5.525654,1.880089,12,2.793605
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,9.782977,9.782977,12,0,3.372,9.782977,55.44844,0,0,0,5.424509,0,0,2.217023,2.106172,23.41703,8.523654,7.530681,0,7.530681,23.92897,61.3562,0.2015396,10.76128,4.339607,12,13.94816
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,9.566445,8.36,0,-1,0,8.36,90.05621,0,1.206445,2.16309,7.528699,8.8,8.36,0,0,15.88635,15.30127,0,1.271301,-1.271301,22.5889,57.92013,0.2015396,10.52309,6.022959,0,22.82997
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,8.173603,8.173603,12,0,3.372,8.173603,100.9944,0,0,0,8.254878,0,0,3.826397,3.635077,17.2989,14.02997,11.88995,0,11.88995,33.8687,86.84264,0.2015526,8.990964,6.603902,12,22.28484
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,18.46986,18.46986,12,0,3.372,18.46986,45.98466,0,0,0,8.493301,6.810375,6.469856,0,0,5.408948,24.73092,1.682926,0,1.682926,35.46526,90.93639,0.2015634,20.31684,6.794641,12,33.22422
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,7.208528,7.208528,0,0,0,7.208528,109.0553,0,0,0,7.861281,7.587924,7.208528,0,0,3.726022,26.24556,0.2733574,0,0.2733574,35.72459,91.60133,0.201558,7.92938,6.289025,0,34.10684
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,3.126468,0,0,6.579133,0,0,0,0,3.452665,26.49158,3.452665,0,3.452665,39.00008,100,0.2014903,0,5.263306,0,33.07071
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014903,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014903,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,14.06494,14.06494,10.84931,0,3.080876,14.06494,24.06601,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.2014903,15.47143,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,9.38171,9.38171,7.599447,0,2.25866,9.38171,19.99706,4.440892E-16,0,0,1.876066,1.876066,1.782262,0,0,0,29.59898,0,0,0,39.00008,100,0.2014903,10.31988,1.500853,12,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014903,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.889504,2.889504,0,-1,0,2.889504,0,0,4.440892E-16,0,0,3.041584,2.889504,0,0,0,29.59898,0,3.041584,-3.041584,35.79397,91.77922,0.2014903,3.178455,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,12.26148,8.36,0,-1,0,8.36,0,0,3.901481,5.127629,0,8.8,8.36,0,0,3.379537,26.55739,0,8.8,-8.8,26.51795,67.99461,0.2014903,13.48763,0,0,26.55739
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,8.047026,8.047026,0,-1,0,8.047026,0,0,1.776357E-15,0.4917286,0,8.470553,8.047026,0,0,13.15732,17.75739,0,8.470553,-8.470553,17.5892,45.10044,0.2014903,8.851728,0,0,17.75739
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.7047305,0.7047305,0,-1,0,0.7047305,0,0,1.110223E-16,0,0,0.7418216,0.7047305,0,0,22.56904,9.28684,0,0.7418216,-0.7418216,16.80726,43.09544,0.2014903,0.7752036,0,0,9.28684
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1177169,0.1177169,0,-1,0,0.1177169,0,0,1.387779E-17,0,0,0.1239125,0.1177169,0,0,23.39329,8.545019,0,0.1239125,-0.1239125,16.67664,42.76053,0.2014903,0.1294886,0,0,8.545019
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.052176,1.052176,0,-1,0,1.052176,0,0,2.220446E-16,0,0,1.107554,1.052176,0,0,23.53097,8.421106,0,1.107554,-1.107554,15.50918,39.76704,0.2014903,1.157394,0,0,8.421106
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.168922,2.168922,0,-1,0,2.168922,0,0,4.440892E-16,0,0,2.283076,2.168922,0,0,24.76158,7.313553,0,2.283076,-2.283076,13.1026,33.59635,0.2014903,2.385814,0,0,7.313553
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.51705,2.51705,0,-1,0,2.51705,0,0,0,0,0,2.649526,2.51705,0,0,27.29833,5.030477,0,2.649526,-2.649526,10.30976,26.43522,0.2014903,2.768755,0,0,5.030477
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.176973,2.261903,0,-1,0,2.261903,0,0,1.91507,2.332767,0,2.380951,2.261903,0,0,30.24225,2.380951,0,2.380951,-2.380951,7.800015,20,0.2014903,4.594671,0,0,2.380951
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.573563,0,0,-1,0,0,0,0,1.573563,1.730919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014903,1.730919,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,4.957476,4.957476,12,0,3.372,4.957476,0,0,0,0,0,0,0,7.042524,6.690398,32.88775,0,6.690398,0,6.690398,14.14708,36.2745,0.2015517,5.453223,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.525537,1.525537,10.32554,0,2.948361,1.525537,18.57017,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,26.19736,6.021358,8.643295,0,8.643295,22.34683,57.29946,0.2015825,1.678091,0.2266358,12,6.304653
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.775804,2.775804,11.5758,0,3.264678,2.775804,101.8006,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,17.55406,13.80032,11.18579,0,11.18579,32.9586,84.50906,0.2015976,3.053384,2.260628,12,16.62611
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,7.868515,7.868515,9.189089,0,2.660839,7.868515,63.2673,0,0,0,4.978197,0,0,1.320574,1.254545,6.368275,23.86753,6.232742,0,6.232742,38.8715,99.67031,0.2016407,8.655366,3.982558,12,28.84573
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.855039,0,0,4.990571,0,0,0,0,0.1355326,29.477,0.1355326,0,0.1355326,39.00008,100,0.201638,0,3.992457,0,34.46757
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201638,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,6.846443,6.846443,0,0,0,6.846443,110.8131,0.3799753,0,0,7.586757,7.206782,6.846443,0,0,0,29.59898,0,0,0,39.00008,100,0.201638,7.531087,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,6.398863,6.398863,0,0,0,6.398863,187.7979,5.281286,0,0,12.01693,6.735646,6.398863,0,0,0,29.59898,0,0,0,39.00008,100,0.201638,7.03875,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,7.380271,7.380271,0,0,0,7.380271,144.647,2.906631,0,0,10.67534,7.768707,7.380271,0,0,0,29.59898,0,0,0,39.00008,100,0.201638,8.118299,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,7.395383,7.395383,0,-1,0,7.395383,142.3365,2.741719,0,0,10.52633,7.784614,7.395383,0,0,0,29.59898,0,0,0,39.00008,100,0.201638,8.134922,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201638,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,10.31135,10.31135,6.687482,0,2.027933,10.31135,36.99419,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.201638,11.34249,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.7947126,0.7947126,0,0,0,0.7947126,203.5408,0.781025,0,0,1.617565,0.8365396,0.7947126,0,0,0,29.59898,0,0,0,39.00008,100,0.201638,0.8741838,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,22.0101,20.36,12,0,3.372,20.36,0,0,1.650099,3.851109,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.201638,24.21111,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,11.08081,8.36,0,-1,0,8.36,0,0,2.720814,3.828896,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.201638,12.1889,0,0,20.79898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,20.71569,8.36,0,-1,0,8.36,0,0,12.35569,14.42726,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.201638,22.78726,0,0,11.99898
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.265636,3.039029,0,-1,0,3.039029,0,0,0.2266068,0.5531704,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.201638,3.5922,0,0,3.198978
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201638,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.825422,0,0,-1,0,0,0,0,3.825422,4.207964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201638,4.207964,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.9173153,0,0,-1,0,0,0,0,0.9173153,1.009047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201638,1.009047,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.60642,0,0,-1,0,0,0,0,1.60642,1.767061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201638,1.767061,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1819769,0,0,-1,0,0,0,0,0.1819769,0.2001746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201638,0.2001746,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.179435,0,0,-1,0,0,0,0,2.179435,2.397378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201638,2.397378,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.882976,0,0,-1,0,0,0,0,1.882976,2.071273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201638,2.071273,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.309231,1.309231,10.10923,0,2.893635,1.309231,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016683,1.440154,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.911233,2.911233,11.71123,0,3.298942,2.911233,4.050913,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.2017398,3.202356,0.0943452,12,7.641932
