Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.06999722,0.06999722,8.869997,0,2.580109,0.06999722,1406.283,1.776357E-15,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.2017171,0.07699694,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,15.71302,15.71302,12,0,3.372,15.71302,4.702781,0,0,0,0.7389491,3.908445,3.713023,0,0,6.705462,23.56406,0,3.169496,-3.169496,29.29778,75.12235,0.2017171,17.28432,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.390516,1.390516,0,-1,0,1.390516,188.1757,0,0,0,2.616614,1.463701,1.390516,0,0,10.22712,20.39457,1.152913,0,1.152913,30.39153,77.92683,0.2016946,1.529568,2.093291,0,23.01118
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,9.074212,21.43219,1.7389,0,1.7389,32.04119,82.15673,0.2016607,0,1.39112,0,23.17109
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,8.431178,8.431178,12,0,3.372,8.431178,35.57772,0,0,0,2.999621,0,0,3.568822,3.390381,7.335312,22.9972,6.390002,0,6.390002,38.10328,97.70052,0.2017105,9.274296,2.399697,12,25.99682
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0.3787644,0,0,1.324074,0,0,0,0,0.9453098,28.7482,0.9453098,0,0.9453098,39.00008,100,0.2016921,0,1.059259,0,30.07227
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.811069,1.811069,0,0,0,1.811069,138.6815,0.6052298,0,0,2.511619,1.906389,1.811069,0,0,0,29.59898,0,0,0,39.00008,100,0.2016921,1.992177,2.009295,0,32.1106
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,2.43602,0,0,2.43602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016921,0,1.948816,0,32.035
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.9974313,0.9974313,0,0,0,0.9974313,164.5329,0.5911749,0,0,1.641103,1.049928,0.9974313,0,0,0,29.59898,0,0,0,39.00008,100,0.2016921,1.097174,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,11.2232,11.2232,9.367603,0,2.706003,11.2232,17.40376,1.110223E-15,0,0,1.953259,1.953259,1.855596,0,0,0,29.59898,0,0,0,39.00008,100,0.2016921,12.34552,1.562607,12,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,8.164259,8.164259,7.062064,0,2.122702,8.164259,14.21078,2.220446E-16,0,0,1.160205,1.160205,1.102195,0,0,0,29.59898,0,0,0,39.00008,100,0.2016921,8.980685,0.928164,12,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016921,0,0,0,29.59898
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.097076,4.097076,0,-1,0,4.097076,0,0,8.881784E-16,0,0,4.312712,4.097076,0,0,0,29.59898,0,4.312712,-4.312712,34.45408,88.34362,0.2016921,4.506783,0,0,29.59898
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,20.53444,8.36,0,-1,0,8.36,0,0,12.17444,14.22788,0,8.8,8.36,0,0,4.791902,25.28627,0,8.8,-8.8,25.17807,64.55901,0.2016921,22.58788,0,0,25.28627
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,12.90557,8.36,0,-1,0,8.36,0,0,4.545568,5.836125,0,8.8,8.36,0,0,14.56968,16.48627,0,8.8,-8.8,15.90205,40.77441,0.2016921,14.19613,0,0,16.48627
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.835907,1.835907,0,-1,0,1.835907,0,0,0,0,0,1.932533,1.835907,0,0,24.34746,7.686266,0,1.932533,-1.932533,13.86498,35.55117,0.2016921,2.019497,0,0,7.686266
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.342332,2.342332,0,-1,0,2.342332,0,0,0,0,0,2.465612,2.342332,0,0,26.49472,5.753733,0,2.465612,-2.465612,11.266,28.88712,0.2016921,2.576565,0,0,5.753733
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,4.89666,3.123715,0,-1,0,3.123715,0,0,1.772945,2.262611,0,3.288121,3.123715,0,0,29.23429,3.288121,0,3.288121,-3.288121,7.800015,20,0.2016921,5.386326,0,0,3.288121
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.736469,0,0,-1,0,0,0,0,2.736469,3.010116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016921,3.010116,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.320253,0,0,-1,0,0,0,0,3.320253,3.652278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016921,3.652278,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.850634,0,0,-1,0,0,0,0,3.850634,4.235697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016921,4.235697,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.065553,0,0,-1,0,0,0,0,3.065553,3.372109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016921,3.372109,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.694133,3.694133,12,0,3.372,3.694133,0,0,0,0,0,0,0,8.305867,7.890574,32.88775,0,7.890574,0,7.890574,15.28567,39.19395,0.2017638,4.063546,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.292161,2.292161,11.09216,0,3.142317,2.292161,6.984118,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,24.99718,7.101517,8.520087,0,8.520087,23.36854,59.9192,0.2018174,2.521377,0.1280698,12,7.261604
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,7.259912,7.259912,12,0,3.372,7.259912,17.40582,0,0,0,1.263647,0,0,4.740088,4.503084,16.47709,14.7696,5.766731,0,5.766731,28.83934,73.94687,0.2018662,7.985903,1.010918,12,16.03324
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.05777407,0.05777407,8.857774,0,2.577017,0.05777407,3546.618,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,10.71036,19.95965,10.40903,0,10.40903,38.71421,99.267,0.2018224,0.06355148,1.63922,12,22.00868
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,8.306722,8.306722,0,-1,0,8.306722,54.96707,0,0,0.777394,4.565962,8.743917,8.306722,0,0,0.3013355,29.32778,0,4.177956,-4.177956,34.31025,87.97483,0.2018224,9.137394,3.652769,0,33.89374
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,10.91792,10.91792,9.861603,0,2.830986,10.91792,55.46316,8.881784E-16,0,0,6.055425,1.111917,1.056321,0,0,4.943509,25.14982,4.943509,0,4.943509,39.00008,100,0.2018534,12.00972,4.84434,12,31.20525
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018534,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018534,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,14.49869,14.49869,6.90843,0,2.083833,14.49869,55.10669,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2018534,15.94856,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,4.961792,4.961792,0,-1,0,4.961792,70.62076,0,8.881784E-16,0,3.504055,5.222939,4.961792,0,0,0,29.59898,0,1.718884,-1.718884,37.18822,95.35421,0.2018534,5.457971,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,2.254241,0,0,4.164112,0,0,0,0,1.909871,27.88009,1.909871,0,1.909871,39.00008,100,0.2018164,0,3.33129,0,32.0442
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018164,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.309481,4.309481,0,0,0,4.309481,46.32394,0,0,0,1.996321,4.536295,4.309481,0,0,0,29.59898,0,2.539974,-2.539974,36.32271,93.13497,0.2018164,4.740428,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,5.925797,5.925797,0,0,0,5.925797,0,0,8.881784E-16,0,0,6.237681,5.925797,0,0,2.822193,27.059,0,6.237681,-6.237681,29.74762,76.27579,0.2018164,6.518377,0,0,27.059
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,17.8216,8.36,0,-1,0,8.36,0,0,9.461598,11.24376,0,8.8,8.36,0,0,9.75295,20.82132,0,8.8,-8.8,20.4716,52.49118,0.2018164,19.60376,0,0,20.82132
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.428388,3.428388,0,-1,0,3.428388,0,0,4.440892E-16,0,0,3.608829,3.428388,0,0,19.53073,12.02132,0,3.608829,-3.608829,16.66756,42.73726,0.2018164,3.771227,0,0,12.02132
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54054,8.412494,0,0,0,16.66756,42.73726,0.2018164,0,0,0,8.412494
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.244471,3.244471,0,-1,0,3.244471,0,0,0,0,0,3.415233,3.244471,0,0,23.54054,8.412494,0,3.415233,-3.415233,13.06759,33.50658,0.2018164,3.568918,0,0,8.412494
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.676505,1.676505,0,-1,0,1.676505,0,0,2.220446E-16,0,0,1.764742,1.676505,0,0,27.33524,4.997261,0,1.764742,-1.764742,11.20739,28.73684,0.2018164,1.844156,0,0,4.997261
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.481498,1.481498,0,-1,0,1.481498,0,0,0,0,0,1.559471,1.481498,0,0,29.29607,3.232518,0,1.559471,-1.559471,9.563561,24.5219,0.2018164,1.629648,0,0,3.232518
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.41315,1.589394,0,-1,0,1.589394,0,0,0.8237556,1.065071,0,1.673047,1.589394,0,0,31.02881,1.673047,0,1.673047,-1.673047,7.800015,20,0.2018164,2.654465,0,0,1.673047
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.964269,0,0,-1,0,0,0,0,1.964269,2.160696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018164,2.160696,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.087809,0,0,-1,0,0,0,0,1.087809,1.19659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018164,1.19659,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018164,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.403629,2.403629,11.20363,0,3.170518,2.403629,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018759,2.643992,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.5195133,0.5195133,9.319513,0,2.693837,0.5195133,146.0964,1.776357E-15,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.2018697,0.5714647,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,5.702679,5.702679,12,0,3.372,5.702679,58.72881,0,0,0,3.349116,0,0,6.297321,5.982455,15.40876,15.73109,9.331571,0,9.331571,33.23475,85.21712,0.2019317,6.272947,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,7.184988,7.184988,0,0,0,7.184988,85.47723,0,8.881784E-16,0,6.141528,7.563145,7.184988,0,0,6.077193,24.12951,0,1.421616,-1.421616,31.73623,81.37479,0.2019317,7.903486,4.913222,0,30.27103
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,9.796793,8.36,0,-1,0,8.36,111.9949,0,1.436793,2.416473,9.362776,8.8,8.36,0,0,7.656766,22.70789,0.5627761,0,0.5627761,32.27013,82.74375,0.2019208,10.77647,7.490221,0,32.07066
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,2.503351,0,0,9.597342,0,0,0,0,7.09399,23.21439,7.09399,0,7.09399,39.00008,100,0.2017834,0,7.677874,0,32.81173
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,15.97678,15.97678,7.616776,0,2.263044,15.97678,73.57793,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017834,17.57445,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.888825,2.888825,0,0,0,2.888825,422.1827,9.155253,0,0,12.19612,3.040869,2.888825,0,0,0,29.59898,0,0,0,39.00008,100,0.2017834,3.177708,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,10.08272,10.08272,3,0,1.095,10.08272,112.7874,3.916542,0,0,11.37204,7.455495,7.08272,0,0,0,29.59898,0,0,0,39.00008,100,0.2017834,11.09099,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,13.09581,8.36,0,-1,0,8.36,102.7705,0,4.735811,6.045392,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.2017834,14.40539,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,6.420705,6.420705,0,0,0,6.420705,113.671,0.3083039,0,0,7.298478,6.758636,6.420705,0,0,0.2315379,29.39059,0.2315379,0,0.2315379,39.00008,100,0.2017789,7.062775,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,6.081841,6.081841,0,0,0,6.081841,83.4474,0,0,0,5.075138,6.401938,6.081841,0,0,0,29.59898,0,1.3268,-1.3268,37.60151,96.41393,0.2017789,6.690025,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,21.07786,20.36,12,0,3.372,20.36,9.10997,0,0.7178633,2.825649,1.85479,8.8,8.36,0,0,1.474222,28.27218,0,6.94521,-6.94521,30.28061,77.64244,0.2017789,23.18565,1.483832,12,30.12697
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,9.708968,9.708968,12,0,3.372,9.708968,0,0,0,0,0,0,0,2.291031,2.17648,9.191122,21.32697,2.17648,0,2.17648,32.34541,82.93677,0.2017986,10.67987,0,12,21.32697
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,4.859038,4.859038,0,-1,0,4.859038,0,0,8.881784E-16,0,0,5.114777,4.859038,0,0,7.014643,23.2858,0,5.114777,-5.114777,26.95395,69.11256,0.2017986,5.344942,0,0,23.2858
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,21.60525,8.36,0,-1,0,8.36,0,0,13.24525,15.40577,0,8.8,8.36,0,0,12.69773,18.17102,0,8.8,-8.8,17.67794,45.32796,0.2017986,23.76577,0,0,18.17102
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.47551,9.371022,0,0,0,17.67794,45.32796,0.2017986,0,0,0,9.371022
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.198316,1.198316,0,-1,0,1.198316,0,0,0,0,0,1.261386,1.198316,0,0,22.47551,9.371022,0,1.261386,-1.261386,16.34832,41.91869,0.2017986,1.318148,0,0,9.371022
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.05997,3.05997,0,-1,0,3.05997,0,0,0,0,0,3.221021,3.05997,0,0,23.87705,8.109636,0,3.221021,-3.221021,12.95307,33.21293,0.2017986,3.365967,0,0,8.109636
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.92457,1.92457,0,-1,0,1.92457,0,0,4.440892E-16,0,0,2.025864,1.92457,0,0,27.45596,4.888616,0,2.025864,-2.025864,10.81762,27.73743,0.2017986,2.117028,0,0,4.888616
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.9931201,0.9931201,0,-1,0,0.9931201,0,0,0,0,0,1.04539,0.9931201,0,0,29.70692,2.862752,0,1.04539,-1.04539,9.715684,24.91196,0.2017986,1.092432,0,0,2.862752
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.427195,1.726494,0,-1,0,1.726494,0,0,0.7007011,0.9434206,0,1.817362,1.726494,0,0,30.86846,1.817362,0,1.817362,-1.817362,7.800015,20,0.2017986,2.669915,0,0,1.817362
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.179783,0,0,-1,0,0,0,0,3.179783,3.497761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017986,3.497761,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.077842,0,0,-1,0,0,0,0,2.077842,2.285626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017986,2.285626,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.655658,2.655658,11.45566,0,3.234281,2.655658,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018647,2.921223,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.555306,2.555306,11.35531,0,3.208893,2.555306,22.78314,0,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.2019167,2.810837,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.2018643,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.756827,1.756827,0,0,0,1.756827,174.8354,0,0,0,3.071555,1.849292,1.756827,0,0,4.795229,25.28327,1.222264,0,1.222264,35.61047,91.3087,0.2018407,1.93251,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.2218663,0,0,3.794832,0,0,0,0,3.572966,26.38331,3.572966,0,3.572966,39.00008,100,0.2017718,0,3.035866,0,30.17814
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,8.060042,8.060042,3,0,1.095,8.060042,68.97637,0.2331647,0,0,5.559525,5.32636,5.060042,0,0,0,29.59898,0,0,0,39.00008,100,0.2017718,8.866047,4.44762,12,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,10.8015,10.8015,7.166342,0,2.149085,10.8015,35.42549,0,0,0,3.826485,3.826485,3.635161,0,0,0,29.59898,0,0,0,39.00008,100,0.2017718,11.88165,3.061188,12,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017718,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,4.956021,4.956021,0,0,0,4.956021,81.30795,0,0,0,4.02964,5.216864,4.956021,0,0,0,29.59898,0,1.187225,-1.187225,37.74863,96.79118,0.2017718,5.451623,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,8.251351,8.251351,0,-1,0,8.251351,63.24696,0,1.776357E-15,0.7164868,5.218729,8.685634,8.251351,0,0,1.319139,28.41175,0,3.466904,-3.466904,34.0942,87.42084,0.2017718,9.076487,4.174984,0,33.63048
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.020839,3.020839,0,0,0,3.020839,159.3619,0,0,0,4.814066,3.179831,3.020839,0,0,5.171255,24.94485,1.634235,0,1.634235,35.64457,91.39614,0.2017403,3.322923,3.851253,0,29.75891
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0,0,0,1.90557,0,0,0,0,3.537019,26.41566,1.90557,0,1.90557,37.45235,96.03147,0.2017036,0,1.524456,0,28.32123
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0,0,0,0.5610988,0,0,0,0,1.63145,28.13067,0.5610988,0,0.5610988,37.98465,97.39635,0.2016928,0,0.448879,0,28.69177
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,13.62542,13.62542,12,0,3.372,13.62542,0,0,0,0,0,1.710968,1.62542,0,0,1.070351,28.63566,0,1.710968,-1.710968,36.18114,92.77196,0.2016928,14.98796,0,12,28.63566
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,14.55483,8.36,0,-1,0,8.36,0,0,6.194833,7.650316,0,8.8,8.36,0,0,2.971427,26.92469,0,8.8,-8.8,26.90512,68.98735,0.2016928,16.01032,0,0,26.92469
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.7492,18.12469,0,0,0,26.90512,68.98735,0.2016928,0,0,0,18.12469
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.7492,18.12469,0,0,0,26.90512,68.98735,0.2016928,0,0,0,18.12469
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.696903,3.696903,0,-1,0,3.696903,0,0,4.440892E-16,0,0,3.891476,3.696903,0,0,12.7492,18.12469,0,3.891476,-3.891476,22.80314,58.46949,0.2016928,4.066593,0,0,18.12469
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.48314,3.48314,0,-1,0,3.48314,0,0,4.440892E-16,0,0,3.666463,3.48314,0,0,17.07307,14.23322,0,3.666463,-3.666463,18.93835,48.55978,0.2016928,3.831453,0,0,14.23322
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.05292,1.05292,0,-1,0,1.05292,0,0,0,0,0,1.108337,1.05292,0,0,21.14691,10.56676,0,1.108337,-1.108337,17.77006,45.56417,0.2016928,1.158212,0,0,10.56676
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.6399361,0.6399361,0,-1,0,0.6399361,0,0,1.110223E-16,0,0,0.673617,0.6399361,0,0,22.3784,9.458418,0,0.673617,-0.673617,17.06001,43.74353,0.2016928,0.7039298,0,0,9.458418
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.216447,4.216447,0,-1,0,4.216447,0,0,0,0,0,4.438365,4.216447,0,0,23.12686,8.784801,0,4.438365,-4.438365,12.38156,31.74753,0.2016928,4.638092,0,0,8.784801
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02419496,0.02419496,0,-1,0,0.02419496,0,0,3.469447E-18,0,0,0.02546838,0.02419496,0,0,28.05838,4.346436,0,0.02546838,-0.02546838,12.35472,31.67869,0.2016928,0.02661446,0,0,4.346436
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5021266,0.5021266,0,-1,0,0.5021266,0,0,0,0,0,0.5285543,0.5021266,0,0,28.08668,4.320967,0,0.5285543,-0.5285543,11.79757,30.25012,0.2016928,0.5523393,0,0,4.320967
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.615199,1.615199,0,0,0,1.615199,0,0,2.220446E-16,0,0,1.700209,1.615199,0,0,28.67396,3.792413,0,1.700209,-1.700209,10.00539,25.6548,0.2016928,1.776719,0,0,3.792413
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.546286,2.546286,11.34629,0,3.20661,2.546286,10.58788,0,0,0,0.2695976,0,0,8.8,8.36,30.56308,2.092204,8.629598,0,8.629598,18.19215,46.64644,0.2017506,2.800915,0.2156781,12,2.361801
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.645692,2.645692,11.44569,0,3.23176,2.645692,52.23372,1.776357E-15,0,0,1.381943,0,0,8.8,8.36,21.93349,9.858841,9.741943,0,9.741943,27.43417,70.34387,0.2017895,2.910261,1.105555,12,11.24078
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,8.768752,8.768752,12,0,3.372,8.768752,30.74641,0,0,0,2.696076,0,0,3.231248,3.069686,12.19154,18.62659,5.765762,0,5.765762,32.90405,84.36919,0.2018338,9.645627,2.156861,12,21.32267
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.67286,2.67286,0,-1,0,2.67286,179.8292,0,0,0,4.806582,2.813537,2.67286,0,0,6.42578,23.81578,1.993045,0,1.993045,34.79482,89.2173,0.2017955,2.940146,3.845266,0,28.62236
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,10.53909,10.53909,9.467858,0,2.731368,10.53909,52.75926,0,0,0,5.560344,1.127609,1.071229,0,0,4.432735,25.60952,4.432735,0,4.432735,39.00008,100,0.2018231,11.593,4.448275,12,31.16986
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,9.887624,9.887624,3.148631,0,1.132604,9.887624,71.74299,8.881784E-16,0,0,7.093677,7.093677,6.738993,0,0,0,29.59898,0,0,0,39.00008,100,0.2018231,10.87639,5.674942,12,36.69265
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018231,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,11.81142,11.81142,5.22386,0,1.657637,11.81142,58.70823,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.2018231,12.99256,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,9.720445,8.36,0,-1,0,8.36,71.36146,0,1.360445,2.332489,5.965817,8.8,8.36,0,0,0,29.59898,0,2.834183,-2.834183,36.01259,92.33978,0.2018231,10.69249,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,8.860648,8.860648,5.300243,0,1.676962,8.860648,77.83726,0,0,0,6.896885,3.747794,3.560404,0,0,3.149091,26.7648,3.149091,0,3.149091,39.00008,100,0.2018241,9.746713,5.517509,12,33.66168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018241,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018241,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018241,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,6.992127,6.992127,0,-1,0,6.992127,0,0,8.881784E-16,0,0,7.360134,6.992127,0,0,0,29.59898,0,7.360134,-7.360134,31.24182,80.10706,0.2018241,7.691339,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.054839,5.054839,0,-1,0,5.054839,0,0,0,0,0,5.320883,5.054839,0,0,8.177926,22.23884,0,5.320883,-5.320883,25.63311,65.7258,0.2018241,5.560323,0,0,22.23884
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,7.040618,7.040618,0,-1,0,7.040618,0,0,8.881784E-16,0,0,7.411177,7.040618,0,0,14.09002,16.91796,0,7.411177,-7.411177,17.82105,45.6949,0.2018241,7.744679,0,0,16.91796
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.641827,2.641827,0,-1,0,2.641827,0,0,4.440892E-16,0,0,2.78087,2.641827,0,0,22.32466,9.506784,0,2.78087,-2.78087,14.88975,38.17878,0.2018241,2.906009,0,0,9.506784
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.41185,2.41185,0,-1,0,2.41185,0,0,0,0,0,2.53879,2.41185,0,0,25.41451,6.725915,0,2.53879,-2.53879,12.21363,31.31694,0.2018241,2.653035,0,0,6.725915
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.268113,3.977769,0,-1,0,3.977769,0,0,0.2903438,0.717155,0,4.187125,3.977769,0,0,28.23539,4.187125,0,4.187125,-4.187125,7.800015,20,0.2018241,4.694924,0,0,4.187125
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.326864,0,0,-1,0,0,0,0,0.326864,0.3595504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018241,0.3595504,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.17172,0,0,-1,0,0,0,0,2.17172,2.388892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018241,2.388892,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,4.843145,0,0,-1,0,0,0,0,4.843145,5.327459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018241,5.327459,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.87989,0,0,-1,0,0,0,0,1.87989,2.067879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018241,2.067879,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.53496,1.53496,10.33496,0,2.950745,1.53496,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018598,1.688456,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.030899,2.030899,10.8309,0,3.076217,2.030899,34.80135,0,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.201895,2.233988,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,5.62121,5.62121,12,0,3.372,5.62121,54.782,0,0,0,3.079411,0,0,6.37879,6.059851,15.46097,15.6841,9.139262,0,9.139262,33.00278,84.62234,0.2019601,6.183331,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,9.064818,9.064818,9.455074,0,2.728134,9.064818,65.20721,0,0,0,5.910916,0,0,0.3902555,0.3707427,6.321711,23.90944,6.281659,0,6.281659,38.96208,99.90257,0.2019999,9.9713,4.728733,12,29.82035
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,9.804107,8.36,0,-1,0,8.36,104.0264,0,1.444106,2.424517,8.69661,8.8,8.36,0,0,0.04005254,29.56293,0,0.1033894,-0.1033894,38.8531,99.62313,0.2019999,10.78452,6.957288,0,38.25954
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,10.27399,10.27399,3,0,1.095,10.27399,96.16072,2.067781,0,0,9.879547,7.656837,7.273994,0,0,0.1549297,29.45954,0.1549297,0,0.1549297,39.00008,100,0.2019969,11.30139,7.903637,12,39.33909
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.990133,3.990133,0,0,0,3.990133,297.2134,7.659069,0,0,11.85921,4.20014,3.990133,0,0,0,29.59898,0,0,0,39.00008,100,0.2019969,4.389146,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,6.864439,6.864439,0,0,0,6.864439,171.6958,4.560229,0,0,11.78595,7.225725,6.864439,0,0,0,29.59898,0,0,0,39.00008,100,0.2019969,7.550883,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019969,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,12.47036,8.36,0,-1,0,8.36,88.63846,0,4.11036,5.357396,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.2019969,13.7174,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.01035,2.01035,0,0,0,2.01035,354.9469,3.475267,0,0,7.135675,2.116158,2.01035,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.2019673,2.211385,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,6.506615,6.506615,0,0,0,6.506615,74.1813,0,0,0,4.826692,6.849068,6.506615,0,0,0,29.59898,0,2.022377,-2.022377,36.86831,94.53393,0.2019673,7.157276,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,13.0818,13.0818,12,0,3.372,13.0818,15.48927,0,0,0,2.026275,1.138737,1.0818,0,0,2.247085,27.5766,0.8875381,0,0.8875381,37.7103,96.69288,0.2019728,14.38998,1.62102,12,29.60288
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,13.9963,13.9963,12,0,3.372,13.9963,0,0,0,0,0,2.101365,1.996297,0,0,1.359547,28.37539,0,2.101365,-2.101365,35.49527,91.01332,0.2019728,15.39593,0,12,28.37539
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,17.08778,8.36,0,-1,0,8.36,0,0,8.727784,10.43656,0,8.8,8.36,0,0,3.694397,26.27402,0,8.8,-8.8,26.21925,67.22871,0.2019728,18.79656,0,0,26.27402
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,5.647649,5.647649,0,-1,0,5.647649,0,0,8.881784E-16,0,0,5.944893,5.647649,0,0,13.47217,17.47402,0,5.944893,-5.944893,19.95278,51.16088,0.2019728,6.212414,0,0,17.47402
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.07761,11.52913,0,0,0,19.95278,51.16088,0.2019728,0,0,0,11.52913
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.07761,11.52913,0,0,0,19.95278,51.16088,0.2019728,0,0,0,11.52913
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.956734,1.956734,0,-1,0,1.956734,0,0,4.440892E-16,0,0,2.05972,1.956734,0,0,20.07761,11.52913,0,2.05972,-2.05972,17.78165,45.59388,0.2019728,2.152407,0,0,11.52913
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.546604,1.546604,0,-1,0,1.546604,0,0,2.220446E-16,0,0,1.628004,1.546604,0,0,22.36619,9.469408,0,1.628004,-1.628004,16.06558,41.19371,0.2019728,1.701264,0,0,9.469408
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.806361,1.806361,0,-1,0,1.806361,0,0,2.220446E-16,0,0,1.901433,1.806361,0,0,24.17508,7.841404,0,1.901433,-1.901433,14.0613,36.05453,0.2019728,1.986997,0,0,7.841404
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.385377,1.385377,0,-1,0,1.385377,0,0,2.220446E-16,0,0,1.458291,1.385377,0,0,26.28778,5.939971,0,1.458291,-1.458291,12.52412,32.11307,0.2019728,1.523914,0,0,5.939971
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.581044,1.581044,0,-1,0,1.581044,0,0,0,0,0,1.664257,1.581044,0,0,27.90811,4.48168,0,1.664257,-1.664257,10.76984,27.61492,0.2019728,1.739148,0,0,4.48168
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.856979,2.676552,0,-1,0,2.676552,0,0,1.180426,1.566124,0,2.817424,2.676552,0,0,29.75728,2.817424,0,2.817424,-2.817424,7.800015,20,0.2019728,4.242677,0,0,2.817424
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.634539,1.634539,10.43454,0,2.975938,1.634539,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020109,1.797993,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.502772,2.502772,11.30277,0,3.195601,2.502772,8.798908,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.2020678,2.75305,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,8.982141,8.982141,12,0,3.372,8.982141,10.78532,0,0,0,0.9687524,0,0,3.01786,2.866967,15.94754,15.24619,3.835719,0,3.835719,27.5098,70.5378,0.2020992,9.880354,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,7.468036,7.468036,12,0,3.372,7.468036,9.86214,0,0,0,0.7365081,0,0,4.531964,4.305366,12.11182,18.69834,5.041874,0,5.041874,32.29294,82.80225,0.202142,8.21484,0.5892065,12,19.43485
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,11.69353,8.36,0,-1,0,8.36,37.31235,0,3.333528,4.502881,3.119313,8.8,8.36,0,0,7.069943,23.23603,0,5.680687,-5.680687,26.30497,67.44851,0.202142,12.86288,2.49545,0,26.35534
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.353987,3.353987,0,0,0,3.353987,65.41973,0,0,0,2.19417,3.530513,3.353987,0,0,13.38182,17.55534,0,1.336344,-1.336344,24.89634,63.83664,0.202142,3.689386,1.755336,0,19.74951
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,14.86664,16.219,1.664832,0,1.664832,26.47574,67.88638,0.2021101,0,1.331866,0,17.88383
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,12.07071,12.07071,12,0,3.372,12.07071,51.07573,0,0,0,6.165205,0.0744369,0.07071505,0,0,13.20181,17.71735,6.090768,0,6.090768,32.25395,82.70227,0.2021475,13.27779,4.932164,12,23.88255
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.605378,2.605378,0,0,0,2.605378,321.0518,0,0,0,8.364612,2.742503,2.605378,0,0,7.111043,23.19904,5.622109,0,5.622109,37.58755,96.37814,0.2020401,2.865916,6.691689,0,31.56365
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,11.56409,8.36,0,-1,0,8.36,62.67955,0,3.204088,4.360497,5.24001,8.8,8.36,0,0,1.488935,28.25894,0,3.55999,-3.55999,33.83499,86.75622,0.2020401,12.7205,4.192008,0,33.49895
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,22.70362,20.36,12,0,3.372,20.36,26.2572,0,2.343624,4.613986,5.345965,8.8,8.36,0,0,5.444479,24.69895,0,3.454035,-3.454035,30.19412,77.42066,0.2020401,24.97399,4.276772,12,30.04491
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,9.884853,9.884853,12,0,3.372,9.884853,38.39526,0,0,0,3.795315,0,0,2.115147,2.009389,9.282295,21.24491,5.804704,0,5.804704,35.70095,91.5407,0.2020812,10.87334,3.036252,12,25.04023
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,12.97169,12.97169,12,0,3.372,12.97169,13.42945,0,0,0,1.742026,1.022829,0.9716873,0,0,3.477591,26.46915,0.7191969,0,0.7191969,36.38324,93.29016,0.2020856,14.26886,1.39362,12,28.21117
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758394,27.11642,0,0,0,36.38324,93.29016,0.2020856,0,0,0,27.11642
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,6.124399,6.124399,0,-1,0,6.124399,0,0,8.881784E-16,0,0,6.446735,6.124399,0,0,2.758394,27.11642,0,6.446735,-6.446735,29.58778,75.86595,0.2020856,6.736838,0,0,27.11642
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,14.08627,8.36,0,-1,0,8.36,0,0,5.726271,7.134898,0,8.8,8.36,0,0,9.921433,20.66969,0,8.8,-8.8,20.31177,52.08134,0.2020856,15.4949,0,0,20.66969
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.7701638,0.7701638,0,-1,0,0.7701638,0,0,1.110223E-16,0,0,0.8106988,0.7701638,0,0,19.69921,11.86969,0,0.8106988,-0.8106988,19.45721,49.89019,0.2020856,0.8471802,0,0,11.86969
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.722569,2.722569,0,-1,0,2.722569,0,0,0,0,0,2.865862,2.722569,0,0,20.59999,11.05899,0,2.865862,-2.865862,16.43633,42.14435,0.2020856,2.994826,0,0,11.05899
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.7739092,0.7739092,0,-1,0,0.7739092,0,0,1.110223E-16,0,0,0.8146412,0.7739092,0,0,23.78428,8.193128,0,0.8146412,-0.8146412,15.57762,39.94254,0.2020856,0.8513001,0,0,8.193128
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68944,7.378486,0,0,0,15.57762,39.94254,0.2020856,0,0,0,7.378486
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.059263,3.059263,0,-1,0,3.059263,0,0,4.440892E-16,0,0,3.220277,3.059263,0,0,24.68944,7.378486,0,3.220277,-3.220277,12.18315,31.23879,0.2020856,3.365189,0,0,7.378486
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.9177103,0.9177103,0,-1,0,0.9177103,0,0,1.110223E-16,0,0,0.9660109,0.9177103,0,0,28.26752,4.158209,0,0.9660109,-0.9660109,11.16489,28.62786,0.2020856,1.009481,0,0,4.158209
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.4299306,0.4299306,0,-1,0,0.4299306,0,0,5.551115E-17,0,0,0.4525585,0.4299306,0,0,29.34087,3.192198,0,0.4525585,-0.4525585,10.68785,27.40469,0.2020856,0.4729237,0,0,3.192198
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,4.58568,2.602658,0,-1,0,2.602658,0,0,1.983022,2.441591,0,2.73964,2.602658,0,0,29.84371,2.73964,0,2.73964,-2.73964,7.800015,20,0.2020856,5.044248,0,0,2.73964
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.217981,1.217981,10.01798,0,2.870549,1.217981,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021124,1.339779,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.121495,1.121495,9.921495,0,2.846138,1.121495,71.36184,0,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.2021213,1.233645,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,6.710072,6.710072,12,0,3.372,6.710072,30.80778,0,0,0,2.067224,0,0,5.289928,5.025432,15.36743,15.76829,7.092656,0,7.092656,31.14993,79.87147,0.2021784,7.381079,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,10.70225,10.70225,12,0,3.372,10.70225,20.77646,0,0,0,2.223549,0,0,1.29775,1.232863,8.274778,22.15168,3.456412,0,3.456412,34.42897,88.27924,0.2022028,11.77248,1.778839,12,24.37523
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,9.433639,8.36,0,-1,0,8.36,55.97795,0,1.073639,2.017003,4.679757,8.8,8.36,0,0,4.818367,25.26245,0,4.120244,-4.120244,30.08586,77.14307,0.2022028,10.377,3.743805,0,29.94221
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.482375,3.482375,0,0,0,3.482375,205.7106,0,0,0,7.163615,3.665658,3.482375,0,0,9.396415,21.1422,3.497957,0,3.497957,33.40431,85.65191,0.2021362,3.830613,5.730892,0,28.30582
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,6.236814,6.236814,0,0,0,6.236814,155.9542,0,0,0,9.726571,6.565068,6.236814,0,0,5.898458,24.29037,3.161504,0,3.161504,36.40358,93.34232,0.202076,6.860496,7.781257,0,34.01694
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.159121,1.159121,0,0,0,1.159121,834.2802,5.713235,0,0,9.670317,1.220127,1.159121,0,0,2.736954,27.13572,2.736954,0,2.736954,39.00008,100,0.202024,1.275033,7.736253,0,36.80603
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.141167,3.141167,0,0,0,3.141167,235.672,4.096359,0,0,7.40285,3.306491,3.141167,0,0,0,29.59898,0,0,0,39.00008,100,0.202024,3.455284,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.503641,1.503641,0,-1,0,1.503641,535.8791,6.474916,0,0,8.057695,1.58278,1.503641,0,0,0,29.59898,0,0,0,39.00008,100,0.202024,1.654005,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.828013,3.828013,0,0,0,3.828013,136.2398,1.18579,0,0,5.215277,4.029487,3.828013,0,0,0,29.59898,0,0,0,39.00008,100,0.202024,4.210814,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.388833,1.388833,0,0,0,1.388833,294.2008,2.624028,0,0,4.085958,1.461929,1.388833,0,0,0,29.59898,0,0,0,39.00008,100,0.202024,1.527716,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,4.86685,4.86685,0,0,0,4.86685,28.19726,0,0,0,1.372319,5.123,4.86685,0,0,0,29.59898,0,3.750681,-3.750681,35.04651,89.86267,0.202024,5.353535,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.167424,25.8483,0,0,0,35.04651,89.86267,0.202024,0,0,0,25.8483
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,9.633484,8.36,0,-1,0,8.36,0,0,1.273484,2.236833,0,8.8,8.36,0,0,4.167424,25.8483,0,8.8,-8.8,25.7705,66.07807,0.202024,10.59683,0,0,25.8483
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.9452,17.0483,0,0,0,25.7705,66.07807,0.202024,0,0,0,17.0483
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,24.00046,8.36,0,-1,0,8.36,0,0,15.64046,18.0405,0,8.8,8.36,0,0,13.9452,17.0483,0,8.8,-8.8,16.49448,42.29346,0.202024,26.4005,0,0,17.0483
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.5231712,0.5231712,0,-1,0,0.5231712,0,0,1.110223E-16,0,0,0.5507066,0.5231712,0,0,23.72298,8.248297,0,0.5507066,-0.5507066,15.91399,40.80502,0.202024,0.5754884,0,0,8.248297
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.080324,3.080324,0,-1,0,3.080324,0,0,4.440892E-16,0,0,3.242446,3.080324,0,0,24.33488,7.69759,0,3.242446,-3.242446,12.49615,32.04134,0.202024,3.388357,0,0,7.69759
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.843723,3.843723,0,-1,0,3.843723,0,0,0,0,0,4.046024,3.843723,0,0,27.93759,4.455143,0,4.046024,-4.046024,8.231265,21.10577,0.202024,4.228096,0,0,4.455143
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.006473,0.3886633,0,-1,0,0.3886633,0,0,1.61781,1.818457,0,0.4091192,0.3886633,0,0,32.43318,0.4091192,0,0.4091192,-0.4091192,7.800015,20,0.202024,2.207121,0,0,0.4091192
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,5.104406,0,0,-1,0,0,0,0,5.104406,5.614847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202024,5.614847,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.64973,0,0,-1,0,0,0,0,2.64973,2.914703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202024,2.914703,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,4.602615,0,0,-1,0,0,0,0,4.602615,5.062876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202024,5.062876,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1080253,0.1080253,8.908026,0,2.589731,0.1080253,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020213,0.1188278,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.529652,2.529652,11.32965,0,3.202402,2.529652,22.76901,1.776357E-15,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.2020717,2.782618,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.2020014,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,10.05163,10.05163,7.915329,0,2.338578,10.05163,60.3334,8.881784E-16,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.2020247,11.0568,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,9.853211,8.36,0,-1,0,8.36,99.06588,0,1.493212,2.478533,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.2020247,10.83853,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,16.2458,16.2458,8.067575,0,2.377096,16.2458,56.53347,0,0,0,9.184313,8.608655,8.178222,0,0,0.5756584,29.08088,0.5756584,0,0.5756584,39.00008,100,0.2020186,17.87038,7.34745,12,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,14.74587,14.74587,6.385868,0,1.951625,14.74587,72.73209,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020186,16.22046,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020186,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.942661,2.942661,0,0,0,2.942661,283.1226,5.233799,0,0,8.331338,3.097538,2.942661,0,0,0,29.59898,0,0,0,39.00008,100,0.2020186,3.236927,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,15.06333,8.36,0,-1,0,8.36,87.4894,0,6.703331,8.209664,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.2020186,16.56966,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2050872,0.2050872,0,0,0,0.2050872,2971.609,4.227524,0,0,6.09439,0.2158813,0.2050872,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.2019873,0.225596,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019873,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,12.4225,12.4225,11.39205,0,3.218188,12.4225,8.731635,0,1.776357E-15,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.2019873,13.66475,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,12.25687,12.25687,12,0,3.372,12.25687,0,0,0,0,0,0.2703938,0.2568741,0,0,0,29.59898,0,0.2703938,-0.2703938,38.71506,99.26918,0.2019873,13.48256,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,11.76128,8.36,0,-1,0,8.36,0,0,3.40128,4.577408,0,8.8,8.36,0,0,0.3004376,29.32858,0,8.8,-8.8,29.43904,75.48457,0.2019873,12.93741,0,0,29.32858
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.30297,4.30297,0,-1,0,4.30297,0,0,8.881784E-16,0,0,4.529442,4.30297,0,0,10.07822,20.52858,0,4.529442,-4.529442,24.66459,63.24242,0.2019873,4.733267,0,0,20.52858
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,6.574554,6.574554,0,-1,0,6.574554,0,0,0,0,0,6.920583,6.574554,0,0,15.11093,15.99914,0,6.920583,-6.920583,17.36966,44.53749,0.2019873,7.232009,0,0,15.99914
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80047,9.078559,0,0,0,17.36966,44.53749,0.2019873,0,0,0,9.078559
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80047,9.078559,0,0,0,17.36966,44.53749,0.2019873,0,0,0,9.078559
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.346949,2.346949,0,-1,0,2.346949,0,0,4.440892E-16,0,0,2.470473,2.346949,0,0,22.80047,9.078559,0,2.470473,-2.470473,14.76555,37.86031,0.2019873,2.581644,0,0,9.078559
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.684784,1.684784,0,-1,0,1.684784,0,0,2.220446E-16,0,0,1.773457,1.684784,0,0,25.54543,6.608086,0,1.773457,-1.773457,12.89616,33.06702,0.2019873,1.853262,0,0,6.608086
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.288403,1.288403,0,-1,0,1.288403,0,0,2.220446E-16,0,0,1.356214,1.288403,0,0,27.51594,4.834629,0,1.356214,-1.356214,11.46659,29.40145,0.2019873,1.417243,0,0,4.834629
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.9824787,0.9824787,0,-1,0,0.9824787,0,0,1.110223E-16,0,0,1.034188,0.9824787,0,0,29.02285,3.478416,0,1.034188,-1.034188,10.37646,26.60625,0.2019873,1.080727,0,0,3.478416
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.9404601,0.9404601,0,-1,0,0.9404601,0,0,1.110223E-16,0,0,0.989958,0.9404601,0,0,30.17195,2.444227,0,0.989958,-0.989958,9.332951,23.93059,0.2019873,1.034506,0,0,2.444227
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.4847966,0.4847966,0,0,0,0.4847966,0,0,5.551115E-17,0,0,0.5103122,0.4847966,0,0,31.2719,1.45427,0,0.5103122,-0.5103122,8.795034,22.55132,0.2019873,0.5332763,0,0,1.45427
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.8440928,0.8440928,0,0,0,0.8440928,62.03709,0,1.110223E-16,0,0.5236506,0.8885188,0.8440928,0,0,31.83891,0.9439573,0,0.3648681,-0.3648681,8.410429,21.56516,0.2019873,0.9285021,0.4189205,0,1.467608
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,11.83343,11.83343,12,0,3.372,11.83343,24.42626,0,0,0,2.890464,0,0,0.166573,0.1582444,32.24432,0.5790892,3.048708,0,3.048708,11.30269,28.98119,0.2020063,13.01677,2.312371,12,3.469553
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,29.19561,3.322927,14.16948,0,14.16948,24.74504,63.44869,0.2018909,0,4.647585,12,9.132408
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.266388,3.266388,0,-1,0,3.266388,270.2112,0,0,0,8.826147,3.438304,3.266388,0,0,15.02613,16.07546,5.387843,0,5.387843,29.8564,76.55471,0.2017891,3.593027,7.060917,0,24.90161
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,12.54626,12.54626,11.91406,0,3.350258,12.54626,82.12613,0,0,0,10.30376,0.6654679,0.6321945,0,0,9.638288,20.92452,9.638288,0,9.638288,39.00008,100,0.2018103,13.80088,8.243004,12,31.22828
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,10.03485,10.03485,3,0,1.095,10.03485,105.2472,3.156291,0,0,10.56139,7.405104,7.034848,0,0,0,29.59898,0,0,0,39.00008,100,0.2018103,11.03833,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.813385,2.813385,0,0,0,2.813385,380.7263,7.749842,0,0,10.7113,2.961458,2.813385,0,0,0,29.59898,0,0,0,39.00008,100,0.2018103,3.094724,8.56904,0,40.31028
