Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,21.08631,20.36,12,0,3.372,20.36,48.69042,1.11337,0.7263137,2.834945,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018103,23.19494,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,8.856767,8.36,0,-1,0,8.36,107.547,0.1909281,0.4967662,1.382443,8.990928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018103,9.742443,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,7.678672,7.678672,3,0,1.095,7.678672,101.5031,2.869172,0,0,7.79409,4.924918,4.678672,0,0,0,29.59898,0,0,0,39.00008,100,0.2018103,8.446539,6.235272,12,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,13.98439,13.98439,8.976011,0,2.606931,13.98439,37.69901,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.2018103,15.38283,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018103,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018103,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.602444,3.602444,0,-1,0,3.602444,0,0,4.440892E-16,0,0,3.792046,3.602444,0,0,0,29.59898,0,3.792046,-3.792046,35.00291,89.75087,0.2018103,3.962688,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.819065,3.819065,0,-1,0,3.819065,0,0,0,0,0,4.020069,3.819065,0,0,4.213385,25.80693,0,4.020069,-4.020069,30.76539,78.88544,0.2018103,4.200972,0,0,25.80693
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,6.099165,6.099165,0,-1,0,6.099165,0,0,8.881784E-16,0,0,6.420174,6.099165,0,0,8.680127,21.78686,0,6.420174,-6.420174,23.99793,61.53303,0.2018103,6.709082,0,0,21.78686
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.0686,1.0686,0,-1,0,1.0686,0,0,2.220446E-16,0,0,1.124842,1.0686,0,0,15.81365,15.36669,0,1.124842,-1.124842,22.81224,58.49281,0.2018103,1.17546,0,0,15.36669
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06348,14.24185,0,0,0,22.81224,58.49281,0.2018103,0,0,0,14.24185
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.08274289,0.08274289,0,-1,0,0.08274289,0,0,0,0,0,0.08709779,0.08274289,0,0,17.06348,14.24185,0,0.08709779,-0.08709779,22.72043,58.2574,0.2018103,0.09101719,0,0,14.24185
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.877936,1.877936,0,-1,0,1.877936,0,0,0,0,0,1.976774,1.877936,0,0,17.16025,14.15475,0,1.976774,-1.976774,20.63673,52.91458,0.2018103,2.065729,0,0,14.15475
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.341906,1.341906,0,-1,0,1.341906,0,0,0,0,0,1.412533,1.341906,0,0,19.35667,12.17797,0,1.412533,-1.412533,19.14779,49.09679,0.2018103,1.476097,0,0,12.17797
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.582268,3.582268,0,-1,0,3.582268,0,0,4.440892E-16,0,0,3.770809,3.582268,0,0,20.92615,10.76544,0,3.770809,-3.770809,15.17301,38.90507,0.2018103,3.940495,0,0,10.76544
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.13282,0.13282,0,-1,0,0.13282,0,0,0,0,0,0.1398105,0.13282,0,0,25.11594,6.994633,0,0.1398105,-0.1398105,15.02563,38.52719,0.2018103,0.146102,0,0,6.994633
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.06303661,0.06303661,0,0,0,0.06303661,0,0,1.387779E-17,0,0,0.06635432,0.06303661,0,0,25.27128,6.854823,0,0.06635432,-0.06635432,14.95569,38.34785,0.2018103,0.06934027,0,0,6.854823
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.013174,3.013174,0,0,0,3.013174,19.8988,0,4.440892E-16,0,0.5995856,3.171762,3.013174,0,0,25.34501,6.788468,0,2.572177,-2.572177,12.24438,31.39578,0.2018103,3.314492,0.4796685,0,7.388054
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,8.325136,8.325136,12,0,3.372,8.325136,35.20549,0,0,0,2.930905,0,0,3.674864,3.491121,28.20299,4.216292,6.422026,0,6.422026,18.33685,47.01746,0.2018589,9.15765,2.344724,12,7.147197
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,21.78096,9.996115,13.14682,0,13.14682,30.80901,78.99731,0.2017634,0,3.829454,12,14.78293
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,6.99976,6.99976,0,-1,0,6.99976,96.29711,0,0,0,6.740567,7.368168,6.99976,0,0,8.634142,21.82825,0,0.6276017,-0.6276017,30.14746,77.30103,0.2017634,7.699736,5.392454,0,28.56882
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,8.454113,8.454113,9.24115,0,2.674011,8.454113,100.5785,0,0,0,8.503017,0,0,0.787037,0.7476852,9.331477,21.20065,9.250703,0,9.250703,38.92345,99.80351,0.2017529,9.299524,6.802414,12,29.70367
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.84085,3.84085,0,0,0,3.84085,258.1715,5.792204,0,0,9.915978,4.043,3.84085,0,0,0.08077485,29.52628,0.08077485,0,0.08077485,39.00008,100,0.2017514,4.224935,7.932783,0,39.44226
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,6.179006,6.179006,0,0,0,6.179006,120.9535,0.969506,0,0,7.473722,6.504216,6.179006,0,0,0,29.59898,0,0,0,39.00008,100,0.2017514,6.796906,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01997336,0.01997336,0,0,0,0.01997336,33211.04,6.612337,0,0,6.633361,0.02102459,0.01997336,0,0,0,29.59898,0,0,0,39.00008,100,0.2017514,0.0219707,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,13.36528,8.36,0,-1,0,8.36,86.7226,0,5.005282,6.341811,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.2017514,14.70181,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.206645,3.206645,0,0,0,3.206645,185.38,0.8468527,0,0,5.94448,3.375416,3.206645,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.201719,3.52731,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,8.699235,8.699235,5.56019,0,1.742728,8.699235,37.98332,0,0,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.201719,9.569159,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,6.53247,6.53247,0,0,0,6.53247,18.87857,0,8.881784E-16,0,1.233237,6.876285,6.53247,0,0,0,29.59898,0,5.643047,-5.643047,33.05178,84.74799,0.201719,7.185718,0.9865897,0,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.270053,23.95593,0,0,0,33.05178,84.74799,0.201719,0,0,0,23.95593
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.559175,4.559175,0,-1,0,4.559175,0,0,0,0,0,4.799132,4.559175,0,0,6.270053,23.95593,0,4.799132,-4.799132,27.99306,71.77692,0.201719,5.015093,0,0,23.95593
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,12.25406,8.36,0,-1,0,8.36,0,0,3.894065,5.119471,0,8.8,8.36,0,0,11.60242,19.1568,0,8.8,-8.8,18.71704,47.99231,0.201719,13.47947,0,0,19.1568
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,5.772847,5.772847,0,-1,0,5.772847,0,0,8.881784E-16,0,0,6.076681,5.772847,0,0,21.3802,10.3568,0,6.076681,-6.076681,12.31166,31.56828,0.201719,6.350132,0,0,10.3568
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.233971,3.233971,0,-1,0,3.233971,0,0,4.440892E-16,0,0,3.404181,3.233971,0,0,28.13207,4.280118,0,3.404181,-3.404181,8.723334,22.36748,0.201719,3.557369,0,0,4.280118
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.695025,0.8321404,0,-1,0,0.8321404,0,0,2.862885,3.232388,0,0.8759372,0.8321404,0,0,31.91449,0.8759372,0,0.8759372,-0.8759372,7.800015,20,0.201719,4.064528,0,0,0.8759372
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.7697102,0,0,-1,0,0,0,0,0.7697102,0.8466813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201719,0.8466813,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.665371,0,0,-1,0,0,0,0,2.665371,2.931908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201719,2.931908,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.00037,0,0,-1,0,0,0,0,5.00037,5.500407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201719,5.500407,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.73229,0,0,-1,0,0,0,0,2.73229,3.005518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201719,3.005518,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.072743,0,0,-1,0,0,0,0,4.072743,4.480017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201719,4.480017,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.28529,2.28529,11.08529,0,3.140578,2.28529,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017737,2.513819,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.7225172,0.7225172,9.522517,0,2.745197,0.7225172,102.2774,0,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.2017734,0.7947689,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.2017275,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,16.07209,16.07209,12,0,3.372,16.07209,24.37191,8.881784E-16,0,0,3.917076,4.286415,4.072094,0,0,4.902101,25.18709,0,0.369339,-0.369339,33.96022,87.07731,0.2017275,17.6793,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,14.39858,8.36,0,-1,0,8.36,84.02493,0,6.038576,7.478433,7.024484,8.8,8.36,0,0,5.312477,24.81775,0,1.775516,-1.775516,32.08866,82.27846,0.2017275,15.83843,5.619587,0,31.84223
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,12.33225,12.33225,9.970165,0,2.858452,12.33225,79.23677,0,0,0,9.771673,2.486401,2.362081,0,0,7.285273,23.04223,7.285273,0,7.285273,39.00008,100,0.2017476,13.56547,7.817339,12,32.81391
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,8.370337,8.370337,3,0,1.095,8.370337,122.8287,4.628191,0,0,10.28118,5.652986,5.370337,0,0,0,29.59898,0,0,0,39.00008,100,0.2017476,9.207371,8.224941,12,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.216447,1.216447,0,0,0,1.216447,594.5036,5.951349,0,0,7.231819,1.28047,1.216447,0,0,0,29.59898,0,0,0,39.00008,100,0.2017476,1.338091,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.418578,1.418578,0,0,0,1.418578,737.6905,8.971473,0,0,10.46471,1.49324,1.418578,0,0,0,29.59898,0,0,0,39.00008,100,0.2017476,1.560435,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017476,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,12.82467,12.82467,5.265342,0,1.668132,12.82467,62.04594,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.2017476,14.10714,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,17.75044,17.75044,12,0,3.372,17.75044,27.73591,0,0,0,4.923248,6.0531,5.750445,0,0,0,29.59898,0,1.129852,-1.129852,37.80911,96.94624,0.2017476,19.52549,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,0.5321817,0,0,1.787573,0,0,0,0,1.255391,28.46913,1.255391,0,1.255391,39.00008,100,0.2017241,0,1.430058,0,30.2567
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,13.14501,13.14501,12,0,3.372,13.14501,0,0,0,0,0,1.205271,1.145007,0,0,0,29.59898,0,1.205271,-1.205271,37.72961,96.7424,0.2017241,14.45951,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.109982,1.109982,0,-1,0,1.109982,0,0,2.220446E-16,0,0,1.168402,1.109982,0,0,1.33919,28.39371,0,1.168402,-1.168402,36.49801,93.58445,0.2017241,1.22098,0,0,28.39371
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,7.394056,7.394056,0,-1,0,7.394056,0,0,8.881784E-16,0,0,7.783217,7.394056,0,0,2.637414,27.22531,0,7.783217,-7.783217,28.29378,72.548,0.2017241,8.133462,0,0,27.22531
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,8.17961,8.17961,0,-1,0,8.17961,0,0,1.776357E-15,0.6375715,0,8.610116,8.17961,0,0,11.28543,19.44209,0,8.610116,-8.610116,19.21792,49.27661,0.2017241,8.997571,0,0,19.44209
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.38367,0.38367,0,-1,0,0.38367,0,0,0,0,0,0.4038632,0.38367,0,0,20.85223,10.83197,0,0.4038632,-0.4038632,18.79221,48.18505,0.2017241,0.422037,0,0,10.83197
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.740578,1.740578,0,-1,0,1.740578,0,0,0,0,0,1.832187,1.740578,0,0,21.30097,10.42811,0,1.832187,-1.832187,16.86091,43.23302,0.2017241,1.914636,0,0,10.42811
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.324854,1.324854,0,-1,0,1.324854,0,0,0,0,0,1.394583,1.324854,0,0,23.33673,8.595922,0,1.394583,-1.394583,15.39089,39.46375,0.2017241,1.45734,0,0,8.595922
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88627,7.201338,0,0,0,15.39089,39.46375,0.2017241,0,0,0,7.201338
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.994773,1.994773,0,-1,0,1.994773,0,0,0,0,0,2.099761,1.994773,0,0,24.88627,7.201338,0,2.099761,-2.099761,13.17755,33.78852,0.2017241,2.19425,0,0,7.201338
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.0850205,0.0850205,0,-1,0,0.0850205,0,0,1.387779E-17,0,0,0.08949527,0.0850205,0,0,27.21933,5.101578,0,0.08949527,-0.08949527,13.08321,33.54664,0.2017241,0.09352256,0,0,5.101578
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.499888,2.499888,0,-1,0,2.499888,0,0,0,0,0,2.631461,2.499888,0,0,27.31877,5.012083,0,2.631461,-2.631461,10.30941,26.43434,0.2017241,2.749876,0,0,5.012083
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24262,2.380622,0,0,0,10.30941,26.43434,0.2017241,0,0,0,2.380622
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.481428,2.481428,11.28143,0,3.190201,2.481428,21.52543,1.776357E-15,0,0,0.5341382,0,0,8.8,8.36,30.24262,2.380622,8.894138,0,8.894138,18.74713,48.06947,0.2017737,2.729571,0.4273106,12,2.91476
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,6.26317,6.26317,12,0,3.372,6.26317,39.49039,0,0,0,2.47335,0,0,5.73683,5.449989,21.34848,10.38535,7.923339,0,7.923339,26.26387,67.34312,0.2018363,6.889487,1.97868,12,12.8587
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,9.563085,9.563085,12,0,3.372,9.563085,56.50484,0,0,0,5.403606,0,0,2.436915,2.31507,13.42514,17.51635,7.718676,0,7.718676,33.58645,86.11893,0.2018892,10.51939,4.322885,12,22.91996
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,3.204095,0,0,8.910561,0,0,0,0,5.706466,24.46316,5.706466,0,5.706466,39.00008,100,0.2017824,0,7.128448,0,33.37372
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017824,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017824,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,11.59724,11.59724,3.237242,0,1.155022,11.59724,93.15146,2.003,0,0,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017824,12.75697,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,12.47029,12.47029,4.110292,0,1.375904,12.47029,86.04838,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017824,13.71732,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,8.3914,8.36,0,-1,0,8.36,89.26543,0,0.03140066,0.8705407,7.46259,8.8,8.36,0,0,0,29.59898,0,1.33741,-1.33741,37.59032,96.38525,0.2017824,9.23054,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,8.183606,8.183606,4.227608,0,1.405585,8.183606,69.04315,0,0,0,5.650219,4.164208,3.955998,0,0,1.486011,28.26157,1.486011,0,1.486011,39.00008,100,0.2017866,9.001966,4.520175,12,33.91179
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017866,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,4.477914,4.477914,0,0,0,4.477914,36.00733,0,8.881784E-16,0,1.612377,4.713593,4.477914,0,0,0,29.59898,0,3.101216,-3.101216,35.73111,91.61804,0.2017866,4.925705,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,10.54605,10.54605,12,0,3.372,10.54605,0,-2.220446E-16,0,0,0,0,0,1.453955,1.381257,3.445796,26.49776,1.381257,0,1.381257,37.04148,94.97797,0.2017986,11.60065,0,12,26.49776
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.204284,1.204284,0,-1,0,1.204284,0,0,2.220446E-16,0,0,1.267667,1.204284,0,0,2.064539,27.74089,0,1.267667,-1.267667,35.70525,91.55173,0.2017986,1.324712,0,0,27.74089
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473058,26.47322,0,0,0,35.70525,91.55173,0.2017986,0,0,0,26.47322
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,5.685911,5.685911,0,-1,0,5.685911,0,0,8.881784E-16,0,0,5.98517,5.685911,0,0,3.473058,26.47322,0,5.98517,-5.98517,29.39632,75.37504,0.2017986,6.254502,0,0,26.47322
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.383922,3.383922,0,-1,0,3.383922,0,0,0,0,0,3.562023,3.383922,0,0,10.12325,20.48806,0,3.562023,-3.562023,25.64162,65.74761,0.2017986,3.722314,0,0,20.48806
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.08105,16.92603,0,0,0,25.64162,65.74761,0.2017986,0,0,0,16.92603
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,4.626575,4.626575,0,-1,0,4.626575,0,0,8.881784E-16,0,0,4.870079,4.626575,0,0,14.08105,16.92603,0,4.870079,-4.870079,20.50811,52.58479,0.2017986,5.089232,0,0,16.92603
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.593215,1.593215,0,-1,0,1.593215,0,0,0,0,0,1.677069,1.593215,0,0,19.49225,12.05595,0,1.677069,-1.677069,18.74032,48.05201,0.2017986,1.752537,0,0,12.05595
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.487219,2.487219,0,-1,0,2.487219,0,0,4.440892E-16,0,0,2.618125,2.487219,0,0,21.35566,10.37889,0,2.618125,-2.618125,15.98058,40.97575,0.2017986,2.735941,0,0,10.37889
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.847661,1.847661,0,-1,0,1.847661,0,0,2.220446E-16,0,0,1.944906,1.847661,0,0,24.26469,7.760761,0,1.944906,-1.944906,13.93046,35.71907,0.2017986,2.032427,0,0,7.760761
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42569,5.815855,0,0,0,13.93046,35.71907,0.2017986,0,0,0,5.815855
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.192852,3.192852,0,0,0,3.192852,0,0,4.440892E-16,0,0,3.360897,3.192852,0,0,26.42569,5.815855,0,3.360897,-3.360897,10.38777,26.63525,0.2017986,3.512138,0,0,5.815855
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.878426,2.878426,11.67843,0,3.290642,2.878426,27.43496,1.776357E-15,0,0,0.789695,0,0,8.8,8.36,30.16002,2.454958,9.149695,0,9.149695,19.06793,48.89203,0.2018536,3.166268,0.631756,12,3.244653
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.994527,3.994527,11.95075,0,3.359539,3.994527,69.96301,0,0,0,2.794692,0,0,7.956218,7.558407,21.01033,10.68968,10.3531,0,10.3531,28.88974,74.07612,0.201893,4.39398,2.235753,12,13.48438
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,6.394254,6.394254,10.40794,0,2.969208,6.394254,100.595,0,0,0,6.432298,0,0,4.013685,3.813,10.65723,20.00747,10.2453,0,10.2453,38.60929,98.99797,0.2018943,7.033679,5.145838,12,26.43977
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,7.62509,7.62509,0,-1,0,7.62509,119.0323,0.6379796,0,0.02759896,9.076321,8.02641,7.62509,0,0,0.4119308,29.22824,0.4119308,0,0.4119308,39.00008,100,0.2018866,8.387599,7.261057,0,38.30456
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.192743,3.192743,0,0,0,3.192743,275.8054,5.444975,0,0,8.805757,3.360782,3.192743,0,0,0,29.59898,0,0,0,39.00008,100,0.2018866,3.512017,7.044606,0,38.40474
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.791408,3.791408,0,0,0,3.791408,203.6672,3.730899,0,0,7.721855,3.990955,3.791408,0,0,0,29.59898,0,0,0,39.00008,100,0.2018866,4.170548,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,13.08842,13.08842,5.923145,0,1.834556,13.08842,57.62648,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.2018866,14.39726,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,5.825171,5.825171,0,0,0,5.825171,149.4011,2.571112,0,0,8.702871,6.131759,5.825171,0,0,0,29.59898,0,0,0,39.00008,100,0.2018866,6.407689,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,12.02279,8.36,0,-1,0,8.36,103.3328,0,3.662794,4.865073,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.2018866,13.22507,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,12.06616,12.06616,5.58208,0,1.748266,12.06616,58.05208,3.053113E-16,0,0,7.004656,6.825345,6.484078,0,0,0.1793106,29.4376,0.1793106,0,0.1793106,39.00008,100,0.2018877,13.27277,5.603724,12,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,5.509879,5.509879,0,0,0,5.509879,70.98309,0,0,0,3.911082,5.799873,5.509879,0,0,0,29.59898,0,1.888791,-1.888791,37.00912,94.89498,0.2018877,6.060867,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0,0,0,1.36952,0,0,0,0,2.098656,27.71019,1.36952,0,1.36952,38.30836,98.22636,0.2018621,0,1.095616,0,29.07971
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,5.960629,5.960629,0,0,0,5.960629,0,0,8.881784E-16,0,0,6.274346,5.960629,0,0,0.7291361,28.94275,0,6.274346,-6.274346,31.69462,81.26809,0.2018621,6.556692,0,0,28.94275
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,13.27232,8.36,0,-1,0,8.36,0,0,4.912323,6.239556,0,8.8,8.36,0,0,7.700632,22.66841,0,8.8,-8.8,22.4186,57.48348,0.2018621,14.59956,0,0,22.66841
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.963799,3.963799,0,-1,0,3.963799,0,0,4.440892E-16,0,0,4.17242,3.963799,0,0,17.47841,13.86841,0,4.17242,-4.17242,18.02048,46.20628,0.2018621,4.360179,0,0,13.86841
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.237594,3.237594,0,-1,0,3.237594,0,0,4.440892E-16,0,0,3.407994,3.237594,0,0,22.11443,9.695989,0,3.407994,-3.407994,14.42814,36.99517,0.2018621,3.561354,0,0,9.695989
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90109,6.287995,0,0,0,14.42814,36.99517,0.2018621,0,0,0,6.287995
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90109,6.287995,0,0,0,14.42814,36.99517,0.2018621,0,0,0,6.287995
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90109,6.287995,0,0,0,14.42814,36.99517,0.2018621,0,0,0,6.287995
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90109,6.287995,0,0,0,14.42814,36.99517,0.2018621,0,0,0,6.287995
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.4499676,0.4499676,0,-1,0,0.4499676,0,0,0,0,0,0.4736501,0.4499676,0,0,25.90109,6.287995,0,0.4736501,-0.4736501,13.92887,35.71499,0.2018621,0.4949644,0,0,6.287995
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3540691,0.3540691,0,-1,0,0.3540691,0,0,0,0,0,0.3727043,0.3540691,0,0,26.42737,5.814345,0,0.3727043,-0.3727043,13.53601,34.70765,0.2018621,0.389476,0,0,5.814345
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.431844,2.431844,0,-1,0,2.431844,0,0,4.440892E-16,0,0,2.559836,2.431844,0,0,26.84149,5.441641,0,2.559836,-2.559836,10.8377,27.78893,0.2018621,2.675028,0,0,5.441641
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.7367131,0.7367131,0,0,0,0.7367131,0,0,1.110223E-16,0,0,0.7754875,0.7367131,0,0,29.68575,2.881805,0,0.7754875,-0.7754875,10.02027,25.69295,0.2018621,0.8103844,0,0,2.881805
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,30.5474,2.106318,0.4012376,0,0.4012376,10.40092,26.66896,0.2018546,0,0.3209901,0,2.507555
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,30.14616,2.467431,2.23387,0,2.23387,12.52015,32.10289,0.201813,0,1.787096,0,4.701302
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,5.996069,5.996069,11.98821,0,3.369017,5.996069,73.34882,0,0,0,4.398046,0,0,5.992139,5.692532,27.91229,4.477914,10.09058,0,10.09058,22.09291,56.64839,0.2018582,6.595676,3.518437,12,8.875961
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,6.352644,6.352644,0,-1,0,6.352644,136.4547,0,0,0,8.668479,6.686994,6.352644,0,0,17.82171,13.55943,1.981485,0,1.981485,23.97272,61.46838,0.2018213,6.987909,6.934783,0,22.22791
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,15.84023,15.34277,10.69972,0,10.69972,34.12336,87.49562,0.2016222,0,8.559775,0,26.04249
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,9.649796,9.649796,7.029654,0,2.114502,9.649796,81.85204,0,0,0,7.898555,2.758044,2.620142,0,0,5.14051,24.97252,5.14051,0,5.14051,39.00008,100,0.2016311,10.61478,6.318844,12,32.87107
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,8.74974,8.74974,3,0,1.095,8.74974,90.7985,1.892275,0,0,7.944632,6.052357,5.749739,0,0,0,29.59898,0,0,0,39.00008,100,0.2016311,9.624713,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.557001,3.557001,0,0,0,3.557001,253.0261,5.255928,0,0,9.000139,3.744212,3.557001,0,0,0,29.59898,0,0,0,39.00008,100,0.2016311,3.912701,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.899921,3.899921,0,-1,0,3.899921,175.2597,2.72981,0,0,6.83499,4.10518,3.899921,0,0,0,29.59898,0,0,0,39.00008,100,0.2016311,4.289914,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.746669,1.746669,0,0,0,1.746669,388.0882,4.940018,0,0,6.778617,1.838599,1.746669,0,0,0,29.59898,0,0,0,39.00008,100,0.2016311,1.921336,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016311,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,9.248184,9.248184,7.67289,0,2.277241,9.248184,17.93005,0,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.2016311,10.173,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,4.751741,4.751741,0,0,0,4.751741,0,0,0,0,0,5.001832,4.751741,0,0,0,29.59898,0,5.001832,-5.001832,33.72768,86.48106,0.2016311,5.226915,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,11.33199,8.36,0,-1,0,8.36,0,0,2.97199,4.105189,0,8.8,8.36,0,0,5.557591,24.59715,0,8.8,-8.8,24.45167,62.69646,0.2016311,12.46519,0,0,24.59715
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,8.227146,8.227146,0,-1,0,8.227146,0,0,0,0.6898607,0,8.660153,8.227146,0,0,15.33537,15.79715,0,8.660153,-8.660153,15.32307,39.28983,0.2016311,9.049861,0,0,15.79715
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.412246,2.412246,0,-1,0,2.412246,0,0,4.440892E-16,0,0,2.539207,2.412246,0,0,24.95776,7.136992,0,2.539207,-2.539207,12.64651,32.42688,0.2016311,2.653471,0,0,7.136992
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2867872,0.2867872,0,-1,0,0.2867872,0,0,0,0,0,0.3018813,0.2867872,0,0,27.7791,4.597785,0,0.3018813,-0.3018813,12.3283,31.61095,0.2016311,0.3154659,0,0,4.597785
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.9579203,0.9579203,0,-1,0,0.9579203,0,0,2.220446E-16,0,0,1.008337,0.9579203,0,0,28.11453,4.295904,0,1.008337,-1.008337,11.26542,28.88562,0.2016311,1.053712,0,0,4.295904
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.245853,2.245853,0,-1,0,2.245853,0,0,4.440892E-16,0,0,2.364055,2.245853,0,0,29.2349,3.287567,0,2.364055,-2.364055,8.773482,22.49606,0.2016311,2.470438,0,0,3.287567
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.342752,0.8773358,0,-1,0,0.8773358,0,0,0.4654162,0.5996914,0,0.9235114,0.8773358,0,0,31.86163,0.9235114,0,0.9235114,-0.9235114,7.800015,20,0.2016311,1.477027,0,0,0.9235114
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3196017,0,0,-1,0,0,0,0,0.3196017,0.3515619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016311,0.3515619,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016311,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.975539,0,0,-1,0,0,0,0,2.975539,3.273093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016311,3.273093,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.473477,2.473477,11.27348,0,3.18819,2.473477,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016901,2.720824,0,12,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.2016676,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,7.841685,7.841685,12,0,3.372,7.841685,45.42128,0,0,0,3.561794,0,0,4.158315,3.950399,15.23365,15.8887,7.512193,0,7.512193,31.67486,81.21744,0.2017232,8.625854,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,9.797185,9.797185,11.05127,0,3.131971,9.797185,65.33884,0,0,0,6.401367,0,0,1.254083,1.191379,7.721454,22.64967,7.592746,0,7.592746,38.87798,99.68691,0.201772,10.7769,5.121093,12,29.05104
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,7.273972,7.273972,0,-1,0,7.273972,111.1818,0.3018152,0,0,8.087337,7.656813,7.273972,0,0,0.1287085,29.48314,0.1287085,0,0.1287085,39.00008,100,0.2017696,8.001369,6.469869,0,37.57048
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.428972,1.428972,0,0,0,1.428972,722.1151,8.814644,0,0,10.31882,1.504182,1.428972,0,0,0,29.59898,0,0,0,39.00008,100,0.2017696,1.57187,8.25506,0,39.9178
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,15.65945,15.65945,7.299451,0,2.182761,15.65945,76.06591,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017696,17.2254,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,5.14016,5.14016,0,0,0,5.14016,228.9458,6.357484,0,0,11.76818,5.410695,5.14016,0,0,0,29.59898,0,0,0,39.00008,100,0.2017696,5.654176,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.000539,5.000539,0,0,0,5.000539,217.0047,5.587677,0,0,10.8514,5.263725,5.000539,0,0,0,29.59898,0,0,0,39.00008,100,0.2017696,5.500593,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,8.255166,8.255166,0,-1,0,8.255166,103.1831,0,0,0.7206824,8.517932,8.689649,8.255166,0,0,0,29.59898,0,0.171716,-0.171716,38.81907,99.53589,0.2017696,9.080683,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,6.354334,6.354334,0,0,0,6.354334,115.1132,0.4351112,0,0,7.314679,6.688773,6.354334,0,0,0.1907956,29.42726,0.1907956,0,0.1907956,39.00008,100,0.2017661,6.989768,5.851744,0,36.74194
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,10.60075,10.60075,6.058976,0,1.868921,10.60075,45.09886,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.2017661,11.66083,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.005197,1.005197,0,0,0,1.005197,206.3138,1.015757,0,0,2.073859,1.058102,1.005197,0,0,0,29.59898,0,0,0,39.00008,100,0.2017661,1.105716,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,17.25815,17.25815,12,0,3.372,17.25815,0,0,0,0,0,5.534895,5.25815,0,0,0,29.59898,0,5.534895,-5.534895,33.16579,85.04031,0.2017661,18.98396,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,8.903483,8.36,0,-1,0,8.36,0,0,0.5434832,1.433832,0,8.8,8.36,0,0,6.149883,24.06408,0,8.8,-8.8,23.88977,61.2557,0.2017661,9.793832,0,0,24.06408
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,7.753853,7.753853,0,-1,0,7.753853,0,0,1.776357E-15,0.1692382,0,8.16195,7.753853,0,0,15.92766,15.26408,0,8.16195,-8.16195,15.28632,39.19562,0.2017661,8.529238,0,0,15.26408
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,8.162861,6.747026,0,-1,0,6.747026,0,0,1.415835,2.232121,0,7.102133,6.747026,0,0,24.99649,7.102133,0,7.102133,-7.102133,7.800015,20,0.2017661,8.979147,0,0,7.102133
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.072442,0,0,-1,0,0,0,0,2.072442,2.279686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017661,2.279686,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017661,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.474687,0,0,-1,0,0,0,0,2.474687,2.722156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017661,2.722156,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.7847946,0,0,-1,0,0,0,0,0.7847946,0.8632741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017661,0.8632741,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.70102,0,0,-1,0,0,0,0,3.70102,4.071122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017661,4.071122,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.925193,0,0,-1,0,0,0,0,1.925193,2.117712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017661,2.117712,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.375193,0,0,-1,0,0,0,0,2.375193,2.612712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017661,2.612712,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.792079,2.792079,11.59208,0,3.268796,2.792079,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018329,3.071287,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.271579,3.271579,11.54311,0,3.256406,3.271579,3.696344,0,0,0,0.1209288,0,0,8.271529,7.857953,24.52775,7.524,7.978882,0,7.978882,23.30044,59.7446,0.2019015,3.598737,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.54887,14.70499,9.799973,0,9.799973,32.59751,83.58319,0.2018696,0,1.151978,12,16.14497
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,13.13223,13.13223,12,0,3.372,13.13223,27.24019,0,0,0,3.577245,1.191822,1.132231,0,0,6.748899,23.52497,2.385422,0,2.385422,34.86052,89.38577,0.2018838,14.44545,2.861796,12,27.10221
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,11.02332,8.36,0,-1,0,8.36,77.02869,0,2.663317,3.765649,6.439598,8.8,8.36,0,0,4.363476,25.67185,0,2.360402,-2.360402,32.37244,83.00609,0.2018838,12.12565,5.151679,0,32.11145
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,2.733265,0,0,9.71941,0,0,0,0,6.986145,23.31145,6.986145,0,6.986145,39.00008,100,0.2017547,0,7.775528,0,33.03086
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.3770921,0.3770921,0,0,0,0.3770921,2875.323,10.44568,0,0,10.84262,0.3969391,0.3770921,0,0,0,29.59898,0,0,0,39.00008,100,0.2017547,0.4148013,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,12.82135,12.82135,4.953774,0,1.589305,12.82135,64.59274,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2017547,14.10349,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.746516,1.746516,0,0,0,1.746516,670.53,9.872473,0,0,11.71091,1.838438,1.746516,0,0,0,29.59898,0,0,0,39.00008,100,0.2017547,1.921167,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.766091,1.766091,0,-1,0,1.766091,467.0787,6.389991,0,0,8.249034,1.859043,1.766091,0,0,0,29.59898,0,0,0,39.00008,100,0.2017547,1.9427,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,9.724646,9.724646,6.037952,0,1.863602,9.724646,39.90613,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.2017547,10.69711,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,10.65051,10.65051,9.41416,0,2.717782,10.65051,12.21934,1.110223E-15,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.2017547,11.71556,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017547,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,6.970524,6.970524,0,0,0,6.970524,0,0,8.881784E-16,0,0,7.337394,6.970524,0,0,0,29.59898,0,7.337394,-7.337394,31.26579,80.16852,0.2017547,7.667577,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3671926,0.3671926,0,-1,0,0.3671926,0,0,0,0,0,0.3865185,0.3671926,0,0,8.152659,22.26158,0,0.3865185,-0.3865185,30.85836,79.12384,0.2017547,0.4039119,0,0,22.26158
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,5.883343,5.883343,0,-1,0,5.883343,0,0,8.881784E-16,0,0,6.192993,5.883343,0,0,8.582125,21.87506,0,6.192993,-6.192993,24.33037,62.38544,0.2017547,6.471677,0,0,21.87506
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,6.638648,6.638648,0,-1,0,6.638648,0,0,0,0,0,6.98805,6.638648,0,0,15.46323,15.68207,0,6.98805,-6.98805,16.96432,43.49817,0.2017547,7.302513,0,0,15.68207
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.114785,3.114785,0,-1,0,3.114785,0,0,0,0,0,3.278721,3.114785,0,0,23.22773,8.694023,0,3.278721,-3.278721,13.50825,34.63646,0.2017547,3.426263,0,0,8.694023
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.203044,3.203044,0,-1,0,3.203044,0,0,4.440892E-16,0,0,3.371625,3.203044,0,0,26.87075,5.415302,0,3.371625,-3.371625,9.95424,25.52364,0.2017547,3.523349,0,0,5.415302
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.030241,1.941493,0,-1,0,1.941493,0,0,0.08874869,0.2917728,0,2.043677,1.941493,0,0,30.617,2.043677,0,2.043677,-2.043677,7.800015,20,0.2017547,2.233266,0,0,2.043677
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017547,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.04599447,0,0,-1,0,0,0,0,0.04599447,0.05059392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017547,0.05059392,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.571934,0,0,-1,0,0,0,0,1.571934,1.729127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017547,1.729127,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017547,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017547,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.541209,0.541209,9.341209,0,2.699326,0.541209,206.4356,1.776357E-15,0,0,1.117248,0,0,8.8,8.36,32.88775,0,9.477248,0,9.477248,16.79092,43.05356,0.2017428,0.5953299,0.8937984,12,1.117248
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.41051,8.529523,10.86743,0,10.86743,27.10067,69.48876,0.2016914,0,2.005943,12,11.03695
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,5.307295,5.307295,12,0,3.372,5.307295,81.9301,-8.881784E-16,0,0,4.348272,0,0,6.692705,6.358069,12.54308,18.31021,10.70634,0,10.70634,37.2576,95.53211,0.2017253,5.838025,3.478618,12,22.65848
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.743529,1.743529,0,-1,0,1.743529,375.1977,2.869653,0,0,6.541681,1.835294,1.743529,0,0,1.836735,27.94592,1.836735,0,1.836735,39.00008,100,0.2016915,1.917882,5.233345,0,34.4876
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.77951,1.77951,0,0,0,1.77951,451.2669,6.157173,0,0,8.030342,1.873169,1.77951,0,0,0,29.59898,0,0,0,39.00008,100,0.2016915,1.957462,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.86758,1.86758,0,0,0,1.86758,502.0924,7.411102,0,0,9.376975,1.965873,1.86758,0,0,0,29.59898,0,0,0,39.00008,100,0.2016915,2.054338,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,6.126508,6.126508,0,0,0,6.126508,138.7366,2.050753,0,0,8.499709,6.448956,6.126508,0,0,0,29.59898,0,0,0,39.00008,100,0.2016915,6.739159,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016915,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,10.67346,8.36,0,-1,0,8.36,74.15609,0,2.313455,3.380801,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.2016915,11.7408,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.2016383,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,6.639563,6.639563,0,0,0,6.639563,40.94556,0,0,0,2.718606,6.989014,6.639563,0,0,0,29.59898,0,4.270408,-4.270408,34.49867,88.45796,0.2016383,7.303519,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,6.003419,6.003419,0,0,0,6.003419,24.94373,0,8.881784E-16,0,1.497477,6.319389,6.003419,0,0,4.744897,25.32857,0,4.821912,-4.821912,29.41593,75.42532,0.2016383,6.603761,1.197981,0,26.82605
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,4.382219,4.382219,0,0,0,4.382219,0,0,8.881784E-16,0,0,4.612862,4.382219,0,0,10.10258,20.50666,0,4.612862,-4.612862,24.55355,62.95769,0.2016383,4.820441,0,0,20.50666
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22798,15.8938,0,0,0,24.55355,62.95769,0.2016383,0,0,0,15.8938
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22798,15.8938,0,0,0,24.55355,62.95769,0.2016383,0,0,0,15.8938
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22798,15.8938,0,0,0,24.55355,62.95769,0.2016383,0,0,0,15.8938
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.7312939,0.7312939,0,-1,0,0.7312939,0,0,1.110223E-16,0,0,0.769783,0.7312939,0,0,15.22798,15.8938,0,0.769783,-0.769783,23.74213,60.87712,0.2016383,0.8044232,0,0,15.8938
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.415517,2.415517,0,-1,0,2.415517,0,0,0,0,0,2.542649,2.415517,0,0,16.08329,15.12401,0,2.542649,-2.542649,21.06194,54.00486,0.2016383,2.657068,0,0,15.12401
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.045418,4.045418,0,-1,0,4.045418,0,0,0,0,0,4.258335,4.045418,0,0,18.90846,12.58136,0,4.258335,-4.258335,16.57326,42.49545,0.2016383,4.44996,0,0,12.58136
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.643654,0.643654,0,-1,0,0.643654,0,0,1.110223E-16,0,0,0.6775306,0.643654,0,0,23.63994,8.32303,0,0.6775306,-0.6775306,15.85908,40.66422,0.2016383,0.7080195,0,0,8.32303
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,5.922002,5.922002,0,-1,0,5.922002,0,0,0,0,0,6.233686,5.922002,0,0,24.39276,7.645499,0,6.233686,-6.233686,9.288197,23.81584,0.2016383,6.514202,0,0,7.645499
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.329297,1.341222,0,-1,0,1.341222,0,0,0.9880755,1.221005,0,1.411813,1.341222,0,0,31.31907,1.411813,0,1.411813,-1.411813,7.800015,20,0.2016383,2.562227,0,0,1.411813
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.745752,0,0,-1,0,0,0,0,2.745752,3.020327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016383,3.020327,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.895196,2.895196,11.6952,0,3.294885,2.895196,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017075,3.184716,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.122714,4.122714,12,0,3.372,4.122714,0.0302304,0,0,0,0.001246313,0,0,7.877286,7.483422,24.52775,7.524,7.484668,0,7.484668,22.83159,58.54242,0.2017717,4.534986,0.0009970502,12,7.525246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,7.387494,7.387494,12,0,3.372,7.387494,5.405856,0,0,0,0.3993573,0,0,4.612506,4.38188,17.04309,14.2602,4.781238,0,4.781238,27.36747,70.17285,0.2018117,8.126244,0.3194858,12,14.65956
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.048971,3.048971,11.37403,0,3.21363,3.048971,26.43625,0,0,0,0.8060336,0,0,8.325063,7.908809,12.26185,18.56331,8.714843,0,8.714843,35.63509,91.37185,0.2018659,3.353868,0.6448268,12,19.36935
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.062773,4.062773,0,-1,0,4.062773,78.513,0,8.881784E-16,0,3.189805,4.276604,4.062773,0,0,3.547005,26.40667,0,1.086798,-1.086798,34.48951,88.43446,0.2018659,4.469051,2.551844,0,29.59648
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,6.938809,6.938809,0,0,0,6.938809,84.60005,8.881784E-16,0,0,5.870236,7.30401,6.938809,0,0,4.754559,25.31988,0,1.433774,-1.433774,32.97818,84.55926,0.2018659,7.63269,4.696189,0,31.19011
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,6.347641,23.8861,4.710573,0,4.710573,37.44702,96.01781,0.2017793,0,3.768458,0,28.59667
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.880075,2.880075,0,0,0,2.880075,155.13,0,0,0,4.467861,3.031658,2.880075,0,0,1.637068,28.12562,1.436203,0,1.436203,38.80952,99.5114,0.201753,3.168082,3.574289,0,32.59348
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,7.991183,7.991183,5.364457,0,1.693208,7.991183,37.1139,5.551115E-17,0,0,2.96584,2.764976,2.626727,0,0,0.2008641,29.4182,0.2008641,0,0.2008641,39.00008,100,0.2017542,8.790301,2.372672,12,32.38404
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.768496,3.768496,0,-1,0,3.768496,120.7217,0.5825562,0,0,4.549394,3.966838,3.768496,0,0,0,29.59898,0,0,0,39.00008,100,0.2017542,4.145345,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,9.705393,9.705393,7.413974,0,2.211735,9.705393,24.85236,0,0,0,2.412019,2.412019,2.291419,0,0,0,29.59898,0,0,0,39.00008,100,0.2017542,10.67593,1.929616,12,32.011
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.6153266,0.6153266,0,0,0,0.6153266,68.24562,0,0,0,0.4199334,0.6477122,0.6153266,0,0,0,29.59898,0,0.2277787,-0.2277787,38.75998,99.38436,0.2017542,0.6768592,0.3359467,0,30.01891
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,5.466004,5.466004,0,0,0,5.466004,7.553485,0,0,0,0.4128738,5.753689,5.466004,0,0,0.2530875,29.3712,0,5.340815,-5.340815,33.13026,84.94923,0.2017542,6.012605,0.3302991,0,29.78407
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,6.891004,6.891004,0,0,0,6.891004,0,0,8.881784E-16,0,0,7.253688,6.891004,0,0,6.187326,24.03038,0,7.253688,-7.253688,25.48421,65.34399,0.2017542,7.580104,0,0,24.03038
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.031054,4.031054,0,-1,0,4.031054,0,0,8.881784E-16,0,0,4.243215,4.031054,0,0,14.24698,16.7767,0,4.243215,-4.243215,21.01147,53.87544,0.2017542,4.43416,0,0,16.7767
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,10.90244,8.36,0,-1,0,8.36,0,0,2.542442,3.632687,0,8.8,8.36,0,0,18.96166,12.53348,0,8.8,-8.8,11.73545,30.09084,0.2017542,11.99269,0,0,12.53348
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,19.20635,3.546807,0,-1,0,3.546807,0,0,15.65954,17.58018,0,3.733481,3.546807,0,0,28.73944,3.733481,0,3.733481,-3.733481,7.800015,20,0.2017542,21.12698,0,0,3.733481
