Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,5.222705,0,0,-1,0,0,0,0,5.222705,5.744976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017542,5.744976,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2585596,0,0,-1,0,0,0,0,0.2585596,0.2844156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017542,0.2844156,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,5.817263,0,0,-1,0,0,0,0,5.817263,6.398989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017542,6.398989,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.7978016,0,0,-1,0,0,0,0,0.7978016,0.8775817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017542,0.8775817,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,5.869236,0,0,-1,0,0,0,0,5.869236,6.45616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017542,6.45616,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.6449292,0,0,-1,0,0,0,0,0.6449292,0.7094221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017542,0.7094221,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.10401,0,0,-1,0,0,0,0,1.10401,1.214412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017542,1.214412,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017542,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.737964,3.737964,12,0,3.372,3.737964,3.496519,0,0,0,0.1306986,0,0,8.262036,7.848934,32.88775,0,7.979633,0,7.979633,15.37016,39.41059,0.2018221,4.11176,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,12.65056,12.65056,12,0,3.372,12.65056,9.448843,0,0,0,1.195331,0.6847955,0.6505557,0,0,24.90812,7.18167,0.5105357,0,0.5105357,15.8545,40.65247,0.2018251,13.91561,0.9562649,12,8.377001
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,5.289336,5.289336,12,0,3.372,5.289336,66.29227,0,0,0,3.506421,0,0,6.710664,6.375131,24.39758,7.641152,9.881552,0,9.881552,25.22896,64.68951,0.2018738,5.818269,2.805137,12,11.14757
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.6261873,0.6261873,0,-1,0,0.6261873,1094.15,0,0,0,6.851429,0.6591445,0.6261873,0,0,14.51603,16.53455,6.192284,0,6.192284,31.10348,79.75234,0.2017603,0.6888061,5.481143,0,23.38598
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,10.70861,10.70861,12,0,3.372,10.70861,61.21015,0,0,0,6.554758,0,0,1.291387,1.226818,8.323749,22.1076,7.781576,0,7.781576,38.48573,98.68115,0.2018096,11.77947,5.243806,12,28.66236
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,4.940924,4.940924,0,0,0,4.940924,159.5698,2.141079,0,0,7.884224,5.200972,4.940924,0,0,0.542173,29.11102,0.542173,0,0.542173,39.00008,100,0.2017997,5.435016,6.307379,0,36.99525
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,4.900582,4.900582,0,0,0,4.900582,162.7075,2.815107,0,0,7.973614,5.158507,4.900582,0,0,0,29.59898,0,0,0,39.00008,100,0.2017997,5.39064,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,10.72853,10.72853,5.573366,0,1.746062,10.72853,50.57999,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.2017997,11.80138,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,8.075781,8.075781,0,-1,0,8.075781,43.39875,0,0,0.5233591,3.504788,8.500822,8.075781,0,0,0,29.59898,0,4.996035,-4.996035,33.7338,86.49673,0.2017997,8.883359,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,7.34423,7.34423,0,0,0,7.34423,60.04271,0,8.881784E-16,0,4.409675,7.730769,7.34423,0,0,5.551149,24.60294,0,3.321094,-3.321094,30.23306,77.5205,0.2017997,8.078653,3.52774,0,29.01262
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.102311,3.102311,0,0,0,3.102311,48.47642,0,0,0,1.503889,3.26559,3.102311,0,0,9.241254,21.28185,0,1.761701,-1.761701,28.37606,72.75898,0.2017997,3.412542,1.203111,0,22.78574
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.549941,1.549941,0,0,0,1.549941,26.58181,0,2.220446E-16,0,0.4120025,1.631517,1.549941,0,0,11.1987,19.52015,0,1.219515,-1.219515,27.09058,69.46288,0.2017997,1.704935,0.329602,0,19.93215
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.55372,18.30063,0,0,0,27.09058,69.46288,0.2017997,0,0,0,18.30063
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.55372,18.30063,0,0,0,27.09058,69.46288,0.2017997,0,0,0,18.30063
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.156472,4.156472,0,-1,0,4.156472,0,0,0,0,0,4.375234,4.156472,0,0,12.55372,18.30063,0,4.375234,-4.375234,22.47868,57.63752,0.2017997,4.572119,0,0,18.30063
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,12.98478,8.36,0,-1,0,8.36,0,0,4.624784,5.923262,0,8.8,8.36,0,0,17.41509,13.9254,0,8.8,-8.8,13.20266,33.85291,0.2017997,14.28326,0,0,13.9254
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.473011,3.473011,0,-1,0,3.473011,0,0,4.440892E-16,0,0,3.655801,3.473011,0,0,27.19287,5.1254,0,3.655801,-3.655801,9.34911,23.97203,0.2017997,3.820312,0,0,5.1254
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25487,1.4696,0,0,0,9.34911,23.97203,0.2017997,0,0,0,1.4696
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.213634,1.39612,0,-1,0,1.39612,0,0,1.817515,2.138878,0,1.4696,1.39612,0,0,31.25487,1.4696,0,1.4696,-1.4696,7.800015,20,0.2017997,3.534998,0,0,1.4696
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.288695,0,0,-1,0,0,0,0,2.288695,2.517565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017997,2.517565,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.388383,0,0,-1,0,0,0,0,1.388383,1.527221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017997,1.527221,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.4640811,0,0,-1,0,0,0,0,0.4640811,0.5104892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017997,0.5104892,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.460566,0,0,-1,0,0,0,0,1.460566,1.606623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017997,1.606623,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.294253,1.294253,10.09425,0,2.889846,1.294253,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018275,1.423678,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.763116,1.763116,10.56312,0,3.008468,1.763116,5.89343,0,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.2018654,1.939428,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,9.241935,9.241935,12,0,3.372,9.241935,4.330051,0,0,0,0.4001805,0,0,2.758065,2.620162,16.06384,15.14152,3.020342,0,3.020342,26.62593,68.27146,0.2018901,10.16613,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,13.0435,17.85983,11.62797,0,11.62797,37.65719,96.5567,0.2018252,0,2.614378,12,21.1278
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,5.279963,5.279963,0,-1,0,5.279963,53.23941,0,0,0,2.811021,5.557856,5.279963,0,0,1.41553,28.325,0,2.746835,-2.746835,34.76177,89.13257,0.2018252,5.80796,2.248817,0,31.13602
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,9.071255,9.071255,10.33229,0,2.950069,9.071255,34.61665,0,0,0,3.140164,0,0,1.261034,1.197983,4.467569,25.57817,4.338147,0,4.338147,38.8773,99.68518,0.2018539,9.97838,2.512131,12,28.71833
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,1.18766,0,0,1.317082,0,0,0,0,0.1294219,29.4825,0.1294219,0,0.1294219,39.00008,100,0.2018515,0,1.053666,0,30.79958
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,5.562786,5.562786,0,0,0,5.562786,63.1868,0,0,0,3.514946,5.855565,5.562786,0,0,0,29.59898,0,2.340618,-2.340618,36.53285,93.67379,0.2018515,6.119065,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,19.14667,19.14667,12,0,3.372,19.14667,21.0365,0,0,0.7013341,4.027788,7.522808,7.146667,0,0,2.600687,27.25836,0,3.49502,-3.49502,32.84877,84.22746,0.2018515,21.06133,3.22223,12,31.28615
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,10.7338,8.36,0,-1,0,8.36,22.33924,0,2.373802,3.447182,1.867561,8.8,8.36,0,0,6.484042,23.76334,0,6.932439,-6.932439,25.54134,65.49049,0.2018515,11.80718,1.494048,0,25.6309
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,10.42821,10.42821,12,0,3.372,10.42821,11.50968,0,0,0,1.200253,0,0,1.571791,1.493201,14.18675,16.8309,2.693455,0,2.693455,28.09658,72.04237,0.2018713,11.47103,0.9602028,12,18.03115
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,12.09177,12.09177,12,0,3.372,12.09177,13.50707,0,0,0,1.633244,0.09659957,0.09176959,0,0,11.4933,19.25501,1.536644,0,1.536644,29.55437,75.78027,0.2018804,13.30095,1.306595,12,20.88825
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,8.348355,8.348355,12,0,3.372,8.348355,5.35771,0,0,0,0.4472806,0,0,3.651645,3.469063,9.956654,20.63799,3.916343,0,3.916343,33.26974,85.30685,0.2019125,9.18319,0.3578245,12,21.08527
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.7902732,0.7902732,0,0,0,0.7902732,0,0,0,0,0,0.8318665,0.7902732,0,0,6.040311,24.1627,0,0.8318665,-0.8318665,32.39287,83.05848,0.2019125,0.8693005,0,0,24.1627
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,8.200624,8.200624,0,-1,0,8.200624,0,0,1.776357E-15,0.6606863,0,8.632236,8.200624,0,0,6.964607,23.33083,0,8.632236,-8.632236,23.2937,59.72731,0.2019125,9.020686,0,0,23.33083
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55598,14.6986,0,0,0,23.2937,59.72731,0.2019125,0,0,0,14.6986
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,6.743799,6.743799,0,-1,0,6.743799,0,0,0,0,0,7.098736,6.743799,0,0,16.55598,14.6986,0,7.098736,-7.098736,15.81097,40.54087,0.2019125,7.418179,0,0,14.6986
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.675911,1.675911,0,-1,0,1.675911,0,0,2.220446E-16,0,0,1.764117,1.675911,0,0,24.44346,7.599861,0,1.764117,-1.764117,13.95143,35.77283,0.2019125,1.843502,0,0,7.599861
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.949191,1.949191,0,-1,0,1.949191,0,0,2.220446E-16,0,0,2.05178,1.949191,0,0,26.40359,5.835744,0,2.05178,-2.05178,11.78866,30.22728,0.2019125,2.14411,0,0,5.835744
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.315047,2.315047,0,-1,0,2.315047,0,0,4.440892E-16,0,0,2.436891,2.315047,0,0,28.68335,3.783964,0,2.436891,-2.436891,9.219955,23.64086,0.2019125,2.546551,0,0,3.783964
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.964105,1.279719,0,-1,0,1.279719,0,0,1.684386,1.980796,0,1.347073,1.279719,0,0,31.39101,1.347073,0,1.347073,-1.347073,7.800015,20,0.2019125,3.260516,0,0,1.347073
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.914866,0,0,-1,0,0,0,0,0.914866,1.006353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019125,1.006353,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.067181,0,0,-1,0,0,0,0,3.067181,3.373899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019125,3.373899,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.277894,0,0,-1,0,0,0,0,4.277894,4.705684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019125,4.705684,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019125,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.5595299,0.5595299,9.359529,0,2.703961,0.5595299,303.6023,0,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.2018905,0.6154829,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,17.23181,17.23181,12,0,3.372,17.23181,20.50956,0,0,0,3.534169,5.507171,5.231812,0,0,22.82901,9.052871,0,1.973002,-1.973002,15.26285,39.13544,0.2018905,18.95499,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,9.07272,9.07272,12,0,3.372,9.07272,67.74413,0,0,0,6.146235,0,0,2.92728,2.780916,25.02123,7.079869,8.927152,0,8.927152,23.73189,60.85088,0.2019502,9.979992,4.916988,12,13.2261
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,10.25049,8.36,0,-1,0,8.36,118.2938,0,1.890488,2.915536,9.88936,8.8,8.36,0,0,16.09408,15.11431,1.08936,0,1.08936,24.76535,63.50077,0.2019304,11.27554,7.911488,0,25.00367
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,14.187,14.187,12,0,3.372,14.187,79.02245,0,0,0,11.21091,2.3021,2.186996,0,0,15.00472,16.09473,8.908811,0,8.908811,33.21699,85.1716,0.2019246,15.60569,8.968728,12,27.30564
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,2.970427,0,0,9.066338,0,0,0,0,6.09591,24.11266,6.09591,0,6.09591,39.00008,100,0.2018138,0,7.25307,0,33.179
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,6.628104,6.628104,0,0,0,6.628104,152.6251,3.139196,0,0,10.11615,6.976952,6.628104,0,0,0,29.59898,0,0,0,39.00008,100,0.2018138,7.290915,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.4512166,0.4512166,0,0,0,0.4512166,2083.178,8.924681,0,0,9.399646,0.4749649,0.4512166,0,0,0,29.59898,0,0,0,39.00008,100,0.2018138,0.4963383,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,4.381104,4.381104,0,-1,0,4.381104,204.3544,4.34129,0,0,8.952979,4.611689,4.381104,0,0,0,29.59898,0,0,0,39.00008,100,0.2018138,4.819214,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018138,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.555993,1.555993,0,0,0,1.555993,275.042,2.641746,0,0,4.279633,1.637887,1.555993,0,0,0,29.59898,0,0,0,39.00008,100,0.2018138,1.711592,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,6.560406,6.560406,0,0,0,6.560406,31.94263,0,0,0,2.095566,6.905691,6.560406,0,0,0,29.59898,0,4.810124,-4.810124,33.92976,86.99921,0.2018138,7.216447,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,18.2571,18.2571,12,0,3.372,18.2571,0,0,0,0,0,6.586425,6.257104,0,0,5.344583,24.78885,0,6.586425,-6.586425,26.98706,69.19745,0.2018138,20.08282,0,12,24.78885
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,19.40839,8.36,0,-1,0,8.36,0,0,11.04839,12.98923,0,8.8,8.36,0,0,12.66283,18.20243,0,8.8,-8.8,17.71104,45.41285,0.2018138,21.34923,0,0,18.20243
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,9.238965,8.36,0,-1,0,8.36,0,0,0.8789654,1.802862,0,8.8,8.36,0,0,22.44061,9.402429,0,8.8,-8.8,8.435031,21.62824,0.2018138,10.16286,0,0,9.402429
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,14.04972,0.5723068,0,-1,0,0.5723068,0,0,13.47742,14.88239,0,0.6024283,0.5723068,0,0,32.21839,0.6024283,0,0.6024283,-0.6024283,7.800015,20,0.2018138,15.45469,0,0,0.6024283
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.434718,0,0,-1,0,0,0,0,1.434718,1.57819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018138,1.57819,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.066846,0,0,-1,0,0,0,0,4.066846,4.47353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018138,4.47353,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.7617464,0,0,-1,0,0,0,0,0.7617464,0.8379211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018138,0.8379211,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.925603,0,0,-1,0,0,0,0,2.925603,3.218163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018138,3.218163,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.073564,0,0,-1,0,0,0,0,1.073564,1.180921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018138,1.180921,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.043731,0,0,-1,0,0,0,0,5.043731,5.548104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018138,5.548104,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.774243,0,0,-1,0,0,0,0,2.774243,3.051667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018138,3.051667,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.473775,2.473775,11.27378,0,3.188265,2.473775,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018713,2.721152,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.407561,1.407561,10.20756,0,2.918513,1.407561,33.97224,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.201893,1.548317,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,6.722901,6.722901,12,0,3.372,6.722901,40.55391,0,0,0,2.726399,0,0,5.277099,5.013244,15.68957,15.47836,7.739643,0,7.739643,31.45811,80.66167,0.2019513,7.395191,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,7.949931,22.44404,5.814136,0,5.814136,36.97388,94.80464,0.2018459,0,4.651309,0,28.25818
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.908068,1.908068,0,-1,0,1.908068,438.5515,4.223573,0,0,8.367861,2.008492,1.908068,0,0,2.135795,27.67676,2.135795,0,2.135795,39.00008,100,0.2018072,2.098875,6.694289,0,36.04462
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,6.863353,6.863353,0,0,0,6.863353,162.1951,3.907439,0,0,11.13202,7.224582,6.863353,0,0,0,29.59898,0,0,0,39.00008,100,0.2018072,7.549688,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.8642476,0.8642476,0,0,0,0.8642476,1128.831,8.846159,0,0,9.755894,0.9097344,0.8642476,0,0,0,29.59898,0,0,0,39.00008,100,0.2018072,0.9506724,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.7629706,0.7629706,0,0,0,0.7629706,1120.134,7.743162,0,0,8.546289,0.8031269,0.7629706,0,0,0,29.59898,0,0,0,39.00008,100,0.2018072,0.8392676,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,7.355173,7.355173,0,0,0,7.355173,132.8819,2.031402,0,0,9.773689,7.742287,7.355173,0,0,0,29.59898,0,0,0,39.00008,100,0.2018072,8.09069,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,14.17929,8.36,0,-1,0,8.36,133.3079,2.344542,5.819293,7.237222,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018072,15.59722,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,10.86344,10.86344,3,0,1.095,10.86344,81.19827,0.5436198,0,0,8.820928,8.277308,7.863442,0,0,0,29.59898,0,0,0,39.00008,100,0.2018072,11.94979,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,8.764954,8.764954,4.024578,0,1.354218,8.764954,56.92979,0,0,0,4.98987,4.98987,4.740376,0,0,0,29.59898,0,0,0,39.00008,100,0.2018072,9.64145,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,8.898767,8.898767,6.846788,0,2.068237,8.898767,24.27277,0,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.2018072,9.788643,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.820606,3.820606,0,0,0,3.820606,0,0,4.440892E-16,0,0,4.02169,3.820606,0,0,0,29.59898,0,4.02169,-4.02169,34.76085,89.1302,0.2018072,4.202666,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,10.97316,8.36,0,-1,0,8.36,0,0,2.613165,3.710481,0,8.8,8.36,0,0,4.468544,25.57729,0,8.8,-8.8,25.48483,65.34559,0.2018072,12.07048,0,0,25.57729
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,10.57262,8.36,0,-1,0,8.36,0,0,2.212624,3.269887,0,8.8,8.36,0,0,14.24632,16.77729,0,8.8,-8.8,16.20882,41.56098,0.2018072,11.62989,0,0,16.77729
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,19.102,7.578424,0,-1,0,7.578424,0,0,11.52358,13.43378,0,7.977288,7.578424,0,0,24.0241,7.977288,0,7.977288,-7.977288,7.800015,20,0.2018072,21.0122,0,0,7.977288
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.8341866,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8341866,0.9176052,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2018072,0.9176052,0,0,8.426001E-16
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.9901133,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9901133,1.089125,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2018072,1.089125,0,0,8.426001E-16
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.9102718,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9102718,1.001299,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2018072,1.001299,0,0,8.426001E-16
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.07059,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.07059,5.577649,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2018072,5.577649,0,0,8.426001E-16
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.153445,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.153445,1.268789,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2018072,1.268789,0,0,8.426001E-16
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4068743,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4068743,0.4475617,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2018072,0.4475617,0,0,8.426001E-16
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2018072,0,0,0,8.426001E-16
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.7839645,0.7839645,9.583964,0,2.760743,0.7839645,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2018218,0.8623609,0,12,8.426001E-16
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.21821,1.21821,10.01821,0,2.870607,1.21821,144.4926,1.776357E-15,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.2018156,1.340031,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.2017517,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.2017013,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.998617,1.998617,0,-1,0,1.998617,473.3453,7.356552,0,0,9.46036,2.103807,1.998617,0,0,0,29.59898,0,0,0,39.00008,100,0.2017013,2.198478,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.815796,2.815796,0,0,0,2.815796,428.4037,9.098977,0,0,12.06297,2.963996,2.815796,0,0,0,29.59898,0,0,0,39.00008,100,0.2017013,3.097376,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,16.58216,16.58216,8.222157,0,2.416206,16.58216,74.93361,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017013,18.24037,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017013,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.7426813,0.7426813,0,0,0,0.7426813,1747.024,12.19305,0,0,12.97482,0.7817698,0.7426813,0,0,0,29.59898,0,0,0,39.00008,100,0.2017013,0.8169495,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,15.51705,8.36,0,-1,0,8.36,125.4648,1.688855,7.157047,8.708752,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017013,17.06875,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.8402379,0.8402379,0,0,0,0.8402379,1027.647,7.750223,0,0,8.634684,0.8844609,0.8402379,0,0,0,29.59898,0,0,0,39.00008,100,0.2017013,0.9242616,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,8.807568,8.807568,3.310498,0,1.173556,8.807568,65.69792,8.881784E-16,0,0,5.786388,5.786388,5.497069,0,0,0,29.59898,0,0,0,39.00008,100,0.2017013,9.688324,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.38707,2.38707,0,0,0,2.38707,96.28545,0,0,0,2.298401,2.512705,2.38707,0,0,0,29.59898,0,0.2143043,-0.2143043,38.77418,99.42078,0.2017013,2.625777,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2381159,29.38467,0,0,0,38.77418,99.42078,0.2017013,0,0,0,29.38467
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2381159,29.38467,0,0,0,38.77418,99.42078,0.2017013,0,0,0,29.38467
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,7.170539,7.170539,0,-1,0,7.170539,0,0,8.881784E-16,0,0,7.547935,7.170539,0,0,0.2381159,29.38467,0,7.547935,-7.547935,30.81796,79.02025,0.2017013,7.887593,0,0,29.38467
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,12.77083,8.36,0,-1,0,8.36,0,0,4.41083,5.687913,0,8.8,8.36,0,0,8.624711,21.83674,0,8.8,-8.8,21.54194,55.23565,0.2017013,14.04791,0,0,21.83674
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.7906206,0.7906206,0,-1,0,0.7906206,0,0,1.110223E-16,0,0,0.8322322,0.7906206,0,0,18.40249,13.03674,0,0.8322322,-0.8322322,20.66469,52.98629,0.2017013,0.8696826,0,0,13.03674
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.241824,2.241824,0,-1,0,2.241824,0,0,0,0,0,2.359815,2.241824,0,0,19.32719,12.20451,0,2.359815,-2.359815,18.17723,46.60819,0.2017013,2.466007,0,0,12.20451
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.94921,9.844691,0,0,0,18.17723,46.60819,0.2017013,0,0,0,9.844691
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.289304,2.289304,0,-1,0,2.289304,0,0,0,0,0,2.409794,2.289304,0,0,21.94921,9.844691,0,2.409794,-2.409794,15.63709,40.09501,0.2017013,2.518234,0,0,9.844691
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.498922,1.498922,0,-1,0,1.498922,0,0,2.220446E-16,0,0,1.577813,1.498922,0,0,24.62676,7.434897,0,1.577813,-1.577813,13.97392,35.83051,0.2017013,1.648814,0,0,7.434897
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,6.69607,5.56423,0,-1,0,5.56423,0,0,1.13184,1.801447,0,5.857085,5.56423,0,0,26.37988,5.857085,0,5.857085,-5.857085,7.800015,20,0.2017013,7.365677,0,0,5.857085
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,7.085624,0,0,-1,0,0,0,0,7.085624,7.794187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017013,7.794187,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.08261,1.08261,9.88261,0,2.8363,1.08261,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017235,1.190871,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.683151,2.683151,11.48315,0,3.241237,2.683151,56.91394,1.776357E-15,0,0,1.527087,0,0,8.8,8.36,24.52775,7.524,9.887087,0,9.887087,25.11072,64.38634,0.2017584,2.951466,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,8.824454,8.824454,12,0,3.372,8.824454,31.17743,0,0,0,2.751238,0,0,3.175546,3.016769,14.64067,16.42238,5.768006,0,5.768006,30.58273,78.41711,0.2017998,9.7069,2.20099,12,19.17362
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,4.36179,0,1.439533,0,0,0,0,0,4.72896,0,0,4.36179,4.143701,8.87266,21.61358,8.87266,0,8.87266,39.00008,100,0.2016742,0,3.783168,12,26.34254
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,7.042937,7.042937,0,-1,0,7.042937,116.456,0.7883062,0,0,8.201924,7.413618,7.042937,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,7.747231,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.7220515,0.7220515,0,0,0,0.7220515,1438.667,9.627862,0,0,10.38792,0.7600542,0.7220515,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,0.7942566,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3585268,0.3585268,0,0,0,0.3585268,2310.404,7.906022,0,0,8.283419,0.3773966,0.3585268,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,0.3943795,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3912905,0.3912905,0,0,0,0.3912905,3229.353,12.22427,0,0,12.63615,0.4118848,0.3912905,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,0.4304196,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,11.66806,8.36,0,-1,0,8.36,126.1048,1.742365,3.308059,4.474865,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,12.83486,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,12.59624,12.59624,4.982895,0,1.596673,12.59624,63.62252,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,13.85586,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.040865,3.040865,0,0,0,3.040865,167.8286,1.902531,0,0,5.103441,3.20091,3.040865,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,3.344951,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,11.94106,11.94106,10.84912,0,3.080826,11.94106,9.625739,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,13.13517,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,9.593563,9.593563,9.593563,0,2.763171,9.593563,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016742,10.55292,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,12.41933,8.36,0,-1,0,8.36,0,0,4.059332,5.301265,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2016742,13.66127,0,0,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,8.858622,8.36,0,-1,0,8.36,0,0,0.498622,1.384484,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2016742,9.744484,0,0,20.79898
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,19.24215,8.36,0,-1,0,8.36,0,0,10.88215,12.80637,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2016742,21.16636,0,0,11.99898
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.324976,1.324976,0,-1,0,1.324976,0,0,2.220446E-16,0,0,1.394711,1.324976,0,0,29.33333,3.198978,0,1.394711,-1.394711,9.70188,24.87657,0.2016742,1.457473,0,0,3.198978
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.137198,0.137198,0,-1,0,0.137198,0,0,0,0,0,0.1444189,0.137198,0,0,30.88301,1.804267,0,0.1444189,-0.1444189,9.549649,24.48623,0.2016742,0.1509178,0,0,1.804267
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.197185,1.576856,0,-1,0,1.576856,0,0,1.620329,1.940048,0,1.659848,1.576856,0,0,31.04348,1.659848,0,1.659848,-1.659848,7.800015,20,0.2016742,3.516903,0,0,1.659848
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.028883,0,0,-1,0,0,0,0,2.028883,2.231771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,2.231771,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.206983,0,0,-1,0,0,0,0,2.206983,2.427681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,2.427681,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.583824,0,0,-1,0,0,0,0,2.583824,2.842206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,2.842206,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.594489,0,0,-1,0,0,0,0,3.594489,3.953938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,3.953938,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016742,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.4642231,0.4642231,9.264223,0,2.679848,0.4642231,362.1744,3.552714E-15,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.2016506,0.5106454,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,5.687772,5.687772,12,0,3.372,5.687772,45.38682,0,0,0,2.581499,0,0,6.312228,5.996616,22.84646,9.037168,8.578115,0,8.578115,25.46394,65.29203,0.201716,6.256549,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,10.4608,10.4608,12,0,3.372,10.4608,24.47262,0,0,0,2.560033,0,0,1.539198,1.462238,14.26834,16.75747,4.022271,0,4.022271,29.2798,75.07626,0.2017432,11.50688,2.048026,12,19.3175
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.895319,1.895319,0,-1,0,1.895319,236.4,0,0,0,4.480533,1.995072,1.895319,0,0,10.24607,20.37752,2.485461,0,2.485461,31.63772,81.12219,0.2016985,2.084851,3.584426,0,24.85805
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3994681,0.3994681,0,0,0,0.3994681,1877.264,0,0,0,7.499073,0.4204927,0.3994681,0,0,7.760609,22.61443,7.078579,0,7.078579,38.35305,98.34095,0.2015714,0.4394149,5.999258,0,30.1135
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,5.832083,5.832083,0,0,0,5.832083,85.59982,0,8.881784E-16,0,4.992252,6.139034,5.832083,0,0,0.6820297,28.98515,0,1.146782,-1.146782,37.14423,95.24143,0.2015714,6.415291,3.993802,0,33.9774
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.261852,4.261852,0,0,0,4.261852,191.1842,1.705593,0,0,8.147985,4.48616,4.261852,0,0,1.956232,27.83837,1.956232,0,1.956232,39.00008,100,0.2015364,4.688037,6.518389,0,35.98635
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,10.97164,10.97164,3.368278,0,1.188174,10.97164,72.94752,0,0,0,8.003539,8.003539,7.603362,0,0,0,29.59898,0,0,0,39.00008,100,0.2015364,12.0688,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.7630284,0.7630284,0,-1,0,0.7630284,1328.324,9.332306,0,0,10.13549,0.8031878,0.7630284,0,0,0,29.59898,0,0,0,39.00008,100,0.2015364,0.8393313,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,7.880231,7.880231,3,0,1.095,7.880231,70.0631,0.3840488,0,0,5.521134,5.137085,4.880231,0,0,0,29.59898,0,0,0,39.00008,100,0.2015364,8.668254,4.416907,12,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.442901,1.442901,0,0,0,1.442901,234.6142,1.866408,0,0,3.385251,1.518843,1.442901,0,0,0,29.59898,0,0,0,39.00008,100,0.2015364,1.587191,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015364,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,17.19585,17.19585,12,0,3.372,17.19585,0,0,0,0,0,5.469314,5.195848,0,0,0,29.59898,0,5.469314,-5.469314,33.23491,85.21756,0.2015364,18.91543,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,15.87325,8.36,0,-1,0,8.36,0,0,7.513251,9.100575,0,8.8,8.36,0,0,6.077016,24.12966,0,8.8,-8.8,23.9589,61.43295,0.2015364,17.46058,0,0,24.12966
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,13.60717,8.36,0,-1,0,8.36,0,0,5.247167,6.607884,0,8.8,8.36,0,0,15.85479,15.32966,0,8.8,-8.8,14.68289,37.64835,0.2015364,14.96788,0,0,15.32966
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.654346,1.654346,0,-1,0,1.654346,0,0,2.220446E-16,0,0,1.741417,1.654346,0,0,25.63257,6.529664,0,1.741417,-1.741417,12.84727,32.94165,0.2015364,1.819781,0,0,6.529664
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.473865,1.473865,0,-1,0,1.473865,0,0,2.220446E-16,0,0,1.551437,1.473865,0,0,27.56748,4.788247,0,1.551437,-1.551437,11.21191,28.74844,0.2015364,1.621252,0,0,4.788247
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2913,3.23681,0,0,0,11.21191,28.74844,0.2015364,0,0,0,3.23681
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.349763,1.349763,0,-1,0,1.349763,0,0,2.220446E-16,0,0,1.420803,1.349763,0,0,29.2913,3.23681,0,1.420803,-1.420803,9.714255,24.9083,0.2015364,1.484739,0,0,3.23681
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.399446,1.725207,0,-1,0,1.725207,0,0,0.674239,0.9141837,0,1.816007,1.725207,0,0,30.86997,1.816007,0,1.816007,-1.816007,7.800015,20,0.2015364,2.63939,0,0,1.816007
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015364,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015364,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.251466,0,0,-1,0,0,0,0,1.251466,1.376613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015364,1.376613,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,4.779599,4.779599,12,0,3.372,4.779599,0,0,0,0,0,0,0,7.220401,6.859381,32.88775,0,6.859381,0,6.859381,14.3074,36.68555,0.2015939,5.257559,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.968068,2.968068,11.76807,0,3.313321,2.968068,47.96168,1.776357E-15,0,0,1.423535,0,0,8.8,8.36,26.02837,6.173443,9.783535,0,9.783535,23.58887,60.48417,0.2016377,3.264874,1.138828,12,7.596978
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,6.63078,6.63078,12,0,3.372,6.63078,33.27719,0,0,0,2.206537,0,0,5.36922,5.100759,16.24484,14.97862,7.307296,0,7.307296,30.52118,78.25928,0.2016932,7.293858,1.76523,12,17.18516
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,8.928435,8.928435,12,0,3.372,8.928435,44.27015,0,0,0,3.952632,0,0,3.071564,2.917986,8.937542,21.55519,6.870618,0,6.870618,37.03922,94.97218,0.2017405,9.82128,3.162106,12,25.50782
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,7.570792,7.570792,0,-1,0,7.570792,68.39224,0,0,0,5.177835,7.969255,7.570792,0,0,2.066924,27.73875,0,2.79142,-2.79142,34.09681,87.42754,0.2017405,8.327871,4.142268,0,32.91658
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,18.05516,18.05516,12,0,3.372,18.05516,55.73917,0,0,0,10.06379,6.373849,6.055157,0,0,5.168501,24.94733,3.689945,0,3.689945,37.5974,96.40339,0.201732,19.86067,8.051035,12,35.01112
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,14.61583,14.61583,6.255834,0,1.918726,14.61583,79.7687,1.380303,0,0,11.65886,8.8,8.36,0,0,1.478557,28.26828,1.478557,0,1.478557,39.00008,100,0.2017055,16.07742,9.327088,12,39.92714
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,14.11952,14.11952,5.759525,0,1.79316,14.11952,89.98152,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017055,15.53148,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,5.997584,5.997584,0,0,0,5.997584,204.8147,5.970685,0,0,12.28393,6.313247,5.997584,0,0,0,29.59898,0,0,0,39.00008,100,0.2017055,6.597343,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.306465,1.306465,0,-1,0,1.306465,535.7972,5.624778,0,0,7.000005,1.375227,1.306465,0,0,0,29.59898,0,0,0,39.00008,100,0.2017055,1.437112,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,11.86482,11.86482,5.707085,0,1.779893,11.86482,54.63065,0,0,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.2017055,13.05131,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,4.524066,4.524066,0,0,0,4.524066,100.9738,0,0,0,4.568124,4.762175,4.524066,0,0,0,29.59898,0,0.1940512,-0.1940512,38.79553,99.47552,0.2017055,4.976473,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,9.613555,9.613555,8.312699,0,2.439113,9.613555,16.48645,0,0,0,1.584934,1.369321,1.300855,0,0,0.2156125,29.40493,0.2156125,0,0.2156125,39.00008,100,0.2017068,10.57491,1.267947,12,30.98986
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,17.30066,17.30066,12,0,3.372,17.30066,0,0,0,0,0,5.579637,5.300655,0,0,0,29.59898,0,5.579637,-5.579637,33.11863,84.91938,0.2017068,19.03072,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.801041,3.801041,0,-1,0,3.801041,0,0,4.440892E-16,0,0,4.001096,3.801041,0,0,6.199596,24.01934,0,4.001096,-4.001096,28.9011,74.10523,0.2017068,4.181146,0,0,24.01934
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,11.71422,8.36,0,-1,0,8.36,0,0,3.354217,4.525638,0,8.8,8.36,0,0,10.64526,20.01825,0,8.8,-8.8,19.62508,50.32063,0.2017068,12.88564,0,0,20.01825
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,5.600003,5.600003,0,-1,0,5.600003,0,0,8.881784E-16,0,0,5.89474,5.600003,0,0,20.42304,11.21825,0,5.89474,-5.89474,13.41148,34.38835,0.2017068,6.160003,0,0,11.21825
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.284495,3.284495,0,-1,0,3.284495,0,0,0,0,0,3.457363,3.284495,0,0,26.97275,5.323505,0,3.457363,-3.457363,9.767102,25.0438,0.2017068,3.612944,0,0,5.323505
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.156154,1.156154,0,-1,0,1.156154,0,0,2.220446E-16,0,0,1.217004,1.156154,0,0,30.81426,1.866143,0,1.217004,-1.217004,8.484267,21.75449,0.2017068,1.271769,0,0,1.866143
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.273325,0.6166813,0,-1,0,0.6166813,0,0,1.656643,1.883976,0,0.6491383,0.6166813,0,0,32.16649,0.6491383,0,0.6491383,-0.6491383,7.800015,20,0.2017068,2.500657,0,0,0.6491383
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.678378,0,0,-1,0,0,0,0,1.678378,1.846216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017068,1.846216,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017068,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.59709,0,0,-1,0,0,0,0,1.59709,1.756799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017068,1.756799,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017068,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.253029,1.253029,10.05303,0,2.879416,1.253029,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201733,1.378332,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.50705,1.50705,10.30705,0,2.943684,1.50705,15.36375,1.776357E-15,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.2017615,1.657755,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.013445,3.013445,11.36301,0,3.210842,3.013445,50.67656,0,0,0,1.52711,0,0,8.349567,7.932089,15.93621,15.25639,9.4592,0,9.4592,32.85544,84.24455,0.2018006,3.31479,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,9.720646,9.720646,12,0,3.372,9.720646,30.07189,0,0,0,2.923182,0,0,2.279354,2.165386,6.477015,23.76966,5.088569,0,5.088569,37.68288,96.62258,0.2018355,10.69271,2.338546,12,26.69285
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,5.84036,5.84036,0,-1,0,5.84036,97.2514,0,0,0,5.679832,6.147747,5.84036,0,0,1.388446,28.34938,0,0.4679156,-0.4679156,37.18966,95.3579,0.2018355,6.424396,4.543865,0,34.02921
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,5.840646,5.840646,0,0,0,5.840646,172.7401,2.03274,0,0,10.08914,6.148049,5.840646,0,0,1.908352,27.88146,1.908352,0,1.908352,39.00008,100,0.2018014,6.424711,8.071313,0,37.9706
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.624552,2.624552,0,0,0,2.624552,473.0918,9.653855,0,0,12.41654,2.762687,2.624552,0,0,0,29.59898,0,0,0,39.00008,100,0.2018014,2.887008,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.891236,1.891236,0,0,0,1.891236,445.7897,6.440162,0,0,8.430937,1.990775,1.891236,0,0,0,29.59898,0,0,0,39.00008,100,0.2018014,2.08036,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,5.237726,5.237726,0,0,0,5.237726,120.3952,0.7925768,0,0,6.305972,5.513395,5.237726,0,0,0,29.59898,0,0,0,39.00008,100,0.2018014,5.761498,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018014,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,10.28979,10.28979,4.400904,0,1.449429,10.28979,60.24253,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.2018014,11.31877,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,12.31071,12.31071,8.939565,0,2.59771,12.31071,28.82512,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.2018014,13.54178,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.931326,2.931326,0,0,0,2.931326,31.14492,0,4.440892E-16,0,0.9129589,3.085606,2.931326,0,0,0,29.59898,0,2.172647,-2.172647,36.70991,94.12778,0.2018014,3.224458,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,8.031326,8.031326,10.57243,0,3.010826,8.031326,0,8.881784E-16,0,0,0,0,0,2.541108,2.414052,2.414052,27.42633,2.414052,0,2.414052,39.00008,100,0.2018215,8.834458,0,12,27.42633
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,9.683758,8.36,0,-1,0,8.36,0,0,1.323757,2.292133,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2018215,10.65213,0,0,29.59898
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,19.88132,8.36,0,-1,0,8.36,0,0,11.52132,13.50946,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2018215,21.86946,0,0,20.79898
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,11.08456,8.36,0,-1,0,8.36,0,0,2.724557,3.833013,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2018215,12.19301,0,0,11.99898
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.515609,3.039029,0,-1,0,3.039029,0,0,0.4765797,0.8281406,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2018215,3.86717,0,0,3.198978
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.8933126,0,0,-1,0,0,0,0,0.8933126,0.9826438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018215,0.9826438,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018215,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018215,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.488194,0,0,-1,0,0,0,0,1.488194,1.637013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018215,1.637013,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.433237,0,0,-1,0,0,0,0,1.433237,1.576561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018215,1.576561,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.475286,0,0,-1,0,0,0,0,1.475286,1.622814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018215,1.622814,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.323638,2.323638,11.12364,0,3.15028,2.323638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018742,2.556002,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.2018635,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.041895,3.041895,11.37907,0,3.214904,3.041895,45.88283,0,0,0,1.395708,0,0,8.337173,7.920314,15.85064,15.3334,9.316022,0,9.316022,32.80079,84.10442,0.2019054,3.346085,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.665862,2.665862,0,0,0,2.665862,136.3167,0,0,0,3.634013,2.80617,2.665862,0,0,6.534621,23.71782,0.8278431,0,0.8278431,33.58615,86.11817,0.2018907,2.932448,2.907211,0,27.35183
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,6.675048,6.675048,0,-1,0,6.675048,32.2316,0,0,0,2.151475,7.026366,6.675048,0,0,5.706778,24.46288,0,4.874892,-4.874892,28.44757,72.94233,0.2018907,7.342553,1.72118,0,26.61435
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.247798,2.247798,0,0,0,2.247798,72.02488,0,4.440892E-16,0,1.618974,2.366103,2.247798,0,0,11.12332,19.58799,0,0.7471294,-0.7471294,27.66002,70.92299,0.2018907,2.472578,1.295179,0,21.20696
