Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,16.93561,16.93561,12,0,3.372,16.93561,8.530426,0,0,0,1.44468,5.195379,4.93561,0,0,11.95347,18.84086,0,3.7507,-3.7507,23.70644,60.78562,0.2018907,18.62917,1.155744,12,20.28554
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.135326,3.135326,11.39019,0,3.217718,3.135326,85.07394,0,0,0,2.667345,0,0,8.254865,7.842121,16.12091,15.09016,10.50947,0,10.50947,33.67659,86.35007,0.2019116,3.448858,2.133876,12,17.7575
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,7.620522,7.620522,8.024549,0,2.366211,7.620522,68.05511,0,0,0,5.186154,0,0,0.4040274,0.3838261,5.611446,24.54868,5.56998,0,5.56998,38.96074,99.89913,0.2019369,8.382574,4.148923,12,29.73483
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.647775,1.647775,0,-1,0,1.647775,121.1054,0.2195783,0,0,1.995544,1.7345,1.647775,0,0,0.04146598,29.56166,0.04146598,0,0.04146598,39.00008,100,0.2019362,1.812552,1.596435,0,31.5572
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.273585,1.273585,0,0,0,1.273585,25.20063,0,0,0,0.3209515,1.340616,1.273585,0,0,0,29.59898,0,1.019664,-1.019664,37.92526,97.24406,0.2019362,1.400944,0.2567612,0,29.91993
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,10.13929,10.13929,11.09215,0,3.142313,10.13929,1.281655,0,0,0,0.1299507,0,0,0.9528593,0.9052163,1.132961,28.57931,1.035167,0,1.035167,38.9073,99.76212,0.2019444,11.15322,0.1039606,12,28.70926
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0.3308015,0,0,0.4285949,0,0,0,0,0.09779345,29.51096,0.09779345,0,0.09779345,39.00008,100,0.2019427,0,0.3428759,0,29.93956
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,32.05673,20.36,12,0,3.372,20.36,0,0,11.69673,14.9024,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2019427,35.2624,0,12,29.59898
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.214364,1.214364,0,-1,0,1.214364,0,0,0,0,0,1.278278,1.214364,0,0,9.777778,20.79898,0,1.278278,-1.278278,28.37664,72.76047,0.2019427,1.335801,0,0,20.79898
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2387977,0.2387977,0,-1,0,0.2387977,0,0,2.775558E-17,0,0,0.251366,0.2387977,0,0,11.19809,19.5207,0,0.251366,-0.251366,28.11168,72.08108,0.2019427,0.2626775,0,0,19.5207
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,5.707172,5.707172,0,-1,0,5.707172,0,0,0,0,0,6.00755,5.707172,0,0,11.47738,19.26933,0,6.00755,-6.00755,21.77916,55.8439,0.2019427,6.277889,0,0,19.26933
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,4.503509,4.503509,0,-1,0,4.503509,0,0,8.881784E-16,0,0,4.740535,4.503509,0,0,18.15244,13.26178,0,4.740535,-4.740535,16.7822,43.0312,0.2019427,4.953859,0,0,13.26178
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,5.953692,5.953692,0,-1,0,5.953692,0,0,0,0,0,6.267045,5.953692,0,0,23.4197,8.521249,0,6.267045,-6.267045,10.17616,26.09266,0.2019427,6.549062,0,0,8.521249
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.38308,2.254204,0,0,0,10.17616,26.09266,0.2019427,0,0,0,2.254204
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.510747,2.141494,0,-1,0,2.141494,0,0,0.3692534,0.6203282,0,2.254204,2.141494,0,0,30.38308,2.254204,0,2.254204,-2.254204,7.800015,20,0.2019427,2.761822,0,0,2.254204
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.058659,0,0,-1,0,0,0,0,1.058659,1.164525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019427,1.164525,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02618438,0,0,-1,0,0,0,0,0.02618438,0.02880282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019427,0.02880282,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.889879,0,0,-1,0,0,0,0,1.889879,2.078867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019427,2.078867,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.146998,1.146998,9.946998,0,2.852591,1.146998,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201966,1.261698,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.575224,3.575224,11.67734,0,3.290366,3.575224,15.90304,0,0,0,0.5685693,0,0,8.102113,7.697007,24.52775,7.524,8.265576,0,8.265576,23.57242,60.44199,0.2020328,3.932746,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,7.657628,7.657628,12,0,3.372,7.657628,24.40841,0,0,0,1.869105,0,0,4.342372,4.125254,16.26218,14.96302,5.994359,0,5.994359,29.25917,75.02336,0.2020775,8.42339,1.495284,12,16.83212
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,5.965257,0,1.84521,0,0,0,0,0,4.600824,0,0,5.965257,5.666994,10.26782,20.35794,10.26782,0,10.26782,39.00008,100,0.2019685,0,3.680659,12,24.95877
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,11.41086,8.36,0,-1,0,8.36,57.83862,0,3.050858,4.191944,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.2019685,12.55194,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.441153,2.441153,0,0,0,2.441153,280.9032,0,0,0,6.857278,2.569635,2.441153,0,0,4.405212,25.63429,4.287643,0,4.287643,38.88854,99.71401,0.2018925,2.685268,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,15.19725,15.19725,7.654221,0,2.272518,15.19725,53.02012,1.110223E-16,0,0,8.0576,7.94003,7.543028,0,0,0.1175697,29.49317,0.1175697,0,0.1175697,39.00008,100,0.2018932,16.71697,6.44608,12,37.55077
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,11.60874,11.60874,5.458323,0,1.716956,11.60874,55.76939,0,0,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2018932,12.76961,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.405797,3.405797,0,0,0,3.405797,148.0332,1.456662,0,0,5.041711,3.58505,3.405797,0,0,0,29.59898,0,0,0,39.00008,100,0.2018932,3.746377,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,5.736713,5.736713,0,-1,0,5.736713,41.25107,0,8.881784E-16,0,2.366456,6.038645,5.736713,0,0,0,29.59898,0,3.67219,-3.67219,35.12925,90.07482,0.2018932,6.310384,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,14.34319,14.34319,12,0,3.372,14.34319,14.69711,0,0,0,2.108035,2.46652,2.343194,0,0,4.080211,25.92679,0,0.3584844,-0.3584844,34.75137,89.10591,0.2018932,15.77751,1.686428,12,28.03482
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.096685,4.096685,0,0,0,4.096685,59.14001,0,8.881784E-16,0,2.42278,4.3123,4.096685,0,0,4.478527,25.5683,0,1.88952,-1.88952,32.75965,83.99892,0.2018932,4.506353,1.938224,0,27.99109
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,11.05452,11.05452,12,0,3.372,11.05452,9.499293,0,0,0,1.050101,0,0,0.9454807,0.8982067,6.577993,23.67878,1.948308,0,1.948308,34.60797,88.73821,0.2019066,12.15997,0.840081,12,24.72889
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,5.731233,5.731233,0,0,0,5.731233,0,0,8.881784E-16,0,0,6.032877,5.731233,0,0,4.629685,25.43226,0,6.032877,-6.032877,28.24876,72.43258,0.2019066,6.304357,0,0,25.43226
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,12.73617,8.36,0,-1,0,8.36,0,0,4.376174,5.649792,0,8.8,8.36,0,0,11.33288,19.39938,0,8.8,-8.8,18.97275,48.64797,0.2019066,14.00979,0,0,19.39938
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11066,10.59938,0,0,0,18.97275,48.64797,0.2019066,0,0,0,10.59938
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11066,10.59938,0,0,0,18.97275,48.64797,0.2019066,0,0,0,10.59938
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.188341,0.188341,0,-1,0,0.188341,0,0,2.775558E-17,0,0,0.1982537,0.188341,0,0,21.11066,10.59938,0,0.1982537,-0.1982537,18.76377,48.11213,0.2019066,0.2071751,0,0,10.59938
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.25094,2.25094,0,-1,0,2.25094,0,0,4.440892E-16,0,0,2.369411,2.25094,0,0,21.33094,10.40113,0,2.369411,-2.369411,16.26619,41.7081,0.2019066,2.476034,0,0,10.40113
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.311608,1.311608,0,-1,0,1.311608,0,0,2.220446E-16,0,0,1.38064,1.311608,0,0,23.96362,8.031719,0,1.38064,-1.38064,14.81087,37.97651,0.2019066,1.442769,0,0,8.031719
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49767,6.651079,0,0,0,14.81087,37.97651,0.2019066,0,0,0,6.651079
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49767,6.651079,0,0,0,14.81087,37.97651,0.2019066,0,0,0,6.651079
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.970181,2.970181,0,-1,0,2.970181,0,0,4.440892E-16,0,0,3.126506,2.970181,0,0,25.49767,6.651079,0,3.126506,-3.126506,11.51524,29.5262,0.2019066,3.267199,0,0,6.651079
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.97156,3.524573,0,0,0,11.51524,29.5262,0.2019066,0,0,0,3.524573
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.5401016,0.5401016,0,0,0,0.5401016,0,0,1.110223E-16,0,0,0.568528,0.5401016,0,0,28.97156,3.524573,0,0.568528,-0.568528,10.91596,27.98959,0.2019066,0.5941118,0,0,3.524573
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.002247,3.002247,11.36177,0,3.210528,3.002247,37.20601,0,0,0,1.117016,0,0,8.359522,7.941546,29.60326,2.956045,9.058562,0,9.058562,19.50967,50.02469,0.2019523,3.302472,0.893613,12,4.073061
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,6.517163,6.517163,12,0,3.372,6.517163,43.73542,0,0,0,2.850309,0,0,5.482837,5.208695,20.5447,11.10875,8.059004,0,8.059004,27.15511,69.62835,0.2020115,7.16888,2.280247,12,13.95906
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.899303,1.899303,8.81975,0,2.567397,1.899303,311.2335,0,0,0,5.911268,0,0,6.920447,6.574425,12.48569,18.36185,12.48569,0,12.48569,39.00008,100,0.2019339,2.089233,4.729014,12,24.27312
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,9.937135,8.36,0,-1,0,8.36,96.83957,0,1.577135,2.570848,8.095788,8.8,8.36,0,0,0,29.59898,0,0.7042121,-0.7042121,38.25777,98.09666,0.2019339,10.93085,6.47663,0,37.69477
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.400873,2.400873,0,0,0,2.400873,446.3831,7.407402,0,0,10.71709,2.527235,2.400873,0,0,0.7824579,28.89477,0.7824579,0,0.7824579,39.00008,100,0.2019201,2.640961,8.573676,0,39.61186
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,5.830834,5.830834,0,0,0,5.830834,230.0808,7.277913,0,0,13.41563,6.137721,5.830834,0,0,0,29.59898,0,0,0,39.00008,100,0.2019201,6.413918,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,9.703255,9.703255,3,0,1.095,9.703255,142.4934,6.770438,0,0,13.8265,7.056057,6.703254,0,0,0,29.59898,0,0,0,39.00008,100,0.2019201,10.67358,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,9.106629,9.106629,3,0,1.095,9.106629,133.7886,5.755601,0,0,12.18363,6.428031,6.106629,0,0,0,29.59898,0,0,0,39.00008,100,0.2019201,10.01729,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019201,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,6.930111,6.930111,0,0,0,6.930111,121.7019,1.139226,0,0,8.434079,7.294854,6.930111,0,0,0,29.59898,0,0,0,39.00008,100,0.2019201,7.623122,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,12.00862,12.00862,7.372351,0,2.201205,12.00862,40.63982,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.2019201,13.20948,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,7.839069,7.839069,5.588852,0,1.749979,7.839069,30.21595,0,8.881784E-16,0,2.368649,2.368649,2.250217,0,0,0,29.59898,0,0,0,39.00008,100,0.2019201,8.622975,1.89492,12,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,33.95326,20.36,12,0,3.372,20.36,0,0,13.59326,16.98858,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2019201,37.34858,0,12,29.59898
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,10.78928,8.36,0,-1,0,8.36,0,0,2.429278,3.508205,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2019201,11.86821,0,0,20.79898
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,25.19021,8.36,0,-1,0,8.36,0,0,16.83021,19.34923,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2019201,27.70923,0,0,11.99898
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.395677,3.039029,0,-1,0,3.039029,0,0,0.3566475,0.6962152,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2019201,3.735244,0,0,3.198978
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.657298,0,0,-1,0,0,0,0,2.657298,2.923028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019201,2.923028,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.088954,0,0,-1,0,0,0,0,1.088954,1.197849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019201,1.197849,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.709266,0,0,-1,0,0,0,0,3.709266,4.080193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019201,4.080193,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.160571,0,0,-1,0,0,0,0,2.160571,2.376628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019201,2.376628,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.504578,0,0,-1,0,0,0,0,1.504578,1.655036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019201,1.655036,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.5286679,0,0,-1,0,0,0,0,0.5286679,0.5815346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019201,0.5815346,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.444668,0,0,-1,0,0,0,0,3.444668,3.789135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019201,3.789135,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.8217804,0.8217804,9.62178,0,2.77031,0.8217804,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019352,0.9039584,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.973146,2.973146,11.77315,0,3.314606,2.973146,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2020032,3.270461,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.201938,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,10.41357,10.41357,7.933759,0,2.343241,10.41357,67.28159,0,0,0,7.006413,2.610326,2.479809,0,0,4.396088,25.6425,4.396088,0,4.396088,39.00008,100,0.201963,11.45492,5.605131,12,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,11.4016,8.36,0,-1,0,8.36,102.7694,0,3.041596,4.181755,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.201963,12.54175,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,9.870686,9.870686,3,0,1.095,9.870686,104.4691,2.847875,0,0,10.31182,7.232301,6.870686,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.2019589,10.85775,8.249455,12,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.845685,1.845685,0,0,0,1.845685,684.7727,10.69592,0,0,12.63874,1.942826,1.845685,0,0,0,29.59898,0,0,0,39.00008,100,0.2019589,2.030253,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,7.008952,7.008952,0,0,0,7.008952,153.0158,3.346959,0,0,10.7248,7.377844,7.008952,0,0,0,29.59898,0,0,0,39.00008,100,0.2019589,7.709846,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019589,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.797948,3.797948,0,-1,0,3.797948,251.5429,5.555628,0,0,9.553468,3.997839,3.797948,0,0,0,29.59898,0,0,0,39.00008,100,0.2019589,4.177742,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,5.665299,5.665299,0,0,0,5.665299,144.6269,2.230074,0,0,8.193547,5.963472,5.665299,0,0,0,29.59898,0,0,0,39.00008,100,0.2019589,6.231829,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,8.409669,8.409669,4.13799,0,1.382912,8.409669,53.46827,0,0,0,4.496504,4.496504,4.271679,0,0,0,29.59898,0,0,0,39.00008,100,0.2019589,9.250636,3.597203,12,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,7.601081,7.601081,5.910802,0,1.831433,7.601081,23.40774,2.220446E-16,0,0,1.779241,1.779241,1.690279,0,0,0,29.59898,0,0,0,39.00008,100,0.2019589,8.36119,1.423393,12,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.789652,3.789652,0,0,0,3.789652,0,0,4.440892E-16,0,0,3.989107,3.789652,0,0,0,29.59898,0,3.989107,-3.989107,34.79519,89.21825,0.2019589,4.168617,0,0,29.59898
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.001973,1.001973,0,-1,0,1.001973,0,0,0,0,0,1.054708,1.001973,0,0,4.432341,25.60987,0,1.054708,-1.054708,33.68343,86.3676,0.2019589,1.10217,0,0,25.60987
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,11.57583,8.36,0,-1,0,8.36,0,0,3.215829,4.373412,0,8.8,8.36,0,0,5.604239,24.55516,0,8.8,-8.8,24.40742,62.58299,0.2019589,12.73341,0,0,24.55516
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,13.21299,8.36,0,-1,0,8.36,0,0,4.852986,6.174284,0,8.8,8.36,0,0,15.38202,15.75516,0,8.8,-8.8,15.1314,38.79839,0.2019589,14.53428,0,0,15.75516
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.368197,2.368197,0,-1,0,2.368197,0,0,4.440892E-16,0,0,2.49284,2.368197,0,0,25.15979,6.955163,0,2.49284,-2.49284,12.50372,32.06075,0.2019589,2.605017,0,0,6.955163
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.657886,1.657886,0,-1,0,1.657886,0,0,2.220446E-16,0,0,1.745143,1.657886,0,0,27.92962,4.462323,0,1.745143,-1.745143,10.66418,27.34398,0.2019589,1.823675,0,0,4.462323
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.831377,1.831377,0,-1,0,1.831377,0,0,2.220446E-16,0,0,1.927766,1.831377,0,0,29.86866,2.71718,0,1.927766,-1.927766,8.632132,22.13363,0.2019589,2.014515,0,0,2.71718
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.152437,0.7499438,0,-1,0,0.7499438,0,0,1.402493,1.617737,0,0.7894145,0.7499438,0,0,32.01063,0.7894145,0,0.7894145,-0.7894145,7.800015,20,0.2019589,2.367681,0,0,0.7894145
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.9486462,0,0,-1,0,0,0,0,0.9486462,1.043511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019589,1.043511,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019589,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019589,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.608163,1.608163,10.40816,0,2.969265,1.608163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019933,1.768979,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.191669,1.191669,9.991669,0,2.863892,1.191669,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2020174,1.310835,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.2019842,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.972424,2.972424,0,0,0,2.972424,117.0359,0,0,0,3.478801,3.128867,2.972424,0,0,6.211112,24.00898,0.3499345,0,0.3499345,33.43968,85.74259,0.201978,3.269666,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,14.21294,8.36,0,-1,0,8.36,33.71268,0,5.852936,7.27423,2.81838,8.8,8.36,0,0,5.861177,24.32392,0,5.98162,-5.98162,27.1345,69.57549,0.201978,15.63423,2.254704,0,27.1423
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,15.98186,15.98186,12,0,3.372,15.98186,20.91515,0,1.776357E-15,0,3.34263,4.191433,3.981862,0,0,12.50742,18.3423,0,0.8488028,-0.8488028,26.23978,67.28135,0.201978,17.58005,2.674104,12,21.68493
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1534142,0.1534142,7.122502,0,2.137993,0.1534142,4451.937,0,0,0,6.829902,0,0,6.969088,6.620634,13.45054,17.4935,13.45054,0,13.45054,39.00008,100,0.2018425,0.1687556,5.463922,12,24.3234
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,20.03942,20.03942,11.67942,0,3.290893,20.03942,53.14338,1.849626,0,1.683362,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018425,22.04336,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,7.482642,7.482642,0,0,0,7.482642,141.9964,2.748614,0,0,10.62508,7.876465,7.482642,0,0,0,29.59898,0,0,0,39.00008,100,0.2018425,8.230906,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,5.166094,5.166094,0,-1,0,5.166094,148.8943,2.254027,0,0,7.692021,5.437994,5.166094,0,0,0,29.59898,0,0,0,39.00008,100,0.2018425,5.682704,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.041246,4.041246,0,0,0,4.041246,149.103,1.771676,0,0,6.02562,4.253943,4.041246,0,0,0,29.59898,0,0,0,39.00008,100,0.2018425,4.445371,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,11.57237,11.57237,6.856453,0,2.070683,11.57237,42.89634,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.2018425,12.72961,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018425,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.784143,2.784143,0,0,0,2.784143,0,0,4.440892E-16,0,0,2.930677,2.784143,0,0,0,29.59898,0,2.930677,-2.930677,35.91087,92.07898,0.2018425,3.062558,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,6.487846,6.487846,0,-1,0,6.487846,0,0,8.881784E-16,0,0,6.829311,6.487846,0,0,3.256308,26.6683,0,6.829311,-6.829311,28.71215,73.62074,0.2018425,7.136631,0,0,26.6683
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,5.586299,5.586299,0,-1,0,5.586299,0,0,8.881784E-16,0,0,5.880315,5.586299,0,0,10.84443,19.83899,0,5.880315,-5.880315,22.51375,57.72745,0.2018425,6.144929,0,0,19.83899
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,11.8581,8.36,0,-1,0,8.36,0,0,3.498103,4.683913,0,8.8,8.36,0,0,17.37811,13.95867,0,8.8,-8.8,13.23774,33.94284,0.2018425,13.04391,0,0,13.95867
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.816041,1.816041,0,-1,0,1.816041,0,0,0,0,0,1.911622,1.816041,0,0,27.15589,5.158674,0,1.911622,-1.911622,11.22271,28.77612,0.2018425,1.997645,0,0,5.158674
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.204023,1.204023,0,-1,0,1.204023,0,0,2.220446E-16,0,0,1.267393,1.204023,0,0,29.27992,3.247052,0,1.267393,-1.267393,9.88676,25.35061,0.2018425,1.324425,0,0,3.247052
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.03776284,0.03776284,0,-1,0,0.03776284,0,0,0,0,0,0.03975036,0.03776284,0,0,30.68813,1.979659,0,0.03975036,-0.03975036,9.844859,25.24318,0.2018425,0.04153913,0,0,1.979659
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.279615,1.842913,0,-1,0,1.842913,0,0,0.4367018,0.6646633,0,1.939909,1.842913,0,0,30.7323,1.939909,0,1.939909,-1.939909,7.800015,20,0.2018425,2.507576,0,0,1.939909
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.278386,0,0,-1,0,0,0,0,1.278386,1.406224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018425,1.406224,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018425,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018425,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.4994503,0.4994503,9.29945,0,2.688761,0.4994503,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018498,0.5493953,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.06773,2.06773,10.86773,0,3.085536,2.06773,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2018953,2.274503,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.933517,3.933517,11.40165,0,3.220618,3.933517,87.02558,0,0,0,3.423166,0,0,7.468135,7.094728,16.16775,15.048,10.51789,0,10.51789,33.64015,86.25662,0.201916,4.326869,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,10.25222,10.25222,9.457383,0,2.728718,10.25222,63.26953,0,0,0,6.486532,0.8366729,0.7948393,0,0,5.649859,24.5141,5.649859,0,5.649859,39.00008,100,0.2019479,11.27744,5.189226,12,31.00064
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019479,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019479,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,8.802528,8.802528,3,0,1.095,8.802528,148.799,6.990149,0,0,13.09807,6.107925,5.802529,0,0,0,29.59898,0,0,0,39.00008,100,0.2019479,9.682781,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019479,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,7.726989,7.726989,3,0,1.095,7.726989,169.9993,8.160048,0,0,13.13583,4.975778,4.726989,0,0,0,29.59898,0,0,0,39.00008,100,0.2019479,8.499688,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,11.72867,8.36,0,-1,0,8.36,134.7834,2.467893,3.368673,4.54154,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019479,12.90154,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019479,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,11.61513,11.61513,6.450046,0,1.967862,11.61513,46.80905,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.2019479,12.77665,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.459868,1.459868,0,0,0,1.459868,128.7398,0.3427281,0,0,1.879431,1.536703,1.459868,0,0,0,29.59898,0,0,0,39.00008,100,0.2019479,1.605855,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,15.0628,15.0628,12,0,3.372,15.0628,0,0,0,0,0,3.224001,3.062801,0,0,0,29.59898,0,3.224001,-3.224001,35.60168,91.28618,0.2019479,16.56908,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,18.35713,8.36,0,-1,0,8.36,0,0,9.997128,11.83284,0,8.8,8.36,0,0,3.582224,26.37498,0,8.8,-8.8,26.32567,67.50158,0.2019479,20.19284,0,0,26.37498
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,14.11951,8.36,0,-1,0,8.36,0,0,5.759511,7.171463,0,8.8,8.36,0,0,13.36,17.57498,0,8.8,-8.8,17.04965,43.71697,0.2019479,15.53146,0,0,17.57498
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.13778,8.774977,0,0,0,17.04965,43.71697,0.2019479,0,0,0,8.774977
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.266516,3.266516,0,-1,0,3.266516,0,0,4.440892E-16,0,0,3.438438,3.266516,0,0,23.13778,8.774977,0,3.438438,-3.438438,13.42522,34.42358,0.2019479,3.593167,0,0,8.774977
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.8669284,0.8669284,0,-1,0,0.8669284,0,0,1.110223E-16,0,0,0.9125562,0.8669284,0,0,26.95827,5.336539,0,0.9125562,-0.9125562,12.4633,31.95712,0.2019479,0.9536212,0,0,5.336539
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97222,4.423983,0,0,0,12.4633,31.95712,0.2019479,0,0,0,4.423983
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.072932,2.072932,0,-1,0,2.072932,0,0,4.440892E-16,0,0,2.182033,2.072932,0,0,27.97222,4.423983,0,2.182033,-2.182033,10.16324,26.05953,0.2019479,2.280225,0,0,4.423983
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.9815738,0.9815738,0,-1,0,0.9815738,0,0,0,0,0,1.033236,0.9815738,0,0,30.3967,2.24195,0,1.033236,-1.033236,9.074112,23.26691,0.2019479,1.079731,0,0,2.24195
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.010872,1.010872,0,-1,0,1.010872,0,0,2.220446E-16,0,0,1.064075,1.010872,0,0,31.54474,1.208714,0,1.064075,-1.064075,7.952478,20.39093,0.2019479,1.111959,0,0,1.208714
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.8730271,0.1374066,0,-1,0,0.1374066,0,0,0.7356204,0.8229232,0,0.1446386,0.1374066,0,0,32.72704,0.1446386,0,0.1446386,-0.1446386,7.800015,20,0.2019479,0.9603298,0,0,0.1446386
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019479,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.348027,3.348027,12,0,3.372,3.348027,0,0,0,0,0,0,0,8.651973,8.219375,32.88775,0,8.219375,0,8.219375,15.5976,39.99376,0.2020149,3.682829,0,12,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,24.66838,7.397437,11.69888,0,11.69888,26.69614,68.45149,0.2019514,0,2.671108,12,10.73632
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,11.5403,11.5403,12,0,3.372,11.5403,58.03252,0,0,0,6.697127,0,0,0.4596989,0.436714,12.96949,17.92643,7.133842,0,7.133842,33.46389,85.80468,0.2019927,12.69433,5.357702,12,24.62356
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,8.614856,8.36,0,-1,0,8.36,113.6004,0,0.2548558,1.116341,9.49699,8.8,8.36,0,0,5.835652,24.34689,0.6969901,0,0.6969901,34.12511,87.50012,0.2019805,9.476341,7.597592,0,33.84388
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.225178,1.225178,0,0,0,1.225178,807.1675,3.460916,0,0,9.889239,1.289661,1.225178,0,0,5.138662,24.97418,5.138662,0,5.138662,39.00008,100,0.2018907,1.347696,7.911392,0,34.86342
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,7.997267,7.997267,3,0,1.095,7.997267,166.7689,8.076671,0,0,13.33695,5.260281,4.997267,0,0,0,29.59898,0,0,0,39.00008,100,0.2018907,8.796994,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,7.078199,7.078199,0,0,0,7.078199,194.4773,6.314755,0,0,13.76549,7.450736,7.078199,0,0,0,29.59898,0,0,0,39.00008,100,0.2018907,7.786019,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,12.02736,12.02736,3.667355,0,1.263841,12.02736,109.0346,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018907,13.23009,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.432779,2.432779,0,-1,0,2.432779,469.5771,8.862954,0,0,11.42377,2.56082,2.432779,0,0,0,29.59898,0,0,0,39.00008,100,0.2018907,2.676057,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,6.559617,6.559617,0,0,0,6.559617,126.0577,1.364044,0,0,8.268904,6.90486,6.559617,0,0,0,29.59898,0,0,0,39.00008,100,0.2018907,7.215578,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,8.258294,8.258294,3.237468,0,1.155079,8.258294,63.99723,0,0,0,5.285079,5.285079,5.020825,0,0,0,29.59898,0,0,0,39.00008,100,0.2018907,9.084123,4.228063,12,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.088742,2.088742,0,0,0,2.088742,97.20432,0,0,0,2.030347,2.198675,2.088742,0,0,0,29.59898,0,0.1683283,-0.1683283,38.82264,99.54504,0.2018907,2.297616,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1870314,29.43065,0,0,0,38.82264,99.54504,0.2018907,0,0,0,29.43065
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,8.521577,8.36,0,-1,0,8.36,0,0,0.1615772,1.013735,0,8.8,8.36,0,0,0.1870314,29.43065,0,8.8,-8.8,29.54663,75.76044,0.2018907,9.373734,0,0,29.43065
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,6.57393,6.57393,0,-1,0,6.57393,0,0,8.881784E-16,0,0,6.919926,6.57393,0,0,9.964809,20.63065,0,6.919926,-6.919926,22.25239,57.05729,0.2018907,7.231323,0,0,20.63065
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65362,13.71072,0,0,0,22.25239,57.05729,0.2018907,0,0,0,13.71072
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.638142,2.638142,0,-1,0,2.638142,0,0,4.440892E-16,0,0,2.776992,2.638142,0,0,17.65362,13.71072,0,2.776992,-2.776992,19.32518,49.55165,0.2018907,2.901957,0,0,13.71072
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.5283977,0.5283977,0,-1,0,0.5283977,0,0,0,0,0,0.5562081,0.5283977,0,0,20.73916,10.93373,0,0.5562081,-0.5562081,18.73889,48.04833,0.2018907,0.5812374,0,0,10.93373
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.511602,1.511602,0,-1,0,1.511602,0,0,2.220446E-16,0,0,1.59116,1.511602,0,0,21.35717,10.37752,0,1.59116,-1.59116,17.06166,43.74775,0.2018907,1.662762,0,0,10.37752
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12513,8.786364,0,0,0,17.06166,43.74775,0.2018907,0,0,0,8.786364
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,6.683953,6.683953,0,-1,0,6.683953,0,0,8.881784E-16,0,0,7.03574,6.683953,0,0,23.12513,8.786364,0,7.03574,-7.03574,9.645335,24.73158,0.2018907,7.352348,0,0,8.786364
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.483758,1.663092,0,-1,0,1.663092,0,0,1.820665,2.169041,0,1.750624,1.663092,0,0,30.94262,1.750624,0,1.750624,-1.750624,7.800015,20,0.2018907,3.832134,0,0,1.750624
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.504983,0,0,-1,0,0,0,0,1.504983,1.655481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018907,1.655481,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.705778,2.705778,11.50578,0,3.246962,2.705778,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019515,2.976356,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.109822,0.109822,8.909822,0,2.590185,0.109822,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019492,0.1208042,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,16.45732,16.45732,12,0,3.372,16.45732,21.61347,0,0,0,3.556996,4.691911,4.457315,0,0,16.16775,15.048,0,1.134915,-1.134915,22.46569,57.60423,0.2019492,18.10305,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,11.72903,11.72903,12,0,3.372,11.72903,58.45876,0,0,0,6.856643,0,0,0.2709741,0.2574254,17.42877,13.91308,7.114069,0,7.114069,29.21469,74.90932,0.2019898,12.90193,5.485314,12,20.76973
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.509021,3.509021,0,-1,0,3.509021,243.8641,0,0,0,8.55724,3.693706,3.509021,0,0,10.3147,20.31575,4.863535,0,4.863535,33.82865,86.73995,0.201905,3.859923,6.845792,0,28.87299
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,5.592635,5.592635,0,0,0,5.592635,186.23,0,0,0,10.41516,5.886984,5.592635,0,0,5.451166,24.69293,4.528179,0,4.528179,38.12445,97.75482,0.2018262,6.151898,8.33213,0,35.10809
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.7338771,0.7338771,0,0,0,0.7338771,1532.431,9.55067,0,0,11.24616,0.7725022,0.7338771,0,0,0.922987,28.76829,0.922987,0,0.922987,39.00008,100,0.2018101,0.8072648,8.996927,0,40.01445
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.971219,3.971219,0,0,0,3.971219,295.1522,7.54091,0,0,11.72114,4.18023,3.971219,0,0,0,29.59898,0,0,0,39.00008,100,0.2018101,4.36834,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018101,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.989503,2.989503,0,-1,0,2.989503,323.5546,6.525829,0,0,9.672675,3.146846,2.989503,0,0,0,29.59898,0,0,0,39.00008,100,0.2018101,3.288454,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018101,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,6.811854,6.811854,0,0,0,6.811854,78.50892,0,0,0,5.347913,7.170373,6.811854,0,0,0,29.59898,0,1.822459,-1.822459,37.07904,95.07426,0.2018101,7.49304,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,14.05112,14.05112,12,0,3.372,14.05112,16.82077,0,0,0,2.363507,2.159073,2.05112,0,0,2.024955,27.77652,0.2044336,0,0.2044336,37.27298,95.57155,0.2018113,15.45623,1.890805,12,30.14003
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,15.0305,15.0305,12,0,3.372,15.0305,0,0,0,0,0,3.190003,3.030503,0,0,1.820521,27.96051,0,3.190003,-3.190003,33.91042,86.94962,0.2018113,16.53355,0,12,27.96051
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,9.98163,8.36,0,-1,0,8.36,0,0,1.62163,2.619793,0,8.8,8.36,0,0,5.364969,24.77051,0,8.8,-8.8,24.63441,63.16502,0.2018113,10.97979,0,0,24.77051
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.531267,3.531267,0,-1,0,3.531267,0,0,4.440892E-16,0,0,3.717123,3.531267,0,0,15.14275,15.97051,0,3.717123,-3.717123,20.71622,53.11839,0.2018113,3.884393,0,0,15.97051
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,8.533413,8.36,0,-1,0,8.36,0,0,0.1734132,1.026755,0,8.8,8.36,0,0,19.27288,12.25338,0,8.8,-8.8,11.4402,29.33379,0.2018113,9.386755,0,0,12.25338
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.651731,1.651731,0,-1,0,1.651731,0,0,2.220446E-16,0,0,1.738665,1.651731,0,0,29.05066,3.453383,0,1.738665,-1.738665,9.607488,24.63453,0.2018113,1.816905,0,0,3.453383
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.98251,1.714718,0,0,0,9.607488,24.63453,0.2018113,0,0,0,1.714718
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.98251,1.714718,0,0,0,9.607488,24.63453,0.2018113,0,0,0,1.714718
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.520827,1.520827,0,-1,0,1.520827,0,0,2.220446E-16,0.04392735,0,1.60087,1.520827,0,0,30.98251,1.714718,0,1.60087,-1.60087,7.920022,20.30771,0.2018113,1.67291,0,0,1.714718
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.467664,0.1081554,0,-1,0,0.1081554,0,0,3.359509,3.706275,0,0.1138477,0.1081554,0,0,32.76126,0.1138477,0,0.1138477,-0.1138477,7.800015,20,0.2018113,3.814431,0,0,0.1138477
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.492136,0,0,-1,0,0,0,0,2.492136,2.74135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018113,2.74135,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.516634,0,0,-1,0,0,0,0,2.516634,2.768297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018113,2.768297,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.513561,3.513561,12,0,3.372,3.513561,0,1.776357E-15,0,0,0,0,0,8.48644,8.062118,32.88775,0,8.062118,0,8.062118,15.44841,39.61123,0.2018767,3.864917,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.82564,7.255906,8.36,0,8.36,23.3794,59.94707,0.2018717,0,0,12,7.255906
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,13.9347,13.9347,12,0,3.372,13.9347,20.84086,0,0,0,2.904112,2.036532,1.934705,0,0,16.46564,14.77991,0.8675805,0,0.8675805,24.20246,62.05747,0.2018766,15.32818,2.32329,12,17.68402
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,8.119391,8.119391,12,0,3.372,8.119391,59.59755,0,0,0,4.838958,0,0,3.880609,3.686578,15.59806,15.56073,8.525537,0,8.525537,32.2905,82.79598,0.2019336,8.931331,3.871167,12,20.39969
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.55096,3.55096,0,-1,0,3.55096,167.5687,0,0,0,5.950298,3.737852,3.55096,0,0,7.072519,23.23371,2.212446,0,2.212446,34.38941,88.1778,0.2018951,3.906056,4.760239,0,29.18401
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,2.600551,0,0,7.460624,0,0,0,0,4.860073,25.22491,4.860073,0,4.860073,39.00008,100,0.2018107,0,5.968499,0,32.68554
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,12.4865,12.4865,4.126505,0,1.380006,12.4865,89.28954,2.349144,0,0,11.14914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018107,13.73516,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,5.22409,5.22409,0,0,0,5.22409,217.2823,5.851978,0,0,11.35102,5.499043,5.22409,0,0,0,29.59898,0,0,0,39.00008,100,0.2018107,5.746499,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,6.391553,6.391553,0,0,0,6.391553,142.881,2.404361,0,0,9.132312,6.727951,6.391553,0,0,0,29.59898,0,0,0,39.00008,100,0.2018107,7.030708,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.8043708,0.8043708,0,-1,0,0.8043708,968.5487,6.944017,0,0,7.790723,0.8467062,0.8043708,0,0,0,29.59898,0,0,0,39.00008,100,0.2018107,0.8848079,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,13.7613,13.7613,7.260303,0,2.172857,13.7613,49.72754,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.2018107,15.13743,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018107,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,6.067718,6.067718,0,0,0,6.067718,30.64509,0,0,0,1.859457,6.387071,6.067718,0,0,0,29.59898,0,4.527614,-4.527614,34.22755,87.76279,0.2018107,6.674489,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.336785,2.336785,0,0,0,2.336785,0,0,0,0,0,2.459774,2.336785,0,0,5.030682,25.07137,0,2.459774,-2.459774,31.63473,81.11452,0.2018107,2.570463,0,0,25.07137
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,6.320704,6.320704,0,-1,0,6.320704,0,0,0,0,0,6.653373,6.320704,0,0,7.763763,22.61159,0,6.653373,-6.653373,24.62145,63.13181,0.2018107,6.952775,0,0,22.61159
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1564,15.95822,0,0,0,24.62145,63.13181,0.2018107,0,0,0,15.95822
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1564,15.95822,0,0,0,24.62145,63.13181,0.2018107,0,0,0,15.95822
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.253275,2.253275,0,-1,0,2.253275,0,0,4.440892E-16,0,0,2.371869,2.253275,0,0,15.1564,15.95822,0,2.371869,-2.371869,22.12128,56.72113,0.2018107,2.478603,0,0,15.95822
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79181,13.58635,0,0,0,22.12128,56.72113,0.2018107,0,0,0,13.58635
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.6717662,0.6717662,0,-1,0,0.6717662,0,0,1.110223E-16,0,0,0.7071224,0.6717662,0,0,17.79181,13.58635,0,0.7071224,-0.7071224,21.37591,54.80992,0.2018107,0.7389429,0,0,13.58635
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.515945,3.515945,0,-1,0,3.515945,0,0,0,0,0,3.700994,3.515945,0,0,18.5775,12.87923,0,3.700994,-3.700994,17.47472,44.80689,0.2018107,3.867539,0,0,12.87923
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.360383,3.360383,0,-1,0,3.360383,0,0,4.440892E-16,0,0,3.537246,3.360383,0,0,22.68972,9.178232,0,3.537246,-3.537246,13.74614,35.24644,0.2018107,3.696422,0,0,9.178232
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.285042,2.285042,0,-1,0,2.285042,0,0,4.440892E-16,0,0,2.405307,2.285042,0,0,26.61999,5.640987,0,2.405307,-2.405307,11.21072,28.74538,0.2018107,2.513546,0,0,5.640987
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.343004,2.343004,0,-1,0,2.343004,0,0,0,0,0,2.46632,2.343004,0,0,29.29255,3.235679,0,2.46632,-2.46632,8.610991,22.07942,0.2018107,2.577305,0,0,3.235679
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.03291,0.7693591,0,0,0,8.610991,22.07942,0.2018107,0,0,0,0.7693591
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.098886,1.098886,9.898887,0,2.840418,1.098886,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.03291,0.7693591,8.36,0,8.36,16.54198,42.41526,0.2018324,1.208775,0,12,0.7693591
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,15.47935,15.47935,12,0,3.372,15.47935,18.5886,0,0,0,2.877394,3.662469,3.479346,0,0,23.67291,8.293359,0,0.7850755,-0.7850755,15.71444,40.29336,0.2018324,17.02728,2.301915,12,11.17075
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.552968,4.552968,12,0,3.372,4.552968,106.2406,0,0,0,4.8371,0,0,7.447032,7.074681,24.54522,7.508284,11.91178,0,11.91178,27.01495,69.26896,0.2018432,5.008265,3.86968,12,12.34538
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,9.238638,8.36,0,-1,0,8.36,101.7179,0,0.8786377,1.802501,8.503618,8.8,8.36,0,0,12.63344,18.22889,0,0.2963817,-0.2963817,26.70253,68.4679,0.2018432,10.1625,6.802895,0,26.7325
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.277907,3.277907,0,0,0,3.277907,323.631,0,0,0,10.60832,3.450428,3.277907,0,0,12.96275,17.9325,7.157894,0,7.157894,33.49311,85.87959,0.2017193,3.605697,8.486658,0,28.54083
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,4.487493,4.487493,0,0,0,4.487493,246.9415,0.5529514,0,0,11.08148,4.723677,4.487493,0,0,5.804855,24.37461,5.804855,0,5.804855,39.00008,100,0.2016189,4.936243,8.865187,0,35.45609
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,15.44423,15.44423,7.084227,0,2.128309,15.44423,69.02618,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016189,16.98865,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016189,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,8.872137,8.36,0,-1,0,8.36,95.55245,0,0.5121372,1.399351,7.988185,8.8,8.36,0,0,0,29.59898,0,0.8118147,-0.8118147,38.14435,97.80583,0.2016189,9.759351,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.16358,1.16358,0,0,0,1.16358,581.004,4.633611,0,0,6.760449,1.224822,1.16358,0,0,0.9020164,28.78716,0.9020164,0,0.9020164,39.00008,100,0.2016033,1.279938,5.40836,0,35.54761
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.926947,2.926947,0,0,0,2.926947,139.8563,1.012522,0,0,4.093518,3.080997,2.926947,0,0,0,29.59898,0,0,0,39.00008,100,0.2016033,3.219641,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.56928,1.56928,0,0,0,1.56928,89.87114,0,0,0,1.410329,1.651873,1.56928,0,0,0,29.59898,0,0.2415438,-0.2415438,38.74547,99.34715,0.2016033,1.726207,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,9.671503,9.671503,9.95401,0,2.854365,9.671503,0,1.665335E-16,0,0,0,0,0,0.2825074,0.268382,0.268382,29.35743,0.268382,0,0.268382,39.00008,100,0.2016055,10.63865,0,12,29.35743
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,13.03552,8.36,0,-1,0,8.36,0,0,4.675521,5.979073,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2016055,14.33907,0,0,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.06517,1.06517,0,-1,0,1.06517,0,0,2.220446E-16,0,0,1.121232,1.06517,0,0,9.777778,20.79898,0,1.121232,-1.121232,28.54218,73.18494,0.2016055,1.171687,0,0,20.79898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.382179,1.382179,0,-1,0,1.382179,0,0,2.220446E-16,0,0,1.454925,1.382179,0,0,11.02359,19.67775,0,1.454925,-1.454925,27.00856,69.25257,0.2016055,1.520396,0,0,19.67775
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.739279,2.739279,0,-1,0,2.739279,0,0,4.440892E-16,0,0,2.883451,2.739279,0,0,12.64017,18.22282,0,2.883451,-2.883451,23.96913,61.45919,0.2016055,3.013206,0,0,18.22282
