Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.84401,15.33937,0,0,0,23.96913,61.45919,0.2016055,0,0,0,15.33937
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.84401,15.33937,0,0,0,23.96913,61.45919,0.2016055,0,0,0,15.33937
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.843345,1.843345,0,-1,0,1.843345,0,0,2.220446E-16,0,0,1.940363,1.843345,0,0,15.84401,15.33937,0,1.940363,-1.940363,21.92381,56.21479,0.2016055,2.027679,0,0,15.33937
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.4672398,0.4672398,0,-1,0,0.4672398,0,0,5.551115E-17,0,0,0.4918313,0.4672398,0,0,17.99997,13.39901,0,0.4918313,-0.4918313,21.40537,54.88547,0.2016055,0.5139637,0,0,13.39901
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.208617,1.208617,0,-1,0,1.208617,0,0,2.220446E-16,0,0,1.272229,1.208617,0,0,18.54645,12.90718,0,1.272229,-1.272229,20.06433,51.44689,0.2016055,1.329479,0,0,12.90718
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.54995,1.54995,0,-1,0,1.54995,0,0,0,0,0,1.631526,1.54995,0,0,19.96003,11.63495,0,1.631526,-1.631526,18.34455,47.03721,0.2016055,1.704945,0,0,11.63495
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77284,10.00342,0,0,0,18.34455,47.03721,0.2016055,0,0,0,10.00342
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.7885485,0.7885485,0,0,0,0.7885485,0,0,1.110223E-16,0,0,0.8300511,0.7885485,0,0,21.77284,10.00342,0,0.8300511,-0.8300511,17.4696,44.79375,0.2016055,0.8674033,0,0,10.00342
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,22.69512,9.173371,2.193417,0,2.193417,19.55046,50.12927,0.2015676,0,1.754733,0,11.36679
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.720041,1.720041,0,0,0,1.720041,100.0489,0,0,0,1.720881,1.810569,1.720041,0,0,20.5017,11.14745,0,0.08968791,-0.08968791,19.45592,49.88686,0.2015676,1.892045,1.376705,0,12.86833
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,8.07501,8.07501,0,-1,0,8.07501,54.20336,0,0,0.522511,4.376927,8.50001,8.07501,0,0,20.60136,11.05776,0,4.123084,-4.123084,15.1098,38.74301,0.2015676,8.882511,3.501542,0,15.43468
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,11.35843,11.35843,12,0,3.372,11.35843,43.79053,0,0,0,4.973917,0,0,0.6415704,0.6094918,25.18256,6.934674,5.583408,0,5.583408,20.40669,52.32474,0.2016004,12.49427,3.979133,12,11.90859
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,14.78543,14.78543,12,0,3.372,14.78543,9.185943,0,0,0,1.358181,2.932029,2.785428,0,0,19.59915,11.95974,0,1.573848,-1.573848,18.74771,48.07095,0.2016004,16.26397,1.086545,12,13.31792
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,17.76984,17.76984,12,0,3.372,17.76984,41.2492,0,0,0,7.329918,6.073519,5.769844,0,0,21.34787,10.38589,1.256399,0,1.256399,19.93963,51.12716,0.2016074,19.54683,5.863935,12,17.71581
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,9.012217,9.012217,12,0,3.372,9.012217,44.90765,0,0,0,4.047174,0,0,2.987784,2.838395,20.09147,11.51665,6.885569,0,6.885569,26.47186,67.87642,0.201653,9.913438,3.23774,12,15.56383
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,8.977549,8.36,0,-1,0,8.36,42.88071,0,0.6175481,1.515303,3.584827,8.8,8.36,0,0,13.2059,17.71367,0,5.215173,-5.215173,20.97458,53.78087,0.201653,9.875303,2.867862,0,21.29849
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,14.32101,14.32101,12,0,3.372,14.32101,7.228929,0,0,0,1.035256,2.44317,2.321012,0,0,19.00054,12.49849,0,1.407915,-1.407915,19.49051,49.97557,0.201653,15.75311,0.8282046,12,13.53375
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.026076,0,0,8.8,8.36,20.56489,11.09058,9.386076,0,9.386076,28.39492,72.80735,0.2016306,0,0.8208605,12,12.11665
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.601101,2.601101,11.4011,0,3.220479,2.601101,8.55298,0,0,0,0.2224716,0,0,8.8,8.36,11.17881,19.53805,8.582472,0,8.582472,36.53697,93.68436,0.2016845,2.861211,0.1779773,12,19.76052
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,6.538791,6.538791,0,0,0,6.538791,0,0,8.881784E-16,0,0,6.882938,6.538791,0,0,2.596343,27.26227,0,6.882938,-6.882938,29.28172,75.08118,0.2016845,7.19267,0,0,27.26227
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,5.174402,5.174402,0,-1,0,5.174402,0,0,0,0,0,5.446738,5.174402,0,0,10.24405,20.37933,0,5.446738,-5.446738,23.54035,60.35975,0.2016845,5.691842,0,0,20.37933
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.29598,14.93259,0,0,0,23.54035,60.35975,0.2016845,0,0,0,14.93259
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,21.11762,8.36,0,-1,0,8.36,0,0,12.75762,14.86938,0,8.8,8.36,0,0,16.29598,14.93259,0,8.8,-8.8,14.26434,36.57515,0.2016845,23.22938,0,0,14.93259
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07376,6.132593,0,0,0,14.26434,36.57515,0.2016845,0,0,0,6.132593
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.681793,1.681793,0,-1,0,1.681793,0,0,2.220446E-16,0,0,1.770308,1.681793,0,0,26.07376,6.132593,0,1.770308,-1.770308,12.39827,31.79037,0.2016845,1.849972,0,0,6.132593
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,4.887478,4.144171,0,-1,0,4.144171,0,0,0.7433074,1.232055,0,4.362285,4.144171,0,0,28.04077,4.362285,0,4.362285,-4.362285,7.800015,20,0.2016845,5.376226,0,0,4.362285
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.8717332,0,0,-1,0,0,0,0,0.8717332,0.9589065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016845,0.9589065,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016845,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.261338,0,0,-1,0,0,0,0,0.261338,0.2874718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016845,0.2874718,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016845,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,5.30539,5.30539,12,0,3.372,5.30539,0,0,0,0,0,0,0,6.69461,6.359879,32.88775,0,6.359879,0,6.359879,13.83353,35.47051,0.2017357,5.835929,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.887135,1.887135,10.68713,0,3.039845,1.887135,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.52787,5.723891,8.36,0,8.36,21.76452,55.80635,0.2017763,2.075848,0,12,5.723891
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,12.56676,12.56676,12,0,3.372,12.56676,12.96334,0,0,0,1.629072,0.5965906,0.5667611,0,0,18.16787,13.24789,1.032481,0,1.032481,22.74402,58.31787,0.201782,13.82344,1.303257,12,14.87696
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,17.13539,14.17712,11.36221,0,11.36221,33.52316,85.95664,0.2017255,0,2.40177,12,17.17934
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,7.538203,7.538203,0,-1,0,7.538203,71.04405,0,0,0,5.355445,7.934951,7.538203,0,0,5.77318,24.40312,0,2.579506,-2.579506,30.80412,78.98476,0.2017255,8.292024,4.284356,0,29.75856
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,8.639297,21.82361,7.982988,0,7.982988,38.37745,98.40352,0.2015883,0,6.38639,0,29.8066
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,7.83392,0,0,8.490231,0,0,0,0,0.6563097,29.0083,0.6563097,0,0.6563097,39.00008,100,0.201577,0,6.792184,0,37.49853
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201577,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.40171,1.40171,0,0,0,1.40171,647.2272,7.596761,0,0,9.072246,1.475484,1.40171,0,0,0,29.59898,0,0,0,39.00008,100,0.201577,1.54188,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,12.26951,8.36,0,-1,0,8.36,112.2949,0.5878522,3.90951,5.136461,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201577,13.49646,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,5.44425,5.44425,0,0,0,5.44425,133.0425,1.512376,0,0,7.243165,5.730789,5.44425,0,0,0,29.59898,0,0,0,39.00008,100,0.201577,5.988675,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,6.786878,6.786878,0,0,0,6.786878,47.85027,0,0,0,3.247539,7.144082,6.786878,0,0,0,29.59898,0,3.896543,-3.896543,34.89276,89.46844,0.201577,7.465566,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,14.13886,14.13886,12,0,3.372,14.13886,10.59795,0,1.776357E-15,0,1.49843,2.251435,2.138863,0,0,4.329492,25.70243,0,0.753005,-0.753005,34.09903,87.43322,0.201577,15.55275,1.198744,12,27.20086
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,19.73846,19.73846,12,0,3.372,19.73846,0,0,0,1.352304,0,8.145745,7.738458,0,0,5.166164,24.94943,0,8.145745,-8.145745,25.51266,65.41693,0.201577,21.7123,0,12,24.94943
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,4.769369,4.769369,0,-1,0,4.769369,0,0,8.881784E-16,0,0,5.020388,4.769369,0,0,14.21699,16.80368,0,5.020388,-5.020388,20.2207,51.84785,0.201577,5.246305,0,0,16.80368
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,5.836514,5.836514,0,-1,0,5.836514,0,0,8.881784E-16,0,0,6.143699,5.836514,0,0,19.7952,11.7833,0,6.143699,-6.143699,13.74467,35.24268,0.201577,6.420165,0,0,11.7833
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.0065,5.0065,0,-1,0,5.0065,0,0,8.881784E-16,0.1495314,0,5.27,5.0065,0,0,26.62153,5.639598,0,5.27,-5.27,8.189607,20.99895,0.201577,5.50715,0,0,5.639598
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.221111,0.3511186,0,-1,0,0.3511186,0,0,0.8699925,0.9921036,0,0.3695985,0.3511186,0,0,32.47709,0.3695985,0,0.3695985,-0.3695985,7.800015,20,0.201577,1.343222,0,0,0.3695985
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.782259,0,0,-1,0,0,0,0,2.782259,3.060484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201577,3.060484,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,4.772246,0,0,-1,0,0,0,0,4.772246,5.249471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201577,5.249471,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.307952,0,0,-1,0,0,0,0,2.307952,2.538747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201577,2.538747,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.00741,0,0,-1,0,0,0,0,2.00741,2.208151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201577,2.208151,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.229621,0,0,-1,0,0,0,0,1.229621,1.352583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201577,1.352583,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201577,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.5928607,0.5928607,9.39286,0,2.712394,0.5928607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015865,0.6521468,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.6556064,0.6556064,9.455606,0,2.728268,0.6556064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015976,0.7211671,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.2015686,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,7.922086,7.922086,11.95366,0,3.360275,7.922086,27.11479,0,0,0,2.148057,0,0,4.03157,3.829992,6.391815,23.84634,5.978049,0,5.978049,38.60754,98.99351,0.2016113,8.714294,1.718446,12,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,7.770259,7.770259,0,-1,0,7.770259,37.28128,0,8.881784E-16,0.1872847,2.896852,8.17922,7.770259,0,0,0.4137664,29.22659,0,5.282368,-5.282368,33.03944,84.71635,0.2016113,8.547285,2.317481,0,32.12344
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,5.606622,5.606622,0,0,0,5.606622,25.3496,0,8.881784E-16,0,1.421256,5.901707,5.606622,0,0,6.283064,23.94422,0,4.480451,-4.480451,28.31663,72.6066,0.2016113,6.167284,1.137005,0,25.36548
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,11.26134,19.46377,6.19714,0,6.19714,34.19575,87.68124,0.2015051,0,4.957712,0,25.66091
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,8.727004,8.727004,9.606039,0,2.766328,8.727004,47.42639,0,0,0,4.138903,0,0,0.8790356,0.8350838,5.064203,25.04119,4.973987,0,4.973987,38.91449,99.78055,0.2015349,9.599704,3.311122,12,29.1801
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,11.81119,11.81119,8.881681,0,2.583066,11.81119,26.87206,0,0,0,3.173909,3.083693,2.929508,0,0,0.09021681,29.51778,0.09021681,0,0.09021681,39.00008,100,0.2015354,12.99231,2.539128,12,32.69169
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015354,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,15.69186,15.69186,11.15244,0,3.157568,15.69186,30.45105,8.881784E-16,0,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.2015354,17.26105,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,12.89659,12.89659,10.66296,0,3.03373,12.89659,18.23102,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.2015354,14.18624,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,7.179525,7.179525,0,0,0,7.179525,7.682939,0,0,0,0.5515985,7.557395,7.179525,0,0,0,29.59898,0,7.005796,-7.005796,31.61532,81.06476,0.2015354,7.897478,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,11.72079,11.72079,12,0,3.372,11.72079,0,0,0,0,0,0,0,0.279213,0.2652523,7.784218,22.59318,0.2652523,0,0.2652523,31.86696,81.70999,0.2015375,12.89287,0,12,22.59318
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.518966,22.83191,0,0,0,31.86696,81.70999,0.2015375,0,0,0,22.83191
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,6.173185,6.173185,0,-1,0,6.173185,0,0,0,0,0,6.49809,6.173185,0,0,7.518966,22.83191,0,6.49809,-6.49809,25.01737,64.14698,0.2015375,6.790504,0,0,22.83191
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,8.59249,8.36,0,-1,0,8.36,0,0,0.2324902,1.091739,0,8.8,8.36,0,0,14.73907,16.33382,0,8.8,-8.8,15.74136,40.36238,0.2015375,9.451739,0,0,16.33382
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.8942729,0.8942729,0,-1,0,0.8942729,0,0,1.110223E-16,0,0,0.9413399,0.8942729,0,0,24.51684,7.533819,0,0.9413399,-0.9413399,14.7491,37.81813,0.2015375,0.9837002,0,0,7.533819
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.049385,3.049385,0,-1,0,3.049385,0,0,0,0,0,3.209879,3.049385,0,0,25.56278,6.592479,0,3.209879,-3.209879,11.36559,29.14248,0.2015375,3.354323,0,0,6.592479
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.12931,3.3826,0,0,0,11.36559,29.14248,0.2015375,0,0,0,3.3826
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.769805,1.769805,0,-1,0,1.769805,0,0,2.220446E-16,0,0,1.862953,1.769805,0,0,29.12931,3.3826,0,1.862953,-1.862953,9.401865,24.1073,0.2015375,1.946785,0,0,3.3826
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5044571,0.5044571,0,-1,0,0.5044571,0,0,1.110223E-16,0,0,0.5310074,0.5044571,0,0,31.19926,1.519647,0,0.5310074,-0.5310074,8.842134,22.67209,0.2015375,0.5549027,0,0,1.519647
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.210639,0.939208,0,-1,0,0.939208,0,0,1.271431,1.492495,0,0.9886401,0.939208,0,0,31.78926,0.9886401,0,0.9886401,-0.9886401,7.800015,20,0.2015375,2.431703,0,0,0.9886401
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.147728,0,0,-1,0,0,0,0,2.147728,2.362501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015375,2.362501,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.6190799,0.6190799,9.41908,0,2.719027,0.6190799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015477,0.6809879,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.920336,2.920336,11.72034,0,3.301245,2.920336,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2016126,3.212369,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1243519,0.1243519,8.924352,0,2.593861,0.1243519,1105.972,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.2015874,0.1367871,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.212442,4.212442,0,0,0,4.212442,69.41699,0,0,0,2.92415,4.434149,4.212442,0,0,6.432456,23.80977,0,1.509999,-1.509999,31.30604,80.27173,0.2015874,4.633686,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,6.97632,6.97632,0,-1,0,6.97632,36.34438,0,0,0,2.5355,7.343495,6.97632,0,0,8.110232,22.29977,0,4.807995,-4.807995,26.23796,67.2767,0.2015874,7.673952,2.0284,0,24.83527
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.5210679,0.5210679,0,0,0,0.5210679,879.2869,0,0,0,4.581682,0.5484926,0.5210679,0,0,13.45245,17.49177,4.033189,0,4.033189,30.06418,77.08749,0.2015186,0.5731747,3.665345,0,22.07346
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,5.145404,5.145404,0,0,0,5.145404,135.8803,0,0,0,6.99159,5.416214,5.145404,0,0,9.41926,21.12164,1.575376,0,1.575376,31.55872,80.91962,0.2014917,5.659944,5.593272,0,28.11324
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,10.76391,10.76391,9.436753,0,2.723499,10.76391,85.85069,8.881784E-16,0,0,9.240894,1.397011,1.32716,0,0,7.843884,22.53948,7.843884,0,7.843884,39.00008,100,0.2015111,11.8403,7.392715,12,31.78038
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,10.38474,10.38474,3.02083,0,1.10027,10.38474,74.64301,0,0,0,7.751479,7.751479,7.363905,0,0,0,29.59898,0,0,0,39.00008,100,0.2015111,11.42321,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,7.794489,7.794489,0,-1,0,7.794489,72.05067,0,0,0.2139378,5.615982,8.204725,7.794489,0,0,0,29.59898,0,2.588743,-2.588743,36.2713,93.00315,0.2015111,8.573937,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,4.504799,4.504799,0,0,0,4.504799,130.6308,0,0,0,5.884655,4.741894,4.504799,0,0,2.876382,27.01023,1.14276,0,1.14276,37.35542,95.78294,0.2014916,4.955279,4.707724,0,32.89489
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,0.2236741,0,0,1.957296,0,0,0,0,1.733622,28.03872,1.733622,0,1.733622,39.00008,100,0.201462,0,1.565837,0,29.99601
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201462,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,12.74904,12.74904,12,0,3.372,12.74904,0,0,0,0,0,0.7884588,0.7490359,0,0,0,29.59898,0,0.7884588,-0.7884588,38.16897,97.86896,0.201462,14.02394,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,6.717536,6.717536,0,-1,0,6.717536,0,0,8.881784E-16,0,0,7.071091,6.717536,0,0,0.8760654,28.81052,0,7.071091,-7.071091,30.71539,78.75724,0.201462,7.38929,0,0,28.81052
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,10.94973,8.36,0,-1,0,8.36,0,0,2.589728,3.6847,0,8.8,8.36,0,0,8.732833,21.73943,0,8.8,-8.8,21.43937,54.97264,0.201462,12.0447,0,0,21.73943
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,6.65546,6.65546,0,-1,0,6.65546,0,0,8.881784E-16,0,0,7.005748,6.65546,0,0,18.51061,12.93943,0,7.005748,-7.005748,14.05466,36.03753,0.201462,7.321006,0,0,12.93943
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.94085,1.94085,0,-1,0,1.94085,0,0,2.220446E-16,0,0,2.043,1.94085,0,0,26.29478,5.933681,0,2.043,-2.043,11.90115,30.51572,0.201462,2.134935,0,0,5.933681
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.7452182,0.7452182,0,-1,0,0.7452182,0,0,1.110223E-16,0,0,0.7844402,0.7452182,0,0,28.56478,3.890681,0,0.7844402,-0.7844402,11.07428,28.39553,0.201462,0.81974,0,0,3.890681
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,4.840615,2.950928,0,-1,0,2.950928,0,0,1.889687,2.373749,0,3.106241,2.950928,0,0,29.43637,3.106241,0,3.106241,-3.106241,7.800015,20,0.201462,5.324677,0,0,3.106241
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.137024,0,0,-1,0,0,0,0,2.137024,2.350727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201462,2.350727,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.110852,0,0,-1,0,0,0,0,2.110852,2.321937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201462,2.321937,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.863237,0,0,-1,0,0,0,0,2.863237,3.149561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201462,3.149561,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,5.087718,0,0,-1,0,0,0,0,5.087718,5.59649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201462,5.59649,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.949784,2.949784,11.74978,0,3.308695,2.949784,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015276,3.244762,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201523,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,12.98395,12.98395,12,0,3.372,12.98395,26.22398,0,0,0,3.404907,1.035733,0.983946,0,0,16.16775,15.048,2.369174,0,2.369174,25.9096,66.43473,0.2015361,14.28234,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,16.02036,16.02036,12,0,3.372,16.02036,41.46045,0,0,0,6.64211,4.231953,4.020355,0,0,13.79858,17.18026,2.410158,0,2.410158,28.19607,72.29748,0.2015495,17.62239,5.313688,12,23.82237
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,10.55348,8.36,0,-1,0,8.36,109.7705,0,2.193485,3.248833,9.17681,8.8,8.36,0,0,11.38842,19.3494,0.3768102,0,0.3768102,28.55355,73.21407,0.201543,11.60883,7.341448,0,28.52621
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,6.878363,6.878363,0,0,0,6.878363,145.6225,0,0,0,10.01645,7.240382,6.878363,0,0,11.01161,19.68853,2.776065,0,2.776065,31.18715,79.9669,0.2014958,7.566199,8.013158,0,29.70498
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,9.995328,9.995328,9.677444,0,2.784393,9.995328,85.74168,0,0,0,8.570162,0.3346157,0.3178849,0,0,8.235546,22.18699,8.235546,0,8.235546,39.00008,100,0.2015142,10.99486,6.85613,12,30.75715
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,13.20985,13.20985,4.898914,0,1.575425,13.20985,66.226,0,0,0,8.748356,8.748356,8.310939,0,0,0,29.59898,0,0,0,39.00008,100,0.2015142,14.53084,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.796235,2.796235,0,0,0,2.796235,334.2524,6.403079,0,0,9.346484,2.943406,2.796235,0,0,0,29.59898,0,0,0,39.00008,100,0.2015142,3.075859,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,10.41882,8.36,0,-1,0,8.36,80.84045,0,2.058821,3.100703,6.758262,8.8,8.36,0,0,0,29.59898,0,2.041738,-2.041738,36.8479,94.4816,0.2015142,11.4607,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,4.100827,0,0,6.369425,0,0,0,0,2.268598,27.55724,2.268598,0,2.268598,39.00008,100,0.2014756,0,5.09554,0,33.92667
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.890033,3.890033,0,0,0,3.890033,94.0808,0,4.440892E-16,0,3.659775,4.094772,3.890033,0,0,0,29.59898,0,0.4349975,-0.4349975,38.54155,98.82429,0.2014756,4.279037,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,9.806355,9.806355,8.2673,0,2.427627,9.806355,21.44924,7.771561E-16,0,0,2.103388,1.620058,1.539055,0,0,0.4833306,29.16398,0.4833306,0,0.4833306,39.00008,100,0.2014783,10.78699,1.682711,12,31.26737
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,10.26736,10.26736,10.26736,0,2.933643,10.26736,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014783,11.2941,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,10.51249,8.36,0,-1,0,8.36,0,0,2.152493,3.203742,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2014783,11.56374,0,0,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,6.860356,6.860356,0,-1,0,6.860356,0,0,8.881784E-16,0,0,7.221427,6.860356,0,0,9.777778,20.79898,0,7.221427,-7.221427,22.11201,56.69735,0.2014783,7.546391,0,0,20.79898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,10.47164,8.36,0,-1,0,8.36,0,0,2.111641,3.158805,0,8.8,8.36,0,0,17.80159,13.57755,0,8.8,-8.8,12.836,32.91275,0.2014783,11.5188,0,0,13.57755
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.217213,4.217213,0,-1,0,4.217213,0,0,0,0.1002611,0,4.439171,4.217213,0,0,27.57936,4.777551,0,4.439171,-4.439171,8.156698,20.91457,0.2014783,4.638934,0,0,4.777551
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.151736,0.3214602,0,-1,0,0.3214602,0,0,2.830276,3.14545,0,0.3383791,0.3214602,0,0,32.51178,0.3383791,0,0.3383791,-0.3383791,7.800015,20,0.2014783,3.46691,0,0,0.3383791
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014783,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,5.327242,0,0,-1,0,0,0,0,5.327242,5.859966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014783,5.859966,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014783,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.607474,0,0,-1,0,0,0,0,2.607474,2.868221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014783,2.868221,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.526212,0,0,-1,0,0,0,0,3.526212,3.878833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014783,3.878833,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.566262,1.566262,10.36626,0,2.958664,1.566262,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015108,1.722888,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015063,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,12.36855,12.36855,12,0,3.372,12.36855,24.78235,0,0,0,3.065216,0.3879431,0.3685459,0,0,16.16775,15.048,2.677273,0,2.677273,26.20189,67.18419,0.2015211,13.6054,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,22.18341,20.36,12,0,3.372,20.36,34.23607,0,1.823408,4.041749,6.970465,8.8,8.36,0,0,13.49048,17.45755,0,1.829535,-1.829535,24.27339,62.23933,0.2015211,24.40175,5.576372,12,24.42801
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,4.857842,4.857842,0,-1,0,4.857842,188.8743,0,0,0,9.175213,5.113518,4.857842,0,0,15.5233,15.62801,4.061695,0,4.061695,28.12665,72.11947,0.2014522,5.343626,7.34017,0,24.80322
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,5.881439,5.881439,0,0,0,5.881439,169.9915,0,0,0,9.997947,6.190988,5.881439,0,0,11.4616,19.28354,3.806959,0,3.806959,31.73825,81.37996,0.2013876,6.469583,7.998358,0,29.28148
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.104574,3.104574,0,0,0,3.104574,383.9577,0.9976356,0,0,11.92025,3.267973,3.104574,0,0,7.654643,22.7098,7.654643,0,7.654643,39.00008,100,0.201258,3.415031,9.536201,0,34.63005
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,14.95804,14.95804,6.598039,0,2.005304,14.95804,87.06696,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201258,16.45384,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.957219,3.957219,0,0,0,3.957219,319.6717,8.484615,0,0,12.65011,4.165493,3.957219,0,0,0,29.59898,0,0,0,39.00008,100,0.201258,4.352941,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.013534,4.013534,0,-1,0,4.013534,268.5337,6.552918,0,0,10.77769,4.224772,4.013534,0,0,0,29.59898,0,0,0,39.00008,100,0.201258,4.414887,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,7.477916,7.477916,0,0,0,7.477916,112.1822,0.5174006,0,0,8.388891,7.871491,7.477916,0,0,0,29.59898,0,0,0,39.00008,100,0.201258,8.225708,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,4.474945,4.474945,0,0,0,4.474945,115.4178,0.4544162,0,0,5.164885,4.710469,4.474945,0,0,0,29.59898,0,0,0,39.00008,100,0.201258,4.92244,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,7.152907,7.152907,0,0,0,7.152907,27.83251,0,8.881784E-16,0,1.990834,7.529376,7.152907,0,0,0,29.59898,0,5.538542,-5.538542,33.16194,85.03045,0.201258,7.868198,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.993575,1.993575,0,0,0,1.993575,0,0,2.220446E-16,0,0,2.0985,1.993575,0,0,6.153936,24.06044,0,2.0985,-2.0985,30.94993,79.35863,0.201258,2.192932,0,0,24.06044
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,8.204909,8.204909,0,-1,0,8.204909,0,0,0,0.6654006,0,8.636747,8.204909,0,0,8.485602,21.96194,0,8.636747,-8.636747,21.846,56.01527,0.201258,9.0254,0,0,21.96194
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,4.649124,4.649124,0,-1,0,4.649124,0,0,0,0,0,4.893814,4.649124,0,0,18.08199,13.32519,0,4.893814,-4.893814,16.68747,42.78828,0.201258,5.114036,0,0,13.32519
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,15.38114,8.009806,0,-1,0,8.009806,0,0,7.371338,8.909452,0,8.431375,8.009806,0,0,23.51956,8.431375,0,8.431375,-8.431375,7.800015,20,0.201258,16.91926,0,0,8.431375
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.102059,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.102059,4.512265,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.201258,4.512265,0,0,8.426001E-16
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.224812,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.224812,2.447293,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.201258,2.447293,0,0,8.426001E-16
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.870633,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.870633,4.257697,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.201258,4.257697,0,0,8.426001E-16
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.279261,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.279261,4.707187,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.201258,4.707187,0,0,8.426001E-16
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.201258,0,0,0,8.426001E-16
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,4.397962,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.397962,4.837758,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.201258,4.837758,0,0,8.426001E-16
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.201258,0,0,0,8.426001E-16
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.463024,1.463024,10.26302,0,2.932545,1.463024,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2012882,1.609326,0,12,8.426001E-16
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.452407,1.452407,10.25241,0,2.929859,1.452407,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013181,1.597648,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.5463699,0.5463699,9.34637,0,2.700632,0.5463699,709.1717,1.776357E-15,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.2012611,0.6010068,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,12.25691,12.25691,9.084272,0,2.634321,12.25691,59.33527,0,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.2012828,13.4826,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,10.31595,8.36,0,-1,0,8.36,117.2225,0.9998046,1.955946,2.98754,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012828,11.34754,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,8.030423,8.030423,3,0,1.095,8.030423,149.4494,6.706237,0,0,12.00142,5.295182,5.030423,0,0,0,29.59898,0,0,0,39.00008,100,0.2012828,8.833466,9.601135,12,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.991304,1.991304,0,0,0,1.991304,643.6205,10.72033,0,0,12.81644,2.096109,1.991304,0,0,0,29.59898,0,0,0,39.00008,100,0.2012828,2.190434,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,8.911899,8.911899,3,0,1.095,8.911899,136.9405,5.980949,0,0,12.204,6.223052,5.911899,0,0,0,29.59898,0,0,0,39.00008,100,0.2012828,9.803089,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,12.9175,12.9175,4.557504,0,1.489048,12.9175,86.5301,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012828,14.20925,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012828,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,10.47954,10.47954,3.641827,0,1.257382,10.47954,68.68234,0,1.776357E-15,0,7.197596,7.197596,6.837716,0,0,0,29.59898,0,0,0,39.00008,100,0.2012828,11.5275,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,8.925515,8.925515,5.401918,0,1.702685,8.925515,41.55557,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.2012828,9.818067,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,10.63589,10.63589,9.066328,0,2.629781,10.63589,15.53393,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.2012828,11.69948,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,32.9269,20.36,12,0,3.372,20.36,0,0,12.5669,15.85959,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2012828,36.21959,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.823693,2.823693,0,-1,0,2.823693,0,0,0,0,0,2.972308,2.823693,0,0,9.777778,20.79898,0,2.972308,-2.972308,26.59098,68.18185,0.2012828,3.106062,0,0,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,7.590652,7.590652,0,-1,0,7.590652,0,0,8.881784E-16,0,0,7.99016,7.590652,0,0,13.08034,17.82667,0,7.99016,-7.99016,18.16861,46.58608,0.2012828,8.349717,0,0,17.82667
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,5.48386,5.48386,0,-1,0,5.48386,0,0,0,0,0,5.772484,5.48386,0,0,21.9583,9.83651,0,5.772484,-5.772484,12.08387,30.98423,0.2012828,6.032246,0,0,9.83651
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.106857,2.106857,0,-1,0,2.106857,0,0,0,0,0,2.217744,2.106857,0,0,28.37217,4.064026,0,2.217744,-2.217744,9.746167,24.99012,0.2012828,2.317543,0,0,4.064026
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.645437,1.645437,0,-1,0,1.645437,0,0,0,0.05601333,0,1.732039,1.645437,0,0,30.83633,1.846281,0,1.732039,-1.732039,7.920438,20.30877,0.2012828,1.809981,0,0,1.846281
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.796496,0.1085304,0,-1,0,0.1085304,0,0,1.687965,1.867615,0,0.1142425,0.1085304,0,0,32.76082,0.1142425,0,0.1142425,-0.1142425,7.800015,20,0.2012828,1.976145,0,0,0.1142425
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.830344,0,0,-1,0,0,0,0,3.830344,4.213378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012828,4.213378,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.782884,0,0,-1,0,0,0,0,1.782884,1.961173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012828,1.961173,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.062593,0,0,-1,0,0,0,0,1.062593,1.168852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012828,1.168852,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012828,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.557353,2.557353,11.35735,0,3.20941,2.557353,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013387,2.813089,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.752982,2.752982,11.55298,0,3.258904,2.752982,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013991,3.02828,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,4.851803,4.851803,12,0,3.372,4.851803,60.34364,0,0,0,2.927755,0,0,7.148197,6.790787,16.16775,15.048,9.718541,0,9.718541,32.88182,84.31219,0.201447,5.336984,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,9.914782,9.914782,11.46055,0,3.235519,9.914782,48.63535,0,0,0,4.822089,0,0,1.545767,1.468478,6.449212,23.79469,6.290567,0,6.290567,38.84958,99.6141,0.2014851,10.90626,3.857671,12,28.61678
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.513874,2.513874,0,-1,0,2.513874,286.1418,4.388418,0,0,7.193246,2.646183,2.513874,0,0,0.1586445,29.4562,0.1586445,0,0.1586445,39.00008,100,0.2014824,2.765262,5.754597,0,36.64944
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,9.847734,9.847734,3,0,1.095,9.847734,106.3573,3.265645,0,0,10.47379,7.208142,6.847735,0,0,0,29.59898,0,0,0,39.00008,100,0.2014824,10.83251,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.31093,2.31093,0,0,0,2.31093,473.1544,8.501707,0,0,10.93426,2.432557,2.31093,0,0,0,29.59898,0,0,0,39.00008,100,0.2014824,2.542022,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,10.41475,10.41475,3,0,1.095,10.41475,99.02625,2.508336,0,0,10.31333,7.804997,7.414747,0,0,0,29.59898,0,0,0,39.00008,100,0.2014824,11.45622,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014824,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.669845,2.669845,0,-1,0,2.669845,392.7948,7.67665,0,0,10.48701,2.810363,2.669845,0,0,0,29.59898,0,0,0,39.00008,100,0.2014824,2.936829,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,7.300942,7.300942,0,0,0,7.300942,108.9996,0.2727988,0,0,7.958002,7.685203,7.300942,0,0,0,29.59898,0,0,0,39.00008,100,0.2014824,8.031037,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014824,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.719605,3.719605,0,0,0,3.719605,57.12341,0,0,0,2.124765,3.915374,3.719605,0,0,0,29.59898,0,1.790608,-1.790608,37.11261,95.16035,0.2014824,4.091565,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,13.18416,13.18416,12,0,3.372,13.18416,0,0,0,0,0,1.24648,1.184156,0,0,1.989565,27.80837,0,1.24648,-1.24648,35.79871,91.79137,0.2014824,14.50257,0,12,27.80837
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,18.76197,8.36,0,-1,0,8.36,0,0,10.40197,12.27816,0,8.8,8.36,0,0,3.374543,26.56189,0,8.8,-8.8,26.52269,68.00677,0.2014824,20.63816,0,0,26.56189
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.212793,4.212793,0,-1,0,4.212793,0,0,0,0,0,4.434519,4.212793,0,0,13.15232,17.76189,0,4.434519,-4.434519,21.8483,56.02116,0.2014824,4.634072,0,0,17.76189
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.07956,13.32737,0,0,0,21.8483,56.02116,0.2014824,0,0,0,13.32737
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.476867,2.476867,0,-1,0,2.476867,0,0,4.440892E-16,0,0,2.607228,2.476867,0,0,18.07956,13.32737,0,2.607228,-2.607228,19.10004,48.97436,0.2014824,2.724553,0,0,13.32737
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.034263,3.034263,0,-1,0,3.034263,0,0,0,0,0,3.193961,3.034263,0,0,20.97648,10.72014,0,3.193961,-3.193961,15.73331,40.34173,0.2014824,3.337689,0,0,10.72014
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.662207,2.662207,0,-1,0,2.662207,0,0,4.440892E-16,0,0,2.802324,2.662207,0,0,24.52533,7.526182,0,2.802324,-2.802324,12.7794,32.76762,0.2014824,2.928428,0,0,7.526182
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,4.465211,4.465211,0,-1,0,4.465211,0,0,0,0.4240675,0,4.700222,4.465211,0,0,27.63902,4.723858,0,4.700222,-4.700222,7.82493,20.06388,0.2014824,4.911733,0,0,4.723858
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.86149,0.02363546,0,0,0,7.82493,20.06388,0.2014824,0,0,0,0.02363546
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.658341,0.02245368,0,-1,0,0.02245368,0,0,2.635888,2.901722,0,0.02363546,0.02245368,0,0,32.86149,0.02363546,0,0.02363546,-0.02363546,7.800015,20,0.2014824,2.924175,0,0,0.02363546
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.7579241,0,0,-1,0,0,0,0,0.7579241,0.8337166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014824,0.8337166,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.6247418,0.6247418,9.424742,0,2.72046,0.6247418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014925,0.687216,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.001056,3.001056,11.80106,0,3.321667,3.001056,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015585,3.301162,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,10.17801,10.17801,12,0,3.372,10.17801,24.58868,0,0,0,2.502639,0,0,1.821986,1.730887,16.16775,15.048,4.233526,0,4.233526,27.67828,70.9698,0.2015858,11.19582,2.002111,12,17.55064
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,5.262795,5.262795,12,0,3.372,5.262795,86.83107,0,0,0,4.569741,0,0,6.737205,6.400345,11.93423,18.85817,10.97009,0,10.97009,38.08541,97.65471,0.2016124,5.789074,3.655793,12,23.42791
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,4.640882,4.640882,0,-1,0,4.640882,180.4424,2.52484,0,0,8.374122,4.885139,4.640882,0,0,0.9641415,28.73125,0.9641415,0,0.9641415,39.00008,100,0.2015961,5.10497,6.699297,0,37.10537
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,6.040864,6.040864,0,0,0,6.040864,110.9629,0.3443158,0,0,6.70312,6.358804,6.040864,0,0,0,29.59898,0,0,0,39.00008,100,0.2015961,6.64495,5.362496,0,36.3021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.442843,1.442843,0,0,0,1.442843,696.1414,8.525448,0,0,10.04423,1.518782,1.442843,0,0,0,29.59898,0,0,0,39.00008,100,0.2015961,1.587128,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,10.0249,10.0249,3,0,1.095,10.0249,97.17469,2.347034,0,0,9.741664,7.39463,7.024899,0,0,0,29.59898,0,0,0,39.00008,100,0.2015961,11.02739,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,6.447861,6.447861,0,0,0,6.447861,172.1611,4.313483,0,0,11.1007,6.787221,6.447861,0,0,0,29.59898,0,0,0,39.00008,100,0.2015961,7.092647,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,5.202678,5.202678,0,-1,0,5.202678,186.3475,4.218556,0,0,9.695059,5.476503,5.202678,0,0,0,29.59898,0,0,0,39.00008,100,0.2015961,5.722945,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,9.205657,9.205657,3,0,1.095,9.205657,91.49173,1.890144,0,0,8.422415,6.53227,6.205657,0,0,0,29.59898,0,0,0,39.00008,100,0.2015961,10.12622,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,5.173704,5.173704,0,0,0,5.173704,110.2473,0.2578646,0,0,5.703868,5.446004,5.173704,0,0,0,29.59898,0,0,0,39.00008,100,0.2015961,5.691074,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.221486,3.221486,0,0,0,3.221486,54.15245,0,0,0,1.744514,3.391038,3.221486,0,0,0,29.59898,0,1.646524,-1.646524,37.26449,95.54978,0.2015961,3.543635,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,5.489086,5.489086,0,0,0,5.489086,0,0,8.881784E-16,0,0,5.777985,5.489086,0,0,1.829471,27.95245,0,5.777985,-5.777985,31.17396,79.93307,0.2015961,6.037994,0,0,27.95245
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,20.38444,8.36,0,-1,0,8.36,0,0,12.02444,14.06289,0,8.8,8.36,0,0,8.249454,22.17447,0,8.8,-8.8,21.89794,56.14846,0.2015961,22.42289,0,0,22.17447
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,15.69906,8.36,0,-1,0,8.36,0,0,7.33906,8.908966,0,8.8,8.36,0,0,18.02723,13.37447,0,8.8,-8.8,12.62193,32.36386,0.2015961,17.26897,0,0,13.37447
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.905153,3.905153,0,-1,0,3.905153,0,0,4.440892E-16,0,0,4.110687,3.905153,0,0,27.80501,4.574469,0,4.110687,-4.110687,8.288884,21.25351,0.2015961,4.295669,0,0,4.574469
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.96013,0.4405923,0,-1,0,0.4405923,0,0,1.519538,1.715551,0,0.4637813,0.4405923,0,0,32.37244,0.4637813,0,0.4637813,-0.4637813,7.800015,20,0.2015961,2.156143,0,0,0.4637813
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.961252,0,0,-1,0,0,0,0,2.961252,3.257377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015961,3.257377,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.297397,0,0,-1,0,0,0,0,4.297397,4.727137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015961,4.727137,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.8852327,0,0,-1,0,0,0,0,0.8852327,0.9737561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015961,0.9737561,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015961,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.569117,0,0,-1,0,0,0,0,4.569117,5.026029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015961,5.026029,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.065068,0,0,-1,0,0,0,0,3.065068,3.371574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015961,3.371574,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.182803,2.182803,10.9828,0,3.114649,2.182803,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016427,2.401083,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,4.390692,4.390692,12,0,3.372,4.390692,0,0,0,0,0,0,0,7.609308,7.228842,24.52775,7.524,7.228842,0,7.228842,22.58889,57.92012,0.2016995,4.829762,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,11.70373,11.70373,12,0,3.372,11.70373,4.126646,0,0,0,0.4829715,0,0,0.2962712,0.2814576,17.29891,14.02996,0.7644291,0,0.7644291,23.31409,59.7796,0.2017043,12.8741,0.3863772,12,14.51293
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,6.398516,6.398516,12,0,3.372,6.398516,34.01868,0,0,0,2.176691,0,0,5.601484,5.32141,16.53448,14.71794,7.4981,0,7.4981,30.42741,78.01885,0.2017579,7.038368,1.741352,12,16.89463
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,9.036382,21.46623,3.919006,0,3.919006,34.14531,87.5519,0.2016921,0,3.135205,0,25.38524
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,12.06358,12.06358,12,0,3.372,12.06358,38.71435,0,0,0,4.670338,0.06692877,0.06358233,0,0,5.117375,24.99334,4.603409,0,4.603409,38.51249,98.74977,0.2017171,13.26994,3.73627,12,29.66368
