Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,8.290982,8.290982,3,0,1.095,8.290982,84.37549,0.9121353,0,0,6.995557,5.569455,5.290982,0,0,0.5139668,29.13641,0.5139668,0,0.5139668,39.00008,100,0.2017085,9.12008,5.596446,12,36.13197
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017085,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,5.587533,5.587533,0,0,0,5.587533,111.0586,0.3238213,0,0,6.205436,5.881614,5.587533,0,0,0,29.59898,0,0,0,39.00008,100,0.2017085,6.146287,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,9.760486,8.36,0,-1,0,8.36,86.36993,0,1.400486,2.376534,7.220526,8.8,8.36,0,0,0,29.59898,0,1.579474,-1.579474,37.33517,95.731,0.2017085,10.73653,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,8.790216,8.790216,5.741001,0,1.788473,8.790216,56.47951,0,0,0,4.964671,3.2097,3.049215,0,0,1.754971,28.0195,1.754971,0,1.754971,39.00008,100,0.201718,9.669238,3.971737,12,32.98418
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,10.52998,10.52998,7.162566,0,2.148129,10.52998,33.6624,0,0,0,3.544643,3.544643,3.367411,0,0,0,29.59898,0,0,0,39.00008,100,0.201718,11.58297,2.835715,12,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,17.51385,17.51385,12,0,3.372,17.51385,7.573261,0,0,0,1.32637,5.804052,5.51385,0,0,0,29.59898,0,4.477683,-4.477683,34.28019,87.89774,0.201718,19.26523,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,19.64701,19.64701,12,0,3.372,19.64701,0,0,0,1.251714,0,8.049487,7.647013,0,0,4.975203,25.1213,0,8.049487,-8.049487,25.79528,66.14162,0.201718,21.61171,0,12,25.1213
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,26.86935,8.36,0,-1,0,8.36,0,0,18.50935,21.19628,0,8.8,8.36,0,0,13.91908,17.07181,0,8.8,-8.8,16.51927,42.35701,0.201718,29.55628,0,0,17.07181
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,6.899922,6.899922,0,-1,0,6.899922,0,0,0,0,0,7.263076,6.899922,0,0,23.69686,8.271808,0,7.263076,-7.263076,8.863313,22.7264,0.201718,7.589914,0,0,8.271808
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,8.635387,0.9582953,0,-1,0,0.9582953,0,0,7.677093,8.540631,0,1.008732,0.9582953,0,0,31.76694,1.008732,0,1.008732,-1.008732,7.800015,20,0.201718,9.498926,0,0,1.008732
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.393866,0,0,-1,0,0,0,0,3.393866,3.733252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201718,3.733252,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.228289,0,0,-1,0,0,0,0,1.228289,1.351118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201718,1.351118,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.9747093,0,0,-1,0,0,0,0,0.9747093,1.07218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201718,1.07218,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201718,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.174156,0,0,-1,0,0,0,0,1.174156,1.291572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201718,1.291572,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201718,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.078782,0,0,-1,0,0,0,0,1.078782,1.18666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201718,1.18666,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201718,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.962098,2.962098,11.7621,0,3.311811,2.962098,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017826,3.258308,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,8.407254,8.407254,12,0,3.372,8.407254,21.38056,0,0,0,1.797518,0,0,3.592746,3.413108,24.52775,7.524,5.210627,0,5.210627,20.67424,53.01077,0.201819,9.24798,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,7.012048,7.012048,12,0,3.372,7.012048,77.76163,0,0,0,5.452682,0,0,4.987952,4.738554,19.31713,12.21356,10.19124,0,10.19124,30.3425,77.80112,0.2018583,7.713253,4.362146,12,17.66625
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.762385,3.762385,0,-1,0,3.762385,232.9271,0,0,0,8.763614,3.960405,3.762385,0,0,9.12589,21.38568,4.803208,0,4.803208,34.89922,89.48501,0.2017778,4.138624,7.010891,0,30.14929
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,4.786266,4.786266,0,0,0,4.786266,205.4216,0.4711664,0,0,9.832023,5.038175,4.786266,0,0,4.322681,25.70856,4.322681,0,4.322681,39.00008,100,0.2017055,5.264893,7.865618,0,35.54059
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017055,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,10.63461,10.63461,3,0,1.095,10.63461,79.13808,0.3795933,0,0,8.416029,8.036435,7.634614,0,0,0,29.59898,0,0,0,39.00008,100,0.2017055,11.69808,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017055,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,7.512745,7.512745,0,-1,0,7.512745,129.4438,1.816633,0,0,9.724786,7.908153,7.512745,0,0,0,29.59898,0,0,0,39.00008,100,0.2017055,8.26402,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.04199596,0.04199596,0,0,0,0.04199596,17682.04,7.381539,0,0,7.425745,0.04420628,0.04199596,0,0,0,29.59898,0,0,0,39.00008,100,0.2017055,0.04619556,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,4.518864,4.518864,0,0,0,4.518864,74.0174,0,0,0,3.344745,4.756699,4.518864,0,0,0,29.59898,0,1.411953,-1.411953,37.51175,96.18378,0.2017055,4.97075,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0,0,0,1.539319,0,0,0,0,1.568837,28.18703,1.539319,0,1.539319,38.97208,99.9282,0.2016798,0,1.231455,0,29.72635
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.905472,3.905472,0,0,0,3.905472,0,0,8.881784E-16,0,0,4.111022,3.905472,0,0,0.02951746,29.57241,0,4.111022,-4.111022,34.63868,88.81694,0.2016798,4.296019,0,0,29.57241
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.597321,25.46139,0,0,0,34.63868,88.81694,0.2016798,0,0,0,25.46139
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,6.400241,6.400241,0,-1,0,6.400241,0,0,8.881784E-16,0,0,6.737096,6.400241,0,0,4.597321,25.46139,0,6.737096,-6.737096,27.53716,70.60795,0.2016798,7.040265,0,0,25.46139
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,9.526471,8.36,0,-1,0,8.36,0,0,1.166471,2.119118,0,8.8,8.36,0,0,12.08298,18.72429,0,8.8,-8.8,18.26114,46.82334,0.2016798,10.47912,0,0,18.72429
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.70472,1.70472,0,-1,0,1.70472,0,0,2.220446E-16,0,0,1.794442,1.70472,0,0,21.86076,9.924294,0,1.794442,-1.794442,16.36963,41.97333,0.2016798,1.875191,0,0,9.924294
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.011156,1.011156,0,-1,0,1.011156,0,0,0,0,0,1.064375,1.011156,0,0,23.85458,8.129852,0,1.064375,-1.064375,15.24768,39.09654,0.2016798,1.112272,0,0,8.129852
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.101125,1.101125,0,-1,0,1.101125,0,0,2.220446E-16,0,0,1.159079,1.101125,0,0,25.03722,7.065477,0,1.159079,-1.159079,14.02591,35.96379,0.2016798,1.211237,0,0,7.065477
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.8357703,0.8357703,0,-1,0,0.8357703,0,0,0,0,0,0.8797582,0.8357703,0,0,26.32509,5.906399,0,0.8797582,-0.8797582,13.09856,33.58598,0.2016798,0.9193473,0,0,5.906399
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,4.241035,4.241035,0,-1,0,4.241035,0,0,8.881784E-16,0,0,4.464247,4.241035,0,0,27.3026,5.02664,0,4.464247,-4.464247,8.39283,21.52003,0.2016798,4.665138,0,0,5.02664
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.46421,0.5342737,0,-1,0,0.5342737,0,0,2.929936,3.276357,0,0.5623934,0.5342737,0,0,32.26287,0.5623934,0,0.5623934,-0.5623934,7.800015,20,0.2016798,3.810631,0,0,0.5623934
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016798,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016798,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.8385236,0.8385236,9.638524,0,2.774546,0.8385236,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016947,0.9223759,0,12,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,23.03077,20.06288,12,0,3.372,20.06288,4.801119,0,2.967887,6.003028,0.9632428,8.487243,8.062881,0,0,24.52775,7.524,0,7.524,-7.524,7.800015,20,0.2016947,25.33385,0.7705942,12,8.487243
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.2016418,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1237166,0.1237166,0,-1,0,0.1237166,2308.175,0,0,0,2.855596,0.130228,0.1237166,0,0,21.63454,10.12789,2.725368,0,2.725368,21.06126,54.00312,0.2015963,0.1360883,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,10.67425,10.67425,12,0,3.372,10.67425,34.62928,0,0,0,3.696417,0,0,1.325747,1.25946,18.90918,12.58072,4.955877,0,4.955877,25.76282,66.05837,0.2016261,11.74168,2.957134,12,16.27714
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.964399,1.964399,8.743869,0,2.548199,1.964399,382.4478,0,0,0,7.512802,0,0,6.77947,6.440496,13.9533,17.04101,13.9533,0,13.9533,39.00008,100,0.2015271,2.160839,6.010242,12,24.55381
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,4.558153,4.558153,0,0,0,4.558153,153.525,2.19985,0,0,6.997905,4.798056,4.558153,0,0,0,29.59898,0,0,0,39.00008,100,0.2015271,5.013968,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,5.893205,5.893205,0,0,0,5.893205,177.3481,4.248116,0,0,10.45149,6.203374,5.893205,0,0,0,29.59898,0,0,0,39.00008,100,0.2015271,6.482526,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015271,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.142029,2.142029,0,0,0,2.142029,370.2848,5.676839,0,0,7.931606,2.254767,2.142029,0,0,0,29.59898,0,0,0,39.00008,100,0.2015271,2.356231,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,4.588517,4.588517,0,0,0,4.588517,113.8148,0.3923929,0,0,5.222411,4.830018,4.588517,0,0,0,29.59898,0,0,0,39.00008,100,0.2015271,5.047369,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015271,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.175154,4.175154,0,0,0,4.175154,0,0,0,0,0,4.394899,4.175154,0,0,0,29.59898,0,4.394899,-4.394899,34.36745,88.12148,0.2015271,4.592669,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,16.34546,8.36,0,-1,0,8.36,0,0,7.985465,9.62001,0,8.8,8.36,0,0,4.883221,25.20408,0,8.8,-8.8,25.09143,64.33688,0.2015271,17.98001,0,0,25.20408
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.661,16.40408,0,0,0,25.09143,64.33688,0.2015271,0,0,0,16.40408
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,6.829798,6.829798,0,-1,0,6.829798,0,0,8.881784E-16,0,0,7.189261,6.829798,0,0,14.661,16.40408,0,7.189261,-7.189261,17.51329,44.90577,0.2015271,7.512778,0,0,16.40408
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.872761,1.872761,0,-1,0,1.872761,0,0,2.220446E-16,0,0,1.971328,1.872761,0,0,22.64907,9.214819,0,1.971328,-1.971328,15.43533,39.57768,0.2015271,2.060038,0,0,9.214819
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83943,7.243491,0,0,0,15.43533,39.57768,0.2015271,0,0,0,7.243491
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.701399,3.701399,0,-1,0,3.701399,0,0,0,0,0,3.89621,3.701399,0,0,24.83943,7.243491,0,3.89621,-3.89621,11.32836,29.04702,0.2015271,4.071539,0,0,7.243491
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.799206,3.179917,0,-1,0,3.179917,0,0,0.619289,0.9992096,0,3.347281,3.179917,0,0,29.16855,3.347281,0,3.347281,-3.347281,7.800015,20,0.2015271,4.179126,0,0,3.347281
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.580097,0,0,-1,0,0,0,0,3.580097,3.938107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015271,3.938107,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015271,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015271,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,6.183777,6.183777,12,0,3.372,6.183777,0,0,0,0,0,0,0,5.816223,5.525412,32.88775,0,5.525412,0,5.525412,13.04188,33.44065,0.2015701,6.802155,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.9884611,0.9884611,9.788461,0,2.812481,0.9884611,0,0,0,0,0,0,0,8.8,8.36,27.36234,4.97287,8.36,0,8.36,20.97287,53.77649,0.2015886,1.087307,0,12,4.97287
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,19.00234,12.49687,11.55902,0,11.55902,31.93872,81.894,0.2015308,0,2.559216,12,15.69589
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.8901181,0.8901181,0,0,0,0.8901181,598.3329,0,0,0,5.32587,0.9369664,0.8901181,0,0,7.443322,22.89999,4.388904,0,4.388904,36.1024,92.57008,0.2014579,0.9791299,4.260696,0,28.22586
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.19181,2.19181,0,-1,0,2.19181,445.2756,4.398007,0,0,9.759594,2.307168,2.19181,0,0,3.054418,26.85,3.054418,0,3.054418,39.00008,100,0.2014072,2.410991,7.807675,0,36.6096
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,12.21832,12.21832,3.858325,0,1.312156,12.21832,86.85689,1.812457,0,0,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014072,13.44016,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014072,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.26434,3.26434,0,0,0,3.26434,195.3695,2.941378,0,0,6.377526,3.436147,3.26434,0,0,0,29.59898,0,0,0,39.00008,100,0.2014072,3.590774,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,6.190543,6.190543,0,0,0,6.190543,113.0581,0.4825488,0,0,6.998909,6.516361,6.190543,0,0,0,29.59898,0,0,0,39.00008,100,0.2014072,6.809597,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.76215,2.76215,0,-1,0,2.76215,271.7345,4.598188,0,0,7.505714,2.907526,2.76215,0,0,0,29.59898,0,0,0,39.00008,100,0.2014072,3.038365,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,17.33702,17.33702,12,0,3.372,17.33702,30.54431,8.881784E-16,0,0,5.295475,5.617922,5.337026,0,0,0,29.59898,0,0.3224468,-0.3224468,38.66019,99.12849,0.2014072,19.07073,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.559385,1.559385,0,0,0,1.559385,148.9635,0.3231822,0,0,2.322915,1.641458,1.559385,0,0,0.3582742,29.27653,0.3582742,0,0.3582742,39.00008,100,0.2014013,1.715324,1.858332,0,31.59945
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,6.115187,6.115187,0,0,0,6.115187,29.96044,0,8.881784E-16,0,1.832137,6.437039,6.115187,0,0,0,29.59898,0,4.604902,-4.604902,34.14608,87.55389,0.2014013,6.726706,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,13.19412,13.19412,12,0,3.372,13.19412,0,0,0,0,0,1.256973,1.194124,0,0,5.116558,24.99408,0,1.256973,-1.256973,32.82112,84.15655,0.2014013,14.51354,0,12,24.99408
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,8.364247,8.36,0,-1,0,8.36,0,0,0.004247167,0.8406719,0,8.8,8.36,0,0,6.513195,23.7371,0,8.8,-8.8,23.5451,60.37194,0.2014013,9.200672,0,0,23.7371
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.816401,2.816401,0,-1,0,2.816401,0,0,4.440892E-16,0,0,2.964633,2.816401,0,0,16.29097,14.9371,0,2.964633,-2.964633,20.42011,52.35915,0.2014013,3.098041,0,0,14.9371
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,7.918333,7.918333,0,-1,0,7.918333,0,0,0,0.3501662,0,8.335088,7.918333,0,0,19.58501,11.97247,0,8.335088,-8.335088,11.63415,29.8311,0.2014013,8.710166,0,0,11.97247
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.556403,2.556403,0,-1,0,2.556403,0,0,4.440892E-16,0,0,2.690951,2.556403,0,0,28.84622,3.637383,0,2.690951,-2.690951,8.797644,22.55801,0.2014013,2.812043,0,0,3.637383
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.563723,0.899111,0,-1,0,0.899111,0,0,1.664612,1.920984,0,0.9464327,0.899111,0,0,31.83616,0.9464327,0,0.9464327,-0.9464327,7.800015,20,0.2014013,2.820095,0,0,0.9464327
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014013,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,4.478795,0,0,-1,0,0,0,0,4.478795,4.926674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014013,4.926674,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.4517569,0,0,-1,0,0,0,0,0.4517569,0.4969326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014013,0.4969326,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2893946,0,0,-1,0,0,0,0,0.2893946,0.318334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014013,0.318334,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,4.250829,0,0,-1,0,0,0,0,4.250829,4.675912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014013,4.675912,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.4322821,0.4322821,9.232282,0,2.671767,0.4322821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014069,0.4755103,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2014025,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,9.114182,9.114182,12,0,3.372,9.114182,17.46881,0,0,0,1.59214,0,0,2.885818,2.741527,16.16775,15.048,4.333667,0,4.333667,27.77328,71.21339,0.2014324,10.0256,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,8.286344,8.286344,12,0,3.372,8.286344,19.598,0,0,0,1.623957,0,0,3.713656,3.527974,11.83409,18.9483,5.151931,0,5.151931,32.66083,83.74554,0.2014686,9.114978,1.299166,12,20.57226
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,6.682156,23.58504,1.980497,0,1.980497,34.53969,88.56314,0.2014358,0,1.584398,0,25.56553
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,7.414594,7.414594,0,0,0,7.414594,34.37674,0,8.881784E-16,0,2.548895,7.804835,7.414594,0,0,4.701658,25.36749,0,5.25594,-5.25594,28.99945,74.35741,0.2014358,8.156053,2.039116,0,27.91638
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,10.41142,10.41142,12,0,3.372,10.41142,62.37645,2.220446E-16,0,0,6.494274,0,0,1.58858,1.509151,10.54159,20.11155,8.003426,0,8.003426,36.59216,93.82587,0.2014825,11.45256,5.195419,12,26.60582
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.896425,1.896425,0,0,0,1.896425,362.0572,2.331739,0,0,6.866141,1.996237,1.896425,0,0,2.538166,27.31463,2.538166,0,2.538166,39.00008,100,0.2014405,2.086067,5.492913,0,34.18077
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,16.39793,16.39793,11.3876,0,3.217062,16.39793,32.1628,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.2014405,18.03772,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,10.14758,8.36,0,-1,0,8.36,116.8351,0.9674138,1.787583,2.802341,9.767414,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014405,11.16234,7.813931,0,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,7.298746,7.298746,0,0,0,7.298746,54.69191,0,0,0,3.991824,7.68289,7.298746,0,0,0,29.59898,0,3.691067,-3.691067,35.10935,90.0238,0.2014405,8.02862,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.020223,5.020223,0,0,0,5.020223,70.14155,0,8.881784E-16,0,3.521262,5.284445,5.020223,0,0,4.101185,25.90791,0,1.763183,-1.763183,33.25079,85.25828,0.2014405,5.522245,2.81701,0,29.42917
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,5.683949,5.683949,0,0,0,5.683949,23.96535,0,0,0,1.362178,5.983104,5.683949,0,0,6.060277,24.14473,0,4.620925,-4.620925,28.37991,72.76886,0.2014405,6.252343,1.089742,0,25.50691
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,16.92814,16.92814,12,0,3.372,16.92814,0,0,0,0,0,5.18752,4.928144,0,0,11.19464,19.5238,0,5.18752,-5.18752,22.91179,58.74805,0.2014405,18.62096,0,12,19.5238
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,4.400648,4.400648,0,-1,0,4.400648,0,0,8.881784E-16,0,0,4.632261,4.400648,0,0,16.95855,14.33628,0,4.632261,-4.632261,18.02895,46.22799,0.2014405,4.840713,0,0,14.33628
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,16.16054,8.36,0,-1,0,8.36,0,0,7.800538,9.416592,0,8.8,8.36,0,0,22.10551,9.704022,0,8.8,-8.8,8.752938,22.44339,0.2014405,17.77659,0,0,9.704022
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.7283958,0.7283958,0,-1,0,0.7283958,0,0,1.110223E-16,0,0,0.7667323,0.7283958,0,0,31.88329,0.904022,0,0.7667323,-0.7667323,7.944732,20.37107,0.2014405,0.8012353,0,0,0.904022
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.126592,0.1304251,0,-1,0,0.1304251,0,0,0.9961668,1.108826,0,0.1372896,0.1304251,0,0,32.73521,0.1372896,0,0.1372896,-0.1372896,7.800015,20,0.2014405,1.239251,0,0,0.1372896
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014405,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2236293,0,0,-1,0,0,0,0,0.2236293,0.2459923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014405,0.2459923,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.996574,0,0,-1,0,0,0,0,2.996574,3.296232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014405,3.296232,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.139045,0,0,-1,0,0,0,0,1.139045,1.252949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014405,1.252949,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.819847,0,0,-1,0,0,0,0,1.819847,2.001831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014405,2.001831,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.603374,0,0,-1,0,0,0,0,2.603374,2.863712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014405,2.863712,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.859241,1.859241,10.65924,0,3.032788,1.859241,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201479,2.045165,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2014746,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,7.493013,7.493013,12,0,3.372,7.493013,36.09749,0,0,0,2.70479,0,0,4.506987,4.281638,16.16775,15.048,6.986427,0,6.986427,30.28991,77.66628,0.2015223,8.242314,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,24.54365,20.36,12,0,3.372,20.36,25.83725,0,4.183649,6.638013,5.260465,8.8,8.36,0,0,9.181326,21.33578,0,3.539535,-3.539535,26.55891,68.09963,0.2015223,26.99801,4.208372,12,26.59625
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,10.14338,8.36,0,-1,0,8.36,109.5759,0,1.783384,2.797723,9.160542,8.8,8.36,0,0,13.11414,17.79625,0.3605424,0,0.3605424,26.90095,68.97665,0.2015163,11.15772,7.328434,0,26.95679
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.468673,1.468673,0,0,0,1.468673,720.4856,0,0,0,10.58158,1.545972,1.468673,0,0,12.7536,18.12074,9.035608,0,9.035608,35.47288,90.95592,0.2013671,1.615541,8.465264,0,28.70232
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.007911,4.007911,0,0,0,4.007911,277.3625,3.179593,0,0,11.11644,4.218853,4.007911,0,0,3.717992,26.25278,3.717992,0,3.717992,39.00008,100,0.2013058,4.408702,8.893151,0,37.36922
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,4.567778,4.567778,0,0,0,4.567778,229.9239,5.694227,0,0,10.50241,4.808187,4.567778,0,0,0,29.59898,0,0,0,39.00008,100,0.2013058,5.024556,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,4.870111,4.870111,0,0,0,4.870111,230.8951,6.118417,0,0,11.24485,5.126433,4.870111,0,0,0,29.59898,0,0,0,39.00008,100,0.2013058,5.357122,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013058,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,5.224596,5.224596,0,0,0,5.224596,144.923,2.072069,0,0,7.571643,5.499575,5.224596,0,0,0,29.59898,0,0,0,39.00008,100,0.2013058,5.747056,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013058,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.439267,2.439267,0,0,0,2.439267,59.81924,0,0,0,1.459151,2.567649,2.439267,0,0,0,29.59898,0,1.108498,-1.108498,37.83162,97.00395,0.2013058,2.683193,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,6.45853,6.45853,0,0,0,6.45853,0,0,0,0,0,6.798453,6.45853,0,0,1.231665,28.49048,0,6.798453,-6.798453,30.66542,78.62913,0.2013058,7.104383,0,0,28.49048
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.785501,21.69203,0,0,0,30.66542,78.62913,0.2013058,0,0,0,21.69203
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.785501,21.69203,0,0,0,30.66542,78.62913,0.2013058,0,0,0,21.69203
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,14.92579,8.36,0,-1,0,8.36,0,0,6.565785,8.058364,0,8.8,8.36,0,0,8.785501,21.69203,0,8.8,-8.8,21.3894,54.84452,0.2013058,16.41836,0,0,21.69203
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.756896,1.756896,0,-1,0,1.756896,0,0,2.220446E-16,0,0,1.849364,1.756896,0,0,18.56328,12.89203,0,1.849364,-1.849364,19.44,49.84607,0.2013058,1.932585,0,0,12.89203
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.61813,11.04266,0,0,0,19.44,49.84607,0.2013058,0,0,0,11.04266
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.691812,3.691812,0,-1,0,3.691812,0,0,4.440892E-16,0,0,3.886118,3.691812,0,0,20.61813,11.04266,0,3.886118,-3.886118,15.34368,39.34268,0.2013058,4.060993,0,0,11.04266
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,4.60615,4.60615,0,-1,0,4.60615,0,0,0,0,0,4.848579,4.60615,0,0,24.93604,7.156545,0,4.848579,-4.848579,10.23283,26.23796,0.2013058,5.066765,0,0,7.156545
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.5285956,0.5285956,0,-1,0,0.5285956,0,0,0,0,0,0.5564165,0.5285956,0,0,30.32335,2.307966,0,0.5564165,-0.5564165,9.646311,24.73408,0.2013058,0.5814552,0,0,2.307966
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3989778,0.3989778,0,-1,0,0.3989778,0,0,0,0,0,0.4199767,0.3989778,0,0,30.94159,1.751549,0,0.4199767,-0.4199767,9.203616,23.59897,0.2013058,0.4388756,0,0,1.751549
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.899709,0.899709,0,-1,0,0.899709,0,0,1.110223E-16,0,0,0.9470622,0.899709,0,0,31.40823,1.331573,0,0.9470622,-0.9470622,8.205325,21.03925,0.2013058,0.98968,0,0,1.331573
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.505446,1.505446,10.30545,0,2.943278,1.505446,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.46052,0.3845107,8.36,0,8.36,16.13632,41.37509,0.2013362,1.655991,0,12,0.3845107
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.8210701,0.8210701,9.62107,0,2.770131,0.8210701,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.10052,7.908511,8.36,0,8.36,24.06731,61.71093,0.2013507,0.9031771,0,12,7.908511
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,12.45691,12.45691,12,0,3.372,12.45691,13.25975,0,0,0,1.651755,0.4809551,0.4569074,0,0,15.74052,15.43251,1.1708,0,1.1708,25.17803,64.55892,0.201357,13.7026,1.321404,12,17.08427
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,9.271319,9.271319,12,0,3.372,9.271319,25.37329,0,0,0,2.352438,0,0,2.72868,2.592246,14.56972,16.48623,4.944685,0,4.944685,29.86897,76.58694,0.2013897,10.19845,1.881951,12,18.83867
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,7.013746,7.013746,0,-1,0,7.013746,58.00988,0,8.881784E-16,0,4.068666,7.382891,7.013746,0,0,9.625034,20.93645,0,3.314225,-3.314225,26.37547,67.62927,0.2013897,7.715121,3.254932,0,25.00511
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,11.95354,11.95354,12,0,3.372,11.95354,71.23139,0,0,0,8.514672,0,0,0.04646195,0.04413885,13.30751,17.62222,8.55881,0,8.55881,34.49507,88.44872,0.2014357,13.14889,6.811738,12,26.13689
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.174376,3.174376,0,0,0,3.174376,307.6472,1.675735,0,0,9.76588,3.341449,3.174376,0,0,4.748696,25.32515,4.748696,0,4.748696,39.00008,100,0.2013576,3.491814,7.812704,0,35.09103
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.7151013,0.7151013,0,0,0,0.7151013,1288.314,8.460011,0,0,9.212749,0.7527382,0.7151013,0,0,0,29.59898,0,0,0,39.00008,100,0.2013576,0.7866114,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,8.65864,8.65864,3,0,1.095,8.65864,125.709,4.928227,0,0,10.88469,5.956463,5.65864,0,0,0,29.59898,0,0,0,39.00008,100,0.2013576,9.524505,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.7762013,0.7762013,0,-1,0,0.7762013,1187.035,8.396724,0,0,9.213778,0.817054,0.7762013,0,0,0,29.59898,0,0,0,39.00008,100,0.2013576,0.8538215,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.14486,3.14486,0,0,0,3.14486,161.6423,1.773045,0,0,5.083423,3.310379,3.14486,0,0,0,29.59898,0,0,0,39.00008,100,0.2013576,3.459346,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013576,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,6.87845,6.87845,0,0,0,6.87845,23.36808,0,8.881784E-16,0,1.607362,7.240474,6.87845,0,0,0,29.59898,0,5.633112,-5.633112,33.06226,84.77485,0.2013576,7.566295,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.259013,23.96587,0,0,0,33.06226,84.77485,0.2013576,0,0,0,23.96587
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,17.75088,8.36,0,-1,0,8.36,0,0,9.390882,11.16597,0,8.8,8.36,0,0,6.259013,23.96587,0,8.8,-8.8,23.78624,60.99024,0.2013576,19.52597,0,0,23.96587
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,14.92924,8.36,0,-1,0,8.36,0,0,6.569244,8.062169,0,8.8,8.36,0,0,16.03679,15.16587,0,8.8,-8.8,14.51023,37.20564,0.2013576,16.42217,0,0,15.16587
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,12.6816,6.047573,0,-1,0,6.047573,0,0,6.634028,7.902189,0,6.365866,6.047573,0,0,25.81457,6.365866,0,6.365866,-6.365866,7.800015,20,0.2013576,13.94976,0,0,6.365866
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.183364,0,0,-1,0,0,0,0,2.183364,2.4017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013576,2.4017,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.8266331,0,0,-1,0,0,0,0,0.8266331,0.9092965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013576,0.9092965,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.40244,0,0,-1,0,0,0,0,3.40244,3.742684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013576,3.742684,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013576,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.139238,0,0,-1,0,0,0,0,2.139238,2.353162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013576,2.353162,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,4.789359,0,0,-1,0,0,0,0,4.789359,5.268294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013576,5.268294,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013576,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.102114,1.102114,9.902114,0,2.841235,1.102114,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013786,1.212326,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.068848,3.068848,11.86885,0,3.338819,3.068848,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201443,3.375733,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.2014305,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,5.993282,5.993282,0,0,0,5.993282,44.0723,0,8.881784E-16,0,2.641377,6.308718,5.993282,0,0,7.312222,23.01798,0,3.667341,-3.667341,28.19738,72.30083,0.2014305,6.59261,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,10.96994,8.36,0,-1,0,8.36,52.97481,0,2.609943,3.706937,4.428694,8.8,8.36,0,0,11.38704,19.35064,0,4.371306,-4.371306,23.58962,60.48608,0.2014305,12.06694,3.542955,0,23.77933
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,16.24405,14.97933,3.961725,0,3.961725,27.34804,70.12304,0.2013655,0,3.16938,0,18.94106
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.6292,1.6292,0,0,0,1.6292,336.676,0,0,0,5.485124,1.714947,1.6292,0,0,12.28232,18.54489,3.770177,0,3.770177,30.92475,79.29406,0.2013037,1.79212,4.388099,0,24.03001
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,8.512148,21.93805,4.702448,0,4.702448,35.38588,90.73284,0.2012266,0,3.761959,0,26.64049
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,0.8841928,0,0,4.693893,0,0,0,0,3.8097,26.17025,3.8097,0,3.8097,39.00008,100,0.2011642,0,3.755114,0,30.86414
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,14.08296,8.36,0,-1,0,8.36,30.17249,0,5.72296,7.131256,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.2011642,15.49126,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,5.312413,5.312413,0,0,0,5.312413,85.01977,0,8.881784E-16,0,4.516602,5.592014,5.312413,0,0,6.975089,23.3214,0,1.075413,-1.075413,31.24934,80.12636,0.2011642,5.843655,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,5.540942,5.540942,0,0,0,5.540942,54.37529,0,8.881784E-16,0,3.012903,5.832571,5.540942,0,0,8.169992,22.24599,0,2.819667,-2.819667,28.27715,72.50537,0.2011642,6.095036,2.410322,0,25.25889
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,9.733703,9.733703,12,0,3.372,9.733703,8.699637,0,0,0,0.8467968,0,0,2.266297,2.152982,11.30296,19.42632,2.999779,0,2.999779,31.12299,79.80238,0.2011853,10.70707,0.6774375,12,20.27312
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.00889,3.00889,11.74908,0,3.308516,3.00889,0,0,0,0,0,0,0,8.740186,8.303177,8.303177,22.12612,8.303177,0,8.303177,39.00008,100,0.2012493,3.309779,0,12,22.12612
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.655585,2.655585,0,-1,0,2.655585,0,0,4.440892E-16,0,0,2.795352,2.655585,0,0,0,29.59898,0,2.795352,-2.795352,36.05352,92.44473,0.2012493,2.921143,0,0,29.59898
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,5.157749,5.157749,0,-1,0,5.157749,0,0,8.881784E-16,0,0,5.429209,5.157749,0,0,3.105947,26.80363,0,5.429209,-5.429209,30.33063,77.77069,0.2012493,5.673523,0,0,26.80363
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,15.09454,8.36,0,-1,0,8.36,0,0,6.734545,8.243999,0,8.8,8.36,0,0,9.138402,21.37442,0,8.8,-8.8,21.05462,53.98608,0.2012493,16.604,0,0,21.37442
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.680072,2.680072,0,-1,0,2.680072,0,0,0,0,0,2.821128,2.680072,0,0,18.91618,12.57442,0,2.821128,-2.821128,18.08088,46.36115,0.2012493,2.948079,0,0,12.57442
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.5473293,0.5473293,0,-1,0,0.5473293,0,0,1.110223E-16,0,0,0.5761361,0.5473293,0,0,22.05077,9.753288,0,0.5761361,-0.5761361,17.47358,44.80397,0.2012493,0.6020622,0,0,9.753288
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69092,9.177152,0,0,0,17.47358,44.80397,0.2012493,0,0,0,9.177152
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69092,9.177152,0,0,0,17.47358,44.80397,0.2012493,0,0,0,9.177152
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004223438,0.004223438,0,-1,0,0.004223438,0,0,8.673617E-19,0,0,0.004445725,0.004223438,0,0,22.69092,9.177152,0,0.004445725,-0.004445725,17.4689,44.79195,0.2012493,0.004645783,0,0,9.177152
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69586,9.172707,0,0,0,17.4689,44.79195,0.2012493,0,0,0,9.172707
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.918724,3.918724,0,-1,0,3.918724,0,0,0,0,0,4.124972,3.918724,0,0,22.69586,9.172707,0,4.124972,-4.124972,13.12079,33.643,0.2012493,4.310596,0,0,9.172707
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.329946,1.329946,0,0,0,1.329946,0,0,2.220446E-16,0,0,1.399943,1.329946,0,0,27.27916,5.047734,0,1.399943,-1.399943,11.64513,29.85924,0.2012493,1.462941,0,0,5.047734
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.258142,1.258142,0,0,0,1.258142,0,0,0,0,0,1.32436,1.258142,0,0,28.83465,3.647791,0,1.32436,-1.32436,10.24913,26.27976,0.2012493,1.383956,0,0,3.647791
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,7.049303,7.049303,12,0,3.372,7.049303,4.015551,0,0,0,0.2830683,0,0,4.950697,4.703162,30.30616,2.323431,4.98623,0,4.98623,14.97948,38.40885,0.201287,7.754233,0.2264547,12,2.606499
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,11.56991,11.56991,12,0,3.372,11.56991,14.52005,0,0,0,1.679957,0,0,0.4300921,0.4085875,25.31993,6.811038,2.088544,0,2.088544,16.96085,43.48927,0.2012991,12.7269,1.343965,12,8.490995
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,8.627789,8.36,0,-1,0,8.36,12.44276,0,0.2677891,1.130568,1.040215,8.8,8.36,0,0,23.23139,8.690728,0,7.759785,-7.759785,8.781316,22.51615,0.2012991,9.490568,0.8321721,0,9.730944
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,6.646158,6.646158,12,0,3.372,6.646158,75.99301,0,0,0,5.050616,0,0,5.353842,5.08615,31.85337,0.9309435,10.13677,0,10.13677,18.3979,47.174,0.2013389,7.310774,4.040493,12,5.981559
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.60831,0,0,8.8,8.36,21.71661,10.05403,15.96831,0,15.96831,33.54676,86.01717,0.2012103,0,6.086648,12,17.66234
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,8.412781,8.412781,9.952392,0,2.853955,8.412781,49.06408,2.220446E-16,0,0,4.127654,0,0,1.53961,1.46263,5.748296,24.42551,5.590284,0,5.590284,38.85017,99.61563,0.2012436,9.25406,3.302123,12,28.55317
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,9.023207,9.023207,5.970389,0,1.846509,9.023207,37.36482,0,0,0,3.371505,3.213492,3.052818,0,0,0.1580126,29.45677,0.1580126,0,0.1580126,39.00008,100,0.2012445,9.925528,2.697204,12,32.82827
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,6.000313,6.000313,0,-1,0,6.000313,26.76912,0,8.881784E-16,0,1.606231,6.316119,6.000313,0,0,0,29.59898,0,4.709888,-4.709888,34.03542,87.27013,0.2012445,6.600344,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,10.37127,10.37127,12,0,3.372,10.37127,25.74908,0,0,0,2.670505,0,0,1.628735,1.547298,5.233209,24.88909,4.217803,0,4.217803,38.03678,97.53001,0.2012706,11.40839,2.136404,12,27.5596
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,2.695418,0,0,3.710824,0,0,0,0,1.015406,28.68511,1.015406,0,1.015406,39.00008,100,0.201254,0,2.968659,0,32.39594
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.16228,3.16228,0,0,0,3.16228,61.86481,0,0,0,1.956339,3.328716,3.16228,0,0,0,29.59898,0,1.372378,-1.372378,37.55347,96.29074,0.201254,3.478508,1.565071,0,31.55532
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,7.713406,7.713406,9.318526,0,2.693587,7.713406,0,0,0,0,0,0,0,1.60512,1.524864,1.524864,28.2266,1.524864,0,1.524864,39.00008,100,0.2012657,8.484747,0,12,28.2266
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,10.07264,8.36,0,-1,0,8.36,0,0,1.712636,2.7199,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2012657,11.0799,0,0,29.59898
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,12.46473,8.36,0,-1,0,8.36,0,0,4.104733,5.351207,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2012657,13.71121,0,0,20.79898
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,8.084446,8.084446,0,-1,0,8.084446,0,0,0,0.5328906,0,8.509943,8.084446,0,0,19.55556,11.99898,0,8.509943,-8.509943,11.47778,29.43015,0.2012657,8.892891,0,0,11.99898
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.522058,3.314583,0,-1,0,3.314583,0,0,0.2074743,0.55968,0,3.489035,3.314583,0,0,29.01105,3.489035,0,3.489035,-3.489035,7.800015,20,0.2012657,3.874263,0,0,3.489035
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.153669,0,0,-1,0,0,0,0,3.153669,3.469036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012657,3.469036,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.4920159,0,0,-1,0,0,0,0,0.4920159,0.5412175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012657,0.5412175,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.830272,0,0,-1,0,0,0,0,3.830272,4.213299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012657,4.213299,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.427518,0,0,-1,0,0,0,0,1.427518,1.57027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012657,1.57027,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.172827,0,0,-1,0,0,0,0,2.172827,2.39011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012657,2.39011,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.8984237,0,0,-1,0,0,0,0,0.8984237,0.9882661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012657,0.9882661,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2066437,0.2066437,9.006643,0,2.614681,0.2066437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012662,0.227308,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.363357,3.363357,12,0,3.372,3.363357,0,0,0,0,0,0,0,8.636643,8.204811,24.52775,7.524,8.204811,0,8.204811,23.51477,60.29417,0.201329,3.699692,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,7.420669,7.420669,12,0,3.372,7.420669,27.32843,0,0,0,2.027952,0,0,4.579331,4.350365,16.32294,14.90833,6.378317,0,6.378317,29.56578,75.80953,0.2013731,8.162736,1.622362,12,16.93628
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,12.2194,12.2194,12,0,3.372,12.2194,40.19448,0,0,0,4.911526,0.2309505,0.219403,0,0,9.944626,20.64882,4.680575,0,4.680575,34.00616,87.19511,0.2013979,13.44134,3.92922,12,25.56034
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,18.86478,8.36,0,-1,0,8.36,76.90739,0,10.50478,12.39126,6.429457,8.8,8.36,0,0,5.26405,24.86133,0,2.370543,-2.370543,31.50739,80.78802,0.2013979,20.75126,5.143566,0,31.29079
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.630855,3.630855,0,0,0,3.630855,292.0952,0,0,0,10.60555,3.821952,3.630855,0,0,7.897987,22.49079,6.7836,0,6.7836,37.94288,97.28924,0.2012875,3.99394,8.484442,0,33.09634
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.951803,1.951803,0,0,0,1.951803,598.3416,8.509532,0,0,11.67845,2.054529,1.951803,0,0,1.114387,28.59603,1.114387,0,1.114387,39.00008,100,0.2012694,2.146983,9.342758,0,40.27448
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012694,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,6.759234,6.759234,0,0,0,6.759234,170.4498,4.406119,0,0,11.5211,7.114984,6.759234,0,0,0,29.59898,0,0,0,39.00008,100,0.2012694,7.435158,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,5.9888,5.9888,0,-1,0,5.9888,182.873,4.647898,0,0,10.9519,6.303999,5.9888,0,0,0,29.59898,0,0,0,39.00008,100,0.2012694,6.587679,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,7.24304,7.24304,0,0,0,7.24304,102.6594,0,0,0,7.435661,7.624253,7.24304,0,0,0,29.59898,0,0.1885917,-0.1885917,38.80128,99.49027,0.2012694,7.967344,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.815471,3.815471,0,0,0,3.815471,126.1481,0.5873127,0,0,4.813144,4.016285,3.815471,0,0,0.2095464,29.41039,0.2095464,0,0.2095464,39.00008,100,0.201266,4.197018,3.850515,0,34.22353
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,16.02911,16.02911,12,0,3.372,16.02911,12.63256,0,0,0,2.024886,4.241167,4.029109,0,0,0,29.59898,0,2.216281,-2.216281,36.66391,94.00984,0.201266,17.63202,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,15.18272,15.18272,12,0,3.372,15.18272,0,0,0,0,0,3.350234,3.182722,0,0,2.462534,27.3827,0,3.350234,-3.350234,33.13246,84.95485,0.201266,16.70099,0,12,27.3827
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,5.890163,5.890163,0,-1,0,5.890163,0,0,0,0,0,6.200172,5.890163,0,0,6.185016,24.03246,0,6.200172,-6.200172,26.5969,68.19704,0.201266,6.47918,0,0,24.03246
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,14.20986,8.36,0,-1,0,8.36,0,0,5.849861,7.270847,0,8.8,8.36,0,0,13.0741,17.83229,0,8.8,-8.8,17.32089,44.41244,0.201266,15.63085,0,0,17.83229
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,19.6342,8.36,0,-1,0,8.36,0,0,11.2742,13.23762,0,8.8,8.36,0,0,22.85187,9.032291,0,8.8,-8.8,8.044872,20.62784,0.201266,21.59762,0,0,9.032291
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.139131,0.2206773,0,-1,0,0.2206773,0,0,3.918453,4.332366,0,0.2322919,0.2206773,0,0,32.62965,0.2322919,0,0.2322919,-0.2322919,7.800015,20,0.201266,4.553043,0,0,0.2322919
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.862959,0,0,-1,0,0,0,0,1.862959,2.049255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201266,2.049255,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.566818,0,0,-1,0,0,0,0,3.566818,3.9235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201266,3.9235,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.381701,0,0,-1,0,0,0,0,3.381701,3.719871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201266,3.719871,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.819688,0,0,-1,0,0,0,0,2.819688,3.101656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201266,3.101656,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.407361,0,0,-1,0,0,0,0,2.407361,2.648098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201266,2.648098,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,4.377634,0,0,-1,0,0,0,0,4.377634,4.815397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201266,4.815397,0,0,0
