Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.273598,4.273598,12,0,3.372,4.273598,0,0,0,0,0,0,0,7.726402,7.340082,32.88775,0,7.340082,0,7.340082,14.76343,37.85487,0.2013221,4.700958,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.02599,3.02599,11.82599,0,3.327976,3.02599,0,0,0,0,0,0,0,8.8,8.36,25.54767,6.606073,8.36,0,8.36,22.69442,58.1907,0.2013859,3.328589,0,12,6.606073
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,11.13116,11.13116,12,0,3.372,11.13116,27.82707,0,0,0,3.097476,0,0,0.8688406,0.8253986,17.18767,14.13007,3.922874,0,3.922874,26.41599,67.73316,0.2014086,12.24428,2.477981,12,17.22755
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,5.536335,5.536335,12,0,3.372,5.536335,102.4076,0,0,0,5.669631,0,0,6.463665,6.140481,13.2648,17.66066,11.81011,0,11.81011,37.62004,96.46146,0.2014208,6.089969,4.535704,12,23.33029
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,21.43951,8.36,0,-1,0,8.36,89.24889,0,13.07951,15.22346,7.461207,8.8,8.36,0,0,1.454686,28.28976,0,1.338793,-1.338793,36.20883,92.84296,0.2014208,23.58347,5.968966,0,35.75097
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,13.62937,13.62937,7.452062,0,2.221372,13.62937,69.29641,0,0,0,9.444666,6.502431,6.17731,0,0,2.942234,26.95097,2.942234,0,2.942234,39.00008,100,0.2014225,14.99231,7.555732,12,36.39563
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,11.77472,11.77472,3.414717,0,1.199923,11.77472,98.56862,2.806176,0,0,11.60618,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014225,12.95219,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,6.480425,6.480425,0,0,0,6.480425,149.6334,2.875379,0,0,9.696879,6.821501,6.480425,0,0,0,29.59898,0,0,0,39.00008,100,0.2014225,7.128468,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014225,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,6.275147,6.275147,0,-1,0,6.275147,157.2067,3.259535,0,0,9.864953,6.605419,6.275147,0,0,0,29.59898,0,0,0,39.00008,100,0.2014225,6.902662,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,15.19337,15.19337,8.161458,0,2.400849,15.19337,48.71872,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.2014225,16.71271,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014225,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,6.200726,6.200726,0,0,0,6.200726,20.38916,0,8.881784E-16,0,1.264276,6.52708,6.200726,0,0,0,29.59898,0,5.262804,-5.262804,33.45259,85.77571,0.2014225,6.820798,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.237024,0.237024,0,0,0,0.237024,0,0,2.775558E-17,0,0,0.249499,0.237024,0,0,5.84756,24.33617,0,0.249499,-0.249499,33.1896,85.10137,0.2014225,0.2607265,0,0,24.33617
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,8.383031,8.36,0,-1,0,8.36,0,0,0.02303077,0.8613338,0,8.8,8.36,0,0,6.124781,24.08668,0,8.8,-8.8,23.91359,61.31676,0.2014225,9.221334,0,0,24.08668
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,20.76216,8.36,0,-1,0,8.36,0,0,12.40215,14.47837,0,8.8,8.36,0,0,15.90256,15.28668,0,8.8,-8.8,14.63757,37.53216,0.2014225,22.83837,0,0,15.28668
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.12265,3.12265,0,-1,0,3.12265,0,0,0,0,0,3.287,3.12265,0,0,25.68034,6.486675,0,3.287,-3.287,11.17277,28.64807,0.2014225,3.434915,0,0,6.486675
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.7769508,0.7769508,0,-1,0,0.7769508,0,0,1.110223E-16,0,0,0.817843,0.7769508,0,0,29.33256,3.199675,0,0.817843,-0.817843,10.31069,26.4376,0.2014225,0.854646,0,0,3.199675
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.65174,2.26274,0,-1,0,2.26274,0,0,0.3889998,0.6541739,0,2.381832,2.26274,0,0,30.24127,2.381832,0,2.381832,-2.381832,7.800015,20,0.2014225,2.916914,0,0,2.381832
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.271904,0,0,-1,0,0,0,0,1.271904,1.399094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014225,1.399094,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.353205,0,0,-1,0,0,0,0,1.353205,1.488525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014225,1.488525,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014225,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014225,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.248422,0,0,-1,0,0,0,0,1.248422,1.373264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014225,1.373264,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3764833,0.3764833,9.176483,0,2.65765,0.3764833,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014267,0.4141317,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2014224,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.2013702,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.482284,3.482284,0,0,0,3.482284,165.7313,0,0,0,5.771233,3.665562,3.482284,0,0,4.85247,25.23175,2.105671,0,2.105671,36.39423,93.31837,0.2013362,3.830513,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,10.61633,8.36,0,-1,0,8.36,102.8689,0,2.256326,3.317959,8.599838,8.8,8.36,0,0,2.746799,27.12686,0,0.2001617,-0.2001617,36.18325,92.77737,0.2013362,11.67796,6.87987,0,35.7267
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.052008,4.052008,0,0,0,4.052008,237.6863,2.396594,0,0,9.631065,4.265271,4.052008,0,0,2.969201,26.9267,2.969201,0,2.969201,39.00008,100,0.2012881,4.457208,7.704853,0,36.55776
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012881,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.7629957,0.7629957,0,0,0,0.7629957,1585.632,11.29515,0,0,12.0983,0.8031533,0.7629957,0,0,0,29.59898,0,0,0,39.00008,100,0.2012881,0.8392953,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,6.856161,6.856161,0,0,0,6.856161,154.4613,3.373105,0,0,10.59012,7.217011,6.856161,0,0,0,29.59898,0,0,0,39.00008,100,0.2012881,7.541777,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012881,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,8.413972,8.413972,3,0,1.095,8.413972,89.80226,1.857019,0,0,7.555937,5.698917,5.413971,0,0,0,29.59898,0,0,0,39.00008,100,0.2012881,9.255368,6.044749,12,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,10.89795,10.89795,5.83965,0,1.813431,10.89795,48.85806,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.2012881,11.98775,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.004728,4.004728,0,0,0,4.004728,51.67754,0,0,0,2.069545,4.215503,4.004728,0,0,0,29.59898,0,2.145958,-2.145958,36.73804,94.19991,0.2012881,4.4052,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,10.56612,10.56612,12,0,3.372,10.56612,0,0,0,0,0,0,0,1.433883,1.362189,2.384398,27.45302,1.362189,0,1.362189,38.03033,97.51346,0.2012985,11.62273,0,12,27.45302
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,11.0749,8.36,0,-1,0,8.36,0,0,2.714901,3.822391,0,8.8,8.36,0,0,1.022209,28.67899,0,8.8,-8.8,28.75431,73.72886,0.2012985,12.18239,0,0,28.67899
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.457646,1.457646,0,-1,0,1.457646,0,0,2.220446E-16,0,0,1.534364,1.457646,0,0,10.79999,19.87899,0,1.534364,-1.534364,27.13695,69.58178,0.2012985,1.60341,0,0,19.87899
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,4.835111,4.835111,0,-1,0,4.835111,0,0,8.881784E-16,0,0,5.08959,4.835111,0,0,12.50484,18.34463,0,5.08959,-5.08959,21.77205,55.82566,0.2012985,5.318622,0,0,18.34463
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.905358,1.905358,0,-1,0,1.905358,0,0,4.440892E-16,0,0,2.005641,1.905358,0,0,18.15993,13.25504,0,2.005641,-2.005641,19.65792,50.40482,0.2012985,2.095894,0,0,13.25504
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.653271,2.653271,0,-1,0,2.653271,0,0,4.440892E-16,0,0,2.792917,2.653271,0,0,20.38843,11.2494,0,2.792917,-2.792917,16.71393,42.85614,0.2012985,2.918599,0,0,11.2494
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.837137,1.837137,0,-1,0,1.837137,0,0,0,0,0,1.933828,1.837137,0,0,23.49167,8.456478,0,1.933828,-1.933828,14.67549,37.62939,0.2012985,2.02085,0,0,8.456478
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64036,6.52265,0,0,0,14.67549,37.62939,0.2012985,0,0,0,6.52265
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.945421,1.945421,0,-1,0,1.945421,0,0,4.440892E-16,0,0,2.047812,1.945421,0,0,25.64036,6.52265,0,2.047812,-2.047812,12.51691,32.09457,0.2012985,2.139963,0,0,6.52265
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.356288,2.356288,0,-1,0,2.356288,0,0,4.440892E-16,0,0,2.480303,2.356288,0,0,27.91571,4.474838,0,2.480303,-2.480303,9.90244,25.39082,0.2012985,2.591917,0,0,4.474838
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.711252,1.894808,0,-1,0,1.894808,0,0,0.8164439,1.087569,0,1.994535,1.894808,0,0,30.6716,1.994535,0,1.994535,-1.994535,7.800015,20,0.2012985,2.982377,0,0,1.994535
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.862049,1.862049,10.66205,0,3.033499,1.862049,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013363,2.048254,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.38304,1.38304,10.18304,0,2.912309,1.38304,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013633,1.521344,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,23.55354,20.36,12,0,3.372,20.36,13.49361,0,3.193541,5.548895,2.747299,8.8,8.36,0,0,16.16775,15.048,0,6.052701,-6.052701,17.28189,44.31246,0.2013633,25.9089,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,14.79198,14.79198,12,0,3.372,14.79198,32.94401,0,0,0,4.873073,2.938931,2.791985,0,0,22.89298,8.995299,1.934142,0,1.934142,19.11678,49.01729,0.2013734,16.27118,3.898458,12,13.86837
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,7.023027,7.023027,0,-1,0,7.023027,104.3052,0,0,0,7.325379,7.392661,7.023027,0,0,20.95884,10.73603,0,0.06728113,-0.06728113,19.04586,48.83544,0.2013734,7.72533,5.860303,0,18.06141
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,21.03359,10.66875,9.373773,0,9.373773,27.9386,71.6373,0.2012222,0,7.499018,0,20.04252
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,18.75497,18.75497,12,0,3.372,18.75497,55.36829,0,0,0.2704641,10.3843,7.110492,6.754967,0,0,11.65982,19.10514,3.273812,0,3.273812,31.04441,79.6009,0.2012055,20.63046,8.307444,12,29.48944
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,4.750761,4.750761,3,0,1.095,4.750761,247.2081,1.515353,0,0,11.74427,1.842906,1.750761,0,0,8.386007,22.05157,8.386007,0,8.386007,39.00008,100,0.2010704,5.225837,9.395413,12,33.79584
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,9.385708,9.385708,3,0,1.095,9.385708,124.0361,4.91987,0,0,11.64167,6.721797,6.385708,0,0,0,29.59898,0,0,0,39.00008,100,0.2010704,10.32428,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,10.31705,8.36,0,-1,0,8.36,114.3577,0.7603021,1.957054,2.988759,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010704,11.34876,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,16.77484,16.77484,9.410026,0,2.716736,16.77484,46.21465,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.2010704,18.45232,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,6.134401,6.134401,0,0,0,6.134401,74.72137,0,8.881784E-16,0,4.583709,6.457264,6.134401,0,0,0,29.59898,0,1.873556,-1.873556,37.02518,94.93616,0.2010704,6.747841,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0,0,0,1.453165,0,0,0,0,2.081729,27.72542,1.453165,0,1.453165,38.40377,98.47101,0.201047,0,1.162532,0,29.17859
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6285637,29.03327,0,0,0,38.40377,98.47101,0.201047,0,0,0,29.03327
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,7.821448,7.821448,0,-1,0,7.821448,0,0,0,0.243593,0,8.233104,7.821448,0,0,0.6285637,29.03327,0,8.233104,-8.233104,29.72532,76.21861,0.201047,8.603593,0,0,29.03327
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.776457,20.80017,0,0,0,29.72532,76.21861,0.201047,0,0,0,20.80017
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.776457,20.80017,0,0,0,29.72532,76.21861,0.201047,0,0,0,20.80017
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.011172,2.011172,0,-1,0,2.011172,0,0,4.440892E-16,0,0,2.117023,2.011172,0,0,9.776457,20.80017,0,2.117023,-2.117023,27.49378,70.49673,0.201047,2.212289,0,0,20.80017
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.66595,2.66595,0,-1,0,2.66595,0,0,4.440892E-16,0,0,2.806263,2.66595,0,0,12.1287,18.68314,0,2.806263,-2.806263,24.53572,62.91197,0.201047,2.932545,0,0,18.68314
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.303638,4.303638,0,-1,0,4.303638,0,0,0,0,0,4.530146,4.303638,0,0,15.24677,15.87688,0,4.530146,-4.530146,19.76052,50.66791,0.201047,4.734002,0,0,15.87688
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.60894,1.60894,0,-1,0,1.60894,0,0,0,0,0,1.693621,1.60894,0,0,20.28027,11.34674,0,1.693621,-1.693621,17.97529,46.0904,0.201047,1.769834,0,0,11.34674
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.16207,9.653114,0,0,0,17.97529,46.0904,0.201047,0,0,0,9.653114
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.94188,0.94188,0,-1,0,0.94188,0,0,1.110223E-16,0,0,0.9914527,0.94188,0,0,22.16207,9.653114,0,0.9914527,-0.9914527,16.93021,43.41071,0.201047,1.036068,0,0,9.653114
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26369,8.661662,0,0,0,16.93021,43.41071,0.201047,0,0,0,8.661662
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.22803,2.22803,0,0,0,2.22803,0,0,0,0,0,2.345295,2.22803,0,0,23.26369,8.661662,0,2.345295,-2.345295,14.45805,37.07185,0.201047,2.450833,0,0,8.661662
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.680087,1.680087,0,0,0,1.680087,0,0,2.220446E-16,0,0,1.768512,1.680087,0,0,25.86957,6.316367,0,1.768512,-1.768512,12.59388,32.29192,0.201047,1.848095,0,0,6.316367
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,13.81341,13.81341,12,0,3.372,13.81341,17.39766,0,0,0,2.403209,1.908851,1.813408,0,0,27.83458,4.547855,0.4943585,0,0.4943585,13.06287,33.49446,0.2010496,15.19475,1.922567,12,6.951064
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,5.500311,5.500311,12,0,3.372,5.500311,103.4947,0,0,0,5.692533,0,0,6.499689,6.174704,27.34022,4.992777,11.86724,0,11.86724,24.32112,62.36171,0.2010612,6.050343,4.554027,12,10.68531
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.197906,4.197906,0,-1,0,4.197906,158.1862,0,0,0,6.64051,4.418849,4.197906,0,0,15.47299,15.67329,2.221662,0,2.221662,26.42877,67.76594,0.2010254,4.617696,5.312408,0,22.3138
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.976871,3.976871,0,0,0,3.976871,219.4869,0,0,0,8.728709,4.18618,3.976871,0,0,13.25132,17.67279,4.54253,0,4.54253,30.73819,78.81571,0.2009524,4.374558,6.982967,0,26.40149
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.594333,1.594333,0,0,0,1.594333,675.1148,0.3765373,0,0,10.76358,1.678245,1.594333,0,0,8.708795,21.76106,8.708795,0,8.708795,39.00008,100,0.2008126,1.753766,8.610862,0,32.52464
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008126,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.59358,2.59358,0,0,0,2.59358,457.4645,9.134622,0,0,11.86471,2.730084,2.59358,0,0,0,29.59898,0,0,0,39.00008,100,0.2008126,2.852938,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,4.996924,4.996924,0,-1,0,4.996924,199.2026,4.694083,0,0,9.954002,5.25992,4.996924,0,0,0,29.59898,0,0,0,39.00008,100,0.2008126,5.496616,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,21.33187,20.36,12,0,3.372,20.36,37.28883,0,0.9718693,3.105056,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.2008126,23.46506,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,12.45905,12.45905,8.81682,0,2.566655,12.45905,41.54522,0,0,0,5.176138,3.833923,3.642226,0,0,1.342216,28.39098,1.342216,0,1.342216,39.00008,100,0.2008197,13.70495,4.140911,12,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008197,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,23.9656,20.36,12,0,3.372,20.36,0,0,3.605603,6.002164,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2008197,26.36216,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,8.446497,8.36,0,-1,0,8.36,0,0,0.08649717,0.9311469,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2008197,9.291147,0,0,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.981822,3.981822,0,-1,0,3.981822,0,0,4.440892E-16,0,0,4.191391,3.981822,0,0,19.55556,11.99898,0,4.191391,-4.191391,16.02993,41.10231,0.2008197,4.380004,0,0,11.99898
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,20.3891,7.417207,0,-1,0,7.417207,0,0,12.97189,15.0108,0,7.807587,7.417207,0,0,24.21266,7.807587,0,7.807587,-7.807587,7.800015,20,0.2008197,22.42801,0,0,7.807587
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.074382,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.074382,4.481821,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008197,4.481821,0,0,8.426001E-16
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.031422,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.031422,1.134564,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008197,1.134564,0,0,8.426001E-16
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.216942,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.216942,1.338636,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008197,1.338636,0,0,8.426001E-16
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,5.52712,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.52712,6.079832,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008197,6.079832,0,0,8.426001E-16
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.951052,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.951052,1.046157,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008197,1.046157,0,0,8.426001E-16
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.410458,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.410458,1.551504,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008197,1.551504,0,0,8.426001E-16
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.866513,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.866513,2.053164,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2008197,2.053164,0,0,8.426001E-16
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.37458,3.37458,12,0,3.372,3.37458,0,0,0,0,0,0,0,8.625421,8.194149,32.88775,8.426001E-16,8.194149,0,8.194149,15.57367,39.9324,0.2008819,3.712038,0,12,8.426001E-16
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.7164459,0.7164459,9.516446,0,2.743661,0.7164459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.6936,7.374734,8.36,0,8.36,23.50466,60.26824,0.2008941,0.7880905,0,12,7.374734
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,12.44514,12.44514,12,0,3.372,12.44514,21.68411,0,0,0,2.698617,0.4685678,0.4451394,0,0,16.3336,14.89873,2.230049,0,2.230049,25.62027,65.69287,0.2009058,13.68965,2.158894,12,17.59735
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,5.509066,5.509066,12,0,3.372,5.509066,105.2637,0,0,0,5.799046,0,0,6.490934,6.166388,14.10355,16.90578,11.96543,0,11.96543,36.97168,94.79899,0.2009159,6.059973,4.639237,12,22.70482
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,6.658484,0,0,8.796605,0,0,0,0,2.138121,27.67467,2.138121,0,2.138121,39.00008,100,0.2008817,0,7.037284,0,36.47128
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,6.186397,6.186397,0,0,0,6.186397,163.7528,3.618403,0,0,10.1304,6.511997,6.186397,0,0,0,29.59898,0,0,0,39.00008,100,0.2008817,6.805037,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008817,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,5.434824,5.434824,0,0,0,5.434824,236.9963,7.159466,0,0,12.88033,5.720868,5.434824,0,0,0,29.59898,0,0,0,39.00008,100,0.2008817,5.978307,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,7.380226,7.380226,0,0,0,7.380226,149.102,3.235404,0,0,11.00406,7.768659,7.380226,0,0,0,29.59898,0,0,0,39.00008,100,0.2008817,8.118249,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,7.430142,7.430142,0,-1,0,7.430142,122.6751,1.293732,0,0,9.114934,7.821202,7.430142,0,0,0,29.59898,0,0,0,39.00008,100,0.2008817,8.173156,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,9.666612,9.666612,3,0,1.095,9.666612,79.81099,0.6975324,0,0,7.715018,7.017486,6.666612,0,0,0,29.59898,0,0,0,39.00008,100,0.2008817,10.63327,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,11.04941,11.04941,5.842615,0,1.814181,11.04941,49.60298,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.2008817,12.15435,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,11.23783,11.23783,8.695552,0,2.535975,11.23783,23.81313,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.2008817,12.36161,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008817,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,8.504749,8.36,0,-1,0,8.36,0,0,0.1447496,0.9952245,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2008817,9.355225,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.597326,1.597326,0,-1,0,1.597326,0,0,2.220446E-16,0,0,1.681396,1.597326,0,0,9.777778,20.79898,0,1.681396,-1.681396,27.95172,71.67092,0.2008817,1.757059,0,0,20.79898
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.37167,8.36,0,-1,0,8.36,0,0,19.01167,21.74884,0,8.8,8.36,0,0,11.646,19.11758,0,8.8,-8.8,18.6757,47.88632,0.2008817,30.10884,0,0,19.11758
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1640186,0.1640186,0,-1,0,0.1640186,0,0,2.775558E-17,0,0,0.1726512,0.1640186,0,0,21.42377,10.31758,0,0.1726512,-0.1726512,18.49371,47.41968,0.2008817,0.1804205,0,0,10.31758
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.25703,1.25703,0,-1,0,1.25703,0,0,0,0,0,1.323189,1.25703,0,0,21.61561,10.14493,0,1.323189,-1.323189,17.09895,43.84337,0.2008817,1.382733,0,0,10.14493
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.08582,8.821742,0,0,0,17.09895,43.84337,0.2008817,0,0,0,8.821742
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.950563,3.950563,0,-1,0,3.950563,0,0,0,0,0,4.158487,3.950563,0,0,23.08582,8.821742,0,4.158487,-4.158487,12.71552,32.60382,0.2008817,4.34562,0,0,8.821742
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.863933,3.863933,0,-1,0,3.863933,0,0,0,0,0,4.067298,3.863933,0,0,27.70636,4.663254,0,4.067298,-4.067298,8.428208,21.61075,0.2008817,4.250327,0,0,4.663254
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.22558,0.5959563,0,0,0,8.428208,21.61075,0.2008817,0,0,0,0.5959563
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.468721,0.5661585,0,-1,0,0.5661585,0,0,0.9025629,1.049435,0,0.5959563,0.5661585,0,0,32.22558,0.5959563,0,0.5959563,-0.5959563,7.800015,20,0.2008817,1.615594,0,0,0.5959563
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.2033234,0.2033234,9.003324,0,2.613841,0.2033234,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008823,0.2236557,0,12,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.108488,3.108488,11.90849,0,3.348848,3.108488,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2009455,3.419337,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,4.870225,4.870225,12,0,3.372,4.870225,53.87344,8.881784E-16,0,0,2.623758,0,0,7.129775,6.773286,16.16775,15.048,9.397044,0,9.397044,32.57682,83.53014,0.2009965,5.357248,2.099006,12,17.67176
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,6.77071,23.50534,5.316298,0,5.316298,37.6203,96.46212,0.2009116,0,4.253038,0,28.82164
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,4.393742,4.393742,0,-1,0,4.393742,200.6908,2.738432,0,0,8.817835,4.624992,4.393742,0,0,1.454412,28.29001,1.454412,0,1.454412,39.00008,100,0.2008884,4.833117,7.054268,0,37.10784
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,14.89187,14.89187,6.531869,0,1.988563,14.89187,73.58867,2.158728,0,0,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008884,16.38106,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,5.91066,5.91066,0,0,0,5.91066,206.6601,5.993228,0,0,12.21498,6.221747,5.91066,0,0,0,29.59898,0,0,0,39.00008,100,0.2008884,6.501726,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,9.037088,9.037088,3,0,1.095,9.037088,139.4325,6.245809,0,0,12.60064,6.35483,6.037088,0,0,0,29.59898,0,0,0,39.00008,100,0.2008884,9.940798,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.067639,4.067639,0,0,0,4.067639,295.9811,7.757716,0,0,12.03944,4.281725,4.067639,0,0,0,29.59898,0,0,0,39.00008,100,0.2008884,4.474403,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008884,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,9.348913,9.348913,3,0,1.095,9.348913,92.58253,1.972394,0,0,8.65546,6.683066,6.348913,0,0,0,29.59898,0,0,0,39.00008,100,0.2008884,10.2838,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,6.119443,6.119443,0,0,0,6.119443,92.38226,0,8.881784E-16,0,5.65328,6.441519,6.119443,0,0,0,29.59898,0,0.7882392,-0.7882392,38.1692,97.86955,0.2008884,6.731388,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,10.25259,10.25259,8.906056,0,2.589232,10.25259,22.36727,0,0,0,2.293224,1.417403,1.346533,0,0,0.8758214,28.81074,0.8758214,0,0.8758214,39.00008,100,0.200893,11.27785,1.834579,12,31.10396
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200893,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,7.612682,7.612682,0,-1,0,7.612682,0,0,1.776357E-15,0.01395072,0,8.01335,7.612682,0,0,0,29.59898,0,8.01335,-8.01335,30.55326,78.34155,0.200893,8.373951,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.046052,4.046052,0,-1,0,4.046052,0,0,0,0,0,4.259002,4.046052,0,0,8.903722,21.58563,0,4.259002,-4.259002,26.06388,66.83034,0.200893,4.450657,0,0,21.58563
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,6.786879,6.786879,0,-1,0,6.786879,0,0,0,0,0,7.144083,6.786879,0,0,13.63595,17.32663,0,7.144083,-7.144083,18.53336,47.52134,0.200893,7.465567,0,0,17.32663
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.468012,3.468012,0,-1,0,3.468012,0,0,4.440892E-16,0,0,3.650539,3.468012,0,0,21.57382,10.18254,0,3.650539,-3.650539,14.68535,37.65467,0.200893,3.814813,0,0,10.18254
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.188597,2.188597,0,-1,0,2.188597,0,0,0,0,0,2.303786,2.188597,0,0,25.62997,6.532004,0,2.303786,-2.303786,12.25695,31.42801,0.200893,2.407456,0,0,6.532004
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.384814,1.384814,0,-1,0,1.384814,0,0,0,0,0,1.457699,1.384814,0,0,28.18973,4.228219,0,1.457699,-1.457699,10.7204,27.48815,0.200893,1.523295,0,0,4.228219
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8094,2.770519,0,0,0,10.7204,27.48815,0.200893,0,0,0,2.770519
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8094,2.770519,0,0,0,10.7204,27.48815,0.200893,0,0,0,2.770519
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.125488,2.125488,0,-1,0,2.125488,0,0,0,0,0,2.237355,2.125488,0,0,29.8094,2.770519,0,2.237355,-2.237355,8.36202,21.44103,0.200893,2.338037,0,0,2.770519
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.069761,0.5065058,0,-1,0,0.5065058,0,0,0.563255,0.670231,0,0.533164,0.5065058,0,0,32.29535,0.533164,0,0.533164,-0.533164,7.800015,20,0.200893,1.176737,0,0,0.533164
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.669137,2.669137,11.46914,0,3.237692,2.669137,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009487,2.936051,0,12,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.805983,2.805983,11.60598,0,3.272314,2.805983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2010074,3.086581,0,12,7.524
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,7.766752,7.766752,12,0,3.372,7.766752,26.08453,0,0,0,2.025921,0,0,4.233248,4.021586,16.16775,15.048,6.047507,0,6.047507,29.39917,75.38233,0.2010483,8.543427,1.620737,12,17.07392
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.05154,4.05154,9.165096,0,2.654769,4.05154,116.9322,0,0,0,4.737556,0,0,5.113556,4.857879,10.12025,20.49076,9.595434,0,9.595434,38.5022,98.72339,0.2010327,4.456694,3.790045,12,25.22831
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,10.68287,8.36,0,-1,0,8.36,81.82174,0,2.322873,3.39116,6.840297,8.8,8.36,0,0,0.5248123,29.12665,0,1.959703,-1.959703,36.43649,93.42671,0.2010327,11.75116,5.472238,0,35.96695
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,4.500171,4.500171,0,0,0,4.500171,163.477,0,0,0,7.356742,4.737022,4.500171,0,0,2.70226,27.16694,2.61972,0,2.61972,38.92178,99.79922,0.200991,4.950188,5.885394,0,34.52369
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.699171,3.699171,0,0,0,3.699171,196.6598,3.298377,0,0,7.274781,3.893864,3.699171,0,0,0.08253971,29.52469,0.08253971,0,0.08253971,39.00008,100,0.2009897,4.069088,5.819825,0,36.79947
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009897,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,8.325474,8.325474,3,0,1.095,8.325474,108.7557,3.448661,0,0,9.054423,5.605762,5.325474,0,0,0,29.59898,0,0,0,39.00008,100,0.2009897,9.158021,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,5.629207,5.629207,0,-1,0,5.629207,116.8795,0.6539091,0,0,6.57939,5.925481,5.629207,0,0,0,29.59898,0,0,0,39.00008,100,0.2009897,6.192127,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,16.98466,16.98466,12,0,3.372,16.98466,27.71279,0,0,0,4.706923,5.247012,4.984662,0,0,0,29.59898,0,0.5400887,-0.5400887,38.43077,98.54025,0.2009897,18.68313,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,12.89786,12.89786,10.70478,0,3.044309,12.89786,22.55107,0,0,0,2.908605,2.308506,2.193081,0,0,0.6000986,29.05889,0.6000986,0,0.6000986,39.00008,100,0.2009928,14.18764,2.326884,12,31.96749
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009928,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,4.528597,4.528597,0,0,0,4.528597,0,0,8.881784E-16,0,0,4.766944,4.528597,0,0,0,29.59898,0,4.766944,-4.766944,33.97528,87.11592,0.2009928,4.981457,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.787209,3.787209,0,-1,0,3.787209,0,0,4.440892E-16,0,0,3.986536,3.787209,0,0,5.296605,24.83203,0,3.986536,-3.986536,29.7731,76.34113,0.2009928,4.16593,0,0,24.83203
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,12.75391,8.36,0,-1,0,8.36,0,0,4.393912,5.669303,0,8.8,8.36,0,0,9.726089,20.8455,0,8.8,-8.8,20.49709,52.55653,0.2009928,14.0293,0,0,20.8455
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.025907,4.025907,0,-1,0,4.025907,0,0,8.881784E-16,0,0,4.237796,4.025907,0,0,19.50387,12.0455,0,4.237796,-4.237796,16.03006,41.10263,0.2009928,4.428497,0,0,12.0455
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.5629816,0.5629816,0,-1,0,0.5629816,0,0,1.110223E-16,0,0,0.5926122,0.5629816,0,0,24.21253,7.807702,0,0.5926122,-0.5926122,15.40539,39.50092,0.2009928,0.6192797,0,0,7.807702
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.374889,1.374889,0,-1,0,1.374889,0,0,2.220446E-16,0,0,1.447251,1.374889,0,0,24.87099,7.215089,0,1.447251,-1.447251,13.87985,35.58929,0.2009928,1.512378,0,0,7.215089
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,4.374736,4.374736,0,-1,0,4.374736,0,0,8.881784E-16,0,0,4.604985,4.374736,0,0,26.47904,5.767838,0,4.604985,-4.604985,9.02577,23.14296,0.2009928,4.812209,0,0,5.767838
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59569,1.162853,0,0,0,9.02577,23.14296,0.2009928,0,0,0,1.162853
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.04735,1.104711,0,-1,0,1.104711,0,0,2.94264,3.347374,0,1.162853,1.104711,0,0,31.59569,1.162853,0,1.162853,-1.162853,7.800015,20,0.2009928,4.452085,0,0,1.162853
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.858204,0,0,-1,0,0,0,0,1.858204,2.044024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009928,2.044024,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009928,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,5.714298,5.714298,12,0,3.372,5.714298,0,0,0,0,0,0,0,6.285702,5.971417,32.88775,0,5.971417,0,5.971417,13.465,34.52557,0.2010377,6.285728,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,5.701747,5.701747,12,0,3.372,5.701747,0,0,0,0,0,0,0,6.298253,5.98334,26.91634,5.374276,5.98334,0,5.98334,19.14129,49.08014,0.2010826,6.271922,0,12,5.374276
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,20.933,10.75928,10.8313,0,10.8313,29.41677,75.42745,0.2010393,0,1.977037,12,13.23058
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,14.83747,14.83747,12,0,3.372,14.83747,36.94903,0,0,0,5.482301,2.98681,2.837469,0,0,10.1017,20.50745,2.495491,0,2.495491,31.78419,81.49777,0.2010524,16.32122,4.385841,12,25.98975
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.901715,3.901715,0,-1,0,3.901715,201.1197,0,0,0,7.847116,4.107068,3.901715,0,0,7.606208,22.75339,3.740049,0,3.740049,35.33232,90.5955,0.2009929,4.291886,6.277693,0,30.60051
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.91772,2.91772,0,0,0,2.91772,310.8245,2.131546,0,0,9.068991,3.071285,2.91772,0,0,3.866159,26.11943,3.866159,0,3.866159,39.00008,100,0.2009315,3.209492,7.255192,0,35.18843
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,6.114759,6.114759,0,0,0,6.114759,195.1798,5.498189,0,0,11.93478,6.436589,6.114759,0,0,0,29.59898,0,0,0,39.00008,100,0.2009315,6.726235,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,12.9452,12.9452,4.585203,0,1.496056,12.9452,92.00871,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009315,14.23972,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009315,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,13.59583,8.36,0,-1,0,8.36,101.7685,0,5.235826,6.595408,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.2009315,14.95541,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,5.528844,5.528844,0,0,0,5.528844,154.4223,2.39332,0,0,8.537771,5.819836,5.528844,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.2009263,6.081728,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,7.686668,7.686668,3.544873,0,1.232853,7.686668,56.71879,0,0,0,4.359785,4.359785,4.141796,0,0,0,29.59898,0,0,0,39.00008,100,0.2009263,8.455335,3.487828,12,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,10.14441,10.14441,8.758236,0,2.551834,10.14441,14.3836,8.881784E-16,0,0,1.459131,1.459131,1.386174,0,0,0,29.59898,0,0,0,39.00008,100,0.2009263,11.15885,1.167305,12,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,11.19519,11.19519,11.19519,0,3.168383,11.19519,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009263,12.31471,0,12,29.59898
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3757488,0.3757488,0,-1,0,0.3757488,0,0,5.551115E-17,0,0,0.3955251,0.3757488,0,0,0,29.59898,0,0.3955251,-0.3955251,38.58316,98.93098,0.2009263,0.4133237,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,15.57224,8.36,0,-1,0,8.36,0,0,7.212244,8.769468,0,8.8,8.36,0,0,0.4394723,29.20345,0,8.8,-8.8,29.30714,75.14637,0.2009263,17.12947,0,0,29.20345
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,11.01323,8.36,0,-1,0,8.36,0,0,2.653232,3.754555,0,8.8,8.36,0,0,10.21725,20.40345,0,8.8,-8.8,20.03113,51.36177,0.2009263,12.11456,0,0,20.40345
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.469757,1.469757,0,-1,0,1.469757,0,0,2.220446E-16,0,0,1.547112,1.469757,0,0,19.99503,11.60345,0,1.547112,-1.547112,18.40033,47.18024,0.2009263,1.616732,0,0,11.60345
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.881177,3.881177,0,-1,0,3.881177,0,0,0,0,0,4.08545,3.881177,0,0,21.71404,10.05634,0,4.08545,-4.08545,14.09389,36.1381,0.2009263,4.269295,0,0,10.05634
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.380462,3.380462,0,-1,0,3.380462,0,0,4.440892E-16,0,0,3.558382,3.380462,0,0,26.25343,5.970891,0,3.558382,-3.558382,10.34302,26.52052,0.2009263,3.718509,0,0,5.970891
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.06721,2.291884,0,-1,0,2.291884,0,0,0.7753265,1.082048,0,2.412509,2.291884,0,0,30.20719,2.412509,0,2.412509,-2.412509,7.800015,20,0.2009263,3.373932,0,0,2.412509
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.527709,0,0,-1,0,0,0,0,1.527709,1.680479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009263,1.680479,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.605307,0,0,-1,0,0,0,0,2.605307,2.865838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009263,2.865838,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.593709,0,0,-1,0,0,0,0,2.593709,2.853081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009263,2.853081,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.28548,1.28548,10.08548,0,2.887627,1.28548,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200951,1.414028,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2009471,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,7.942656,7.942656,12,0,3.372,7.942656,33.85439,0,0,0,2.688938,0,0,4.057344,3.854477,16.16775,15.048,6.543415,0,6.543415,29.86963,76.58864,0.20099,8.736921,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,9.933774,9.933774,12,0,3.372,9.933774,60.38048,0,0,0,5.998061,0,0,2.066226,1.962915,9.624338,20.93707,7.960976,0,7.960976,37.42207,95.95384,0.2010359,10.92715,4.798449,12,26.93513
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,5.379599,5.379599,0,-1,0,5.379599,151.9933,0.85053,0,0,8.176628,5.662735,5.379599,0,0,1.663363,28.10195,1.663363,0,1.663363,39.00008,100,0.2010095,5.917558,6.541303,0,36.27858
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.327402,0.327402,0,0,0,0.327402,3377.656,10.71388,0,0,11.05851,0.3446336,0.327402,0,0,0,29.59898,0,0,0,39.00008,100,0.2010095,0.3601421,8.846809,0,40.65749
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,9.005173,9.005173,3,0,1.095,9.005173,124.8046,4.917635,0,0,11.23887,6.321235,6.005173,0,0,0,29.59898,0,0,0,39.00008,100,0.2010095,9.90569,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010095,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,5.135435,5.135435,0,0,0,5.135435,228.5991,6.333838,0,0,11.73956,5.405721,5.135435,0,0,0,29.59898,0,0,0,39.00008,100,0.2010095,5.648978,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.721236,2.721236,0,-1,0,2.721236,365.8235,7.090462,0,0,9.954921,2.864459,2.721236,0,0,0,29.59898,0,0,0,39.00008,100,0.2010095,2.993359,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010095,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,16.72907,16.72907,11.81644,0,3.32556,16.72907,30.91137,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.2010095,18.40197,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,7.495211,7.495211,0,0,0,7.495211,31.63223,0,0,0,2.370903,7.889696,7.495211,0,0,0,29.59898,0,5.518793,-5.518793,33.18276,85.08383,0.2010095,8.244732,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.279897,3.279897,0,0,0,3.279897,0,0,4.440892E-16,0,0,3.452523,3.279897,0,0,6.131992,24.08018,0,3.452523,-3.452523,29.54348,75.75237,0.2010095,3.607887,0,0,24.08018
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,10.15936,8.36,0,-1,0,8.36,0,0,1.799361,2.815297,0,8.8,8.36,0,0,9.968129,20.62766,0,8.8,-8.8,20.26747,51.96776,0.2010095,11.1753,0,0,20.62766
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,10.43106,8.36,0,-1,0,8.36,0,0,2.071063,3.114169,0,8.8,8.36,0,0,19.74591,11.82766,0,8.8,-8.8,10.99145,28.18315,0.2010095,11.47417,0,0,11.82766
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,8.90203,2.876278,0,-1,0,2.876278,0,0,6.025752,6.915955,0,3.027662,2.876278,0,0,29.52369,3.027662,0,3.027662,-3.027662,7.800015,20,0.2010095,9.792233,0,0,3.027662
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.053557,0,0,-1,0,0,0,0,2.053557,2.258913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010095,2.258913,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,5.10909,0,0,-1,0,0,0,0,5.10909,5.619999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010095,5.619999,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010095,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010095,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.072928,0,0,-1,0,0,0,0,5.072928,5.580222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010095,5.580222,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.954912,0,0,-1,0,0,0,0,2.954912,3.250404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010095,3.250404,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.425699,0,0,-1,0,0,0,0,2.425699,2.668269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010095,2.668269,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.985983,2.985983,11.78598,0,3.317854,2.985983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010717,3.284581,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.7909254,0.7909254,9.590925,0,2.762504,0.7909254,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2010852,0.8700179,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.883036,3.883036,11.83036,0,3.329081,3.883036,67.6354,0,0,0,2.626307,0,0,7.947324,7.549958,16.16775,15.048,10.17626,0,10.17626,33.31605,85.42561,0.2011195,4.271339,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.024693,1.024693,0,0,0,1.024693,547.0938,0,0,0,5.606031,1.078624,1.024693,0,0,5.991488,24.20664,4.527407,0,4.527407,37.61113,96.4386,0.2010479,1.127162,4.484825,0,29.81267
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,11.1028,8.36,0,-1,0,8.36,100.5512,0,2.7428,3.85308,8.406077,8.8,8.36,0,0,1.464081,28.28131,0,0.3939231,-0.3939231,37.1959,95.3739,0.2010479,12.21308,6.724862,0,36.68738
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,5.678155,5.678155,0,0,0,5.678155,188.1886,2.806864,0,0,10.68564,5.977005,5.678155,0,0,1.901774,27.88738,1.901774,0,1.901774,39.00008,100,0.2010179,6.245971,8.548514,0,38.57302
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,7.184257,7.184257,0,0,0,7.184257,173.2532,4.88458,0,0,12.44695,7.562376,7.184257,0,0,0,29.59898,0,0,0,39.00008,100,0.2010179,7.902682,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.865932,0.865932,0,0,0,0.865932,1434.237,11.50801,0,0,12.41952,0.9115074,0.865932,0,0,0,29.59898,0,0,0,39.00008,100,0.2010179,0.9525253,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.99266,2.99266,0,0,0,2.99266,404.2305,8.947076,0,0,12.09724,3.150168,2.99266,0,0,0,29.59898,0,0,0,39.00008,100,0.2010179,3.291926,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,4.526143,4.526143,0,-1,0,4.526143,244.6395,6.308373,0,0,11.07273,4.764361,4.526143,0,0,0,29.59898,0,0,0,39.00008,100,0.2010179,4.978757,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,15.23975,15.23975,7.707461,0,2.285988,15.23975,52.02662,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.2010179,16.76373,6.342983,12,37.52771
