Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,5.378607,5.378607,0,0,0,5.378607,96.19588,0,0,0,5.173998,5.661692,5.378607,0,0,0,29.59898,0,0.4876935,-0.4876935,38.486,98.68186,0.2010179,5.916468,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,5.399771,5.399771,0,0,0,5.399771,43.93923,0,0,0,2.372617,5.683969,5.399771,0,0,0.5418817,29.11128,0,3.311352,-3.311352,34.99553,89.73196,0.2010179,5.939748,1.898094,0,31.4839
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.8903276,0.8903276,0,0,0,0.8903276,0,0,1.110223E-16,0,0,0.937187,0.8903276,0,0,4.221161,25.79993,0,0.937187,-0.937187,34.00765,87.19893,0.2010179,0.9793603,0,0,25.79993
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,7.322163,7.322163,0,-1,0,7.322163,0,0,8.881784E-16,0,0,7.70754,7.322163,0,0,5.26248,24.86275,0,7.70754,-7.70754,25.88319,66.36702,0.2010179,8.054379,0,0,24.86275
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,9.159307,8.36,0,-1,0,8.36,0,0,0.7993072,1.715238,0,8.8,8.36,0,0,13.82641,17.1552,0,8.8,-8.8,16.60718,42.58242,0.2010179,10.07524,0,0,17.1552
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.9002277,0.9002277,0,-1,0,0.9002277,0,0,0,0,0,0.9476082,0.9002277,0,0,23.60419,8.355206,0,0.9476082,-0.9476082,15.60831,40.02122,0.2010179,0.9902505,0,0,8.355206
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,4.498146,4.498146,0,-1,0,4.498146,0,0,8.881784E-16,0,0,4.73489,4.498146,0,0,24.65709,7.407598,0,4.73489,-4.73489,10.6173,27.22378,0.2010179,4.94796,0,0,7.407598
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.336926,2.539072,0,-1,0,2.539072,0,0,0.7978545,1.131547,0,2.672707,2.539072,0,0,29.91808,2.672707,0,2.672707,-2.672707,7.800015,20,0.2010179,3.670619,0,0,2.672707
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,4.599538,0,0,-1,0,0,0,0,4.599538,5.059492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010179,5.059492,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010179,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.266754,0,0,-1,0,0,0,0,3.266754,3.593429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010179,3.593429,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3207236,0,0,-1,0,0,0,0,0.3207236,0.3527959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010179,0.3527959,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4279124,0,0,-1,0,0,0,0,0.4279124,0.4707037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010179,0.4707037,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.062391,1.062391,9.862391,0,2.831185,1.062391,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010374,1.16863,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.916448,1.916448,10.71645,0,3.047261,1.916448,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2010758,2.108093,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,13.20701,13.20701,12,0,3.372,13.20701,21.10898,0,0,0,2.787864,1.270532,1.207005,0,0,16.16775,15.048,1.517333,0,1.517333,25.10147,64.36261,0.2010836,14.52771,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,6.828334,6.828334,12,0,3.372,6.828334,69.73164,0,0,0,4.761509,0,0,5.171666,4.913083,14.65042,16.4136,9.674592,0,9.674592,34.27959,87.89622,0.2011295,7.511168,3.809207,12,21.17511
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,3.429044,0,0,8.404873,0,0,0,0,4.975829,25.12073,4.975829,0,4.975829,39.00008,100,0.201051,0,6.723898,0,33.5256
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,14.33041,14.33041,5.970406,0,1.846513,14.33041,72.5102,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201051,15.76345,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201051,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,11.28486,11.28486,3,0,1.095,11.28486,91.86188,1.645579,0,0,10.36649,8.720909,8.284863,0,0,0,29.59898,0,0,0,39.00008,100,0.201051,12.41335,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201051,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,12.07748,8.36,0,-1,0,8.36,98.11433,0,3.717478,4.925226,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.201051,13.28523,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.017266,1.017266,0,0,0,1.017266,591.5684,4.282971,0,0,6.017823,1.070806,1.017266,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.2010406,1.118992,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010406,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010406,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,9.915459,9.915459,9.915459,0,2.844611,9.915459,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010406,10.907,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,13.97154,8.36,0,-1,0,8.36,0,0,5.611542,7.008696,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2010406,15.3687,0,0,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,12.89697,8.36,0,-1,0,8.36,0,0,4.53697,5.826667,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2010406,14.18667,0,0,20.79898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,5.446695,5.446695,0,-1,0,5.446695,0,0,8.881784E-16,0,0,5.733364,5.446695,0,0,19.55556,11.99898,0,5.733364,-5.733364,14.40455,36.93468,0.2010406,5.991365,0,0,11.99898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4273316,0.4273316,0,-1,0,0.4273316,0,0,5.551115E-17,0,0,0.4498228,0.4273316,0,0,25.92596,6.265615,0,0.4498228,-0.4498228,13.9304,35.7189,0.2010406,0.4700648,0,0,6.265615
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.4914206,0.4914206,0,-1,0,0.4914206,0,0,5.551115E-17,0,0,0.5172848,0.4914206,0,0,26.42576,5.815792,0,0.5172848,-0.5172848,13.38513,34.32079,0.2010406,0.5405626,0,0,5.815792
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,4.775788,4.775788,0,-1,0,4.775788,0,0,8.881784E-16,0.2197851,0,5.027145,4.775788,0,0,27.00052,5.298507,0,5.027145,-5.027145,8.086056,20.73343,0.2010406,5.253367,0,0,5.298507
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1522998,0.1522998,0,-1,0,0.1522998,0,0,2.775558E-17,0,0,0.1603156,0.1522998,0,0,32.58624,0.2713618,0,0.1603156,-0.1603156,7.917068,20.30013,0.2010406,0.1675298,0,0,0.2713618
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1984432,0.1054939,0,-1,0,0.1054939,0,0,0.09294935,0.1127937,0,0.1110462,0.1054939,0,0,32.76437,0.1110462,0,0.1110462,-0.1110462,7.800015,20,0.2010406,0.2182876,0,0,0.1110462
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.212456,0,0,-1,0,0,0,0,2.212456,2.433702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010406,2.433702,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.18223,0,0,-1,0,0,0,0,3.18223,3.500453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010406,3.500453,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.851505,1.851505,10.6515,0,3.030831,1.851505,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010774,2.036655,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,4.922076,4.922076,12,0,3.372,4.922076,0,8.881784E-16,0,0,0,0,0,7.077924,6.724028,24.52775,7.524,6.724028,0,6.724028,22.10998,56.69215,0.2011273,5.414284,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,5.6509,5.6509,12,0,3.372,5.6509,22.50842,0,0,0,1.271928,0,0,6.3491,6.031644,17.80373,13.57563,7.303573,0,7.303573,29.03876,74.45821,0.2011786,6.215991,1.017543,12,14.84755
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.068027,0,2.377211,0,0,0,0,0,2.835528,0,0,8.068027,7.664625,10.50015,20.14884,10.50015,0,10.50015,39.00008,100,0.2011248,0,2.268422,12,22.98437
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,6.490008,6.490008,0,-1,0,6.490008,76.14754,0,0,0,4.941982,6.831588,6.490008,0,0,0,29.59898,0,1.889606,-1.889606,37.00826,94.89278,0.2011248,7.139009,3.953585,0,34.54096
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,7.916982,7.916982,4.879688,0,1.570561,7.916982,66.9032,0,0,0,5.296714,3.197152,3.037294,0,0,2.099562,27.70937,2.099562,0,2.099562,39.00008,100,0.2011331,8.70868,4.237371,12,33.00609
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,12.07689,12.07689,5.487843,0,1.724424,12.07689,57.43068,0,0,0,6.935842,6.935842,6.58905,0,0,0,29.59898,0,0,0,39.00008,100,0.2011331,13.28458,5.548674,12,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,15.25061,15.25061,8.230608,0,2.418344,15.25061,48.45365,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.2011331,16.77567,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,14.42362,14.42362,6.329904,0,1.937466,14.42362,59.06769,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.2011331,15.86598,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,14.45047,8.36,0,-1,0,8.36,69.44329,0,6.090473,7.53552,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.2011331,15.89552,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.2010811,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,9.015559,9.015559,7.40227,0,2.208774,9.015559,19.0063,3.400058E-16,0,0,1.713524,1.698199,1.613289,0,0,0.01532556,29.58519,0.01532556,0,0.01532556,39.00008,100,0.2010812,9.917115,1.370819,12,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,10.32861,10.32861,8.980226,0,2.607997,10.32861,13.74191,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.2010812,11.36147,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,14.11336,14.11336,12,0,3.372,14.11336,0,0,0,0,0,2.224591,2.113362,0,0,0,29.59898,0,2.224591,-2.224591,36.65515,93.98738,0.2010812,15.5247,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,11.83523,8.36,0,-1,0,8.36,0,0,3.475228,4.658751,0,8.8,8.36,0,0,2.471768,27.37439,0,8.8,-8.8,27.37914,70.20278,0.2010812,13.01875,0,0,27.37439
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,13.19681,8.36,0,-1,0,8.36,0,0,4.836813,6.156495,0,8.8,8.36,0,0,12.24955,18.57439,0,8.8,-8.8,18.10312,46.41817,0.2010812,14.51649,0,0,18.57439
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.480483,1.480483,0,-1,0,1.480483,0,0,2.220446E-16,0,0,1.558404,1.480483,0,0,22.02732,9.774387,0,1.558404,-1.558404,16.46042,42.20613,0.2010812,1.628532,0,0,9.774387
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75888,8.215983,0,0,0,16.46042,42.20613,0.2010812,0,0,0,8.215983
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,4.830365,4.830365,0,-1,0,4.830365,0,0,8.881784E-16,0,0,5.084595,4.830365,0,0,23.75888,8.215983,0,5.084595,-5.084595,11.10079,28.4635,0.2010812,5.313402,0,0,8.215983
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.861069,1.861069,0,-1,0,1.861069,0,0,2.220446E-16,0,0,1.95902,1.861069,0,0,29.40843,3.131389,0,1.95902,-1.95902,9.0358,23.16867,0.2010812,2.047176,0,0,3.131389
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.09093549,0.09093549,0,-1,0,0.09093549,0,0,1.387779E-17,0,0,0.09572157,0.09093549,0,0,31.58512,1.172368,0,0.09572157,-0.09572157,8.934901,22.90996,0.2010812,0.100029,0,0,1.172368
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.76543,1.022814,0,-1,0,1.022814,0,0,2.742615,3.119159,0,1.076647,1.022814,0,0,31.69148,1.076647,0,1.076647,-1.076647,7.800015,20,0.2010812,4.141973,0,0,1.076647
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010812,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.838049,0,0,-1,0,0,0,0,3.838049,4.221854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010812,4.221854,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4087962,0.4087962,9.208797,0,2.665825,0.4087962,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010862,0.4496759,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.104959,1.104959,9.904959,0,2.841955,1.104959,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2011065,1.215455,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,7.060283,7.060283,12,0,3.372,7.060283,30.95891,0,0,0,2.185787,0,0,4.939717,4.692731,16.16775,15.048,6.878518,0,6.878518,30.18754,77.40379,0.2011524,7.766311,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,8.501186,8.501186,11.9666,0,3.363549,8.501186,66.36057,0,0,0,5.641435,0,0,3.46541,3.29214,9.289235,21.23867,8.933575,0,8.933575,38.66267,99.13485,0.2012057,9.351305,4.513148,12,26.8801
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,8.263427,8.263427,0,-1,0,8.263427,102.9716,0,0,0.7297689,8.508986,8.698343,8.263427,0,0,0.3556605,29.27888,0,0.189358,-0.189358,38.46307,98.62305,0.2012057,9.089769,6.807189,0,37.78787
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,4.67526,4.67526,0,0,0,4.67526,224.772,5.021293,0,0,10.50868,4.921327,4.67526,0,0,0.5660583,29.08953,0.5660583,0,0.5660583,39.00008,100,0.2011969,5.142786,8.406941,0,39.5982
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,11.33674,11.33674,3,0,1.095,11.33674,102.7698,2.875224,0,0,11.65074,8.77552,8.336744,0,0,0,29.59898,0,0,0,39.00008,100,0.2011969,12.47042,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011969,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011969,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011969,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,12.70809,12.70809,4.808617,0,1.55258,12.70809,65.4326,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.2011969,13.9789,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1736315,0.1736315,0,0,0,0.1736315,2268.879,3.756718,0,0,3.939488,0.18277,0.1736315,0,0,0,29.59898,0,0,0,39.00008,100,0.2011969,0.1909946,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,7.196453,7.196453,0,0,0,7.196453,18.09766,0,8.881784E-16,0,1.30239,7.575214,7.196453,0,0,0,29.59898,0,6.272824,-6.272824,32.38794,83.04584,0.2011969,7.916099,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,11.53207,11.53207,12,0,3.372,11.53207,0,0,0,0,0,0,0,0.4679289,0.4445325,6.969804,23.32615,0.4445325,0,0.4445325,32.80966,84.12717,0.2012002,12.68528,0,12,23.32615
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,6.203113,6.203113,0,-1,0,6.203113,0,0,8.881784E-16,0,0,6.529593,6.203113,0,0,6.525272,23.72623,0,6.529593,-6.529593,25.92687,66.47901,0.2012002,6.823424,0,0,23.72623
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.7725292,0.7725292,0,-1,0,0.7725292,0,0,1.110223E-16,0,0,0.8131887,0.7725292,0,0,13.78037,17.19664,0,0.8131887,-0.8131887,25.06969,64.28113,0.2012002,0.8497822,0,0,17.19664
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,8.315867,8.315867,0,-1,0,8.315867,0,0,1.776357E-15,0.7874546,0,8.753545,8.315867,0,0,14.68392,16.38345,0,8.753545,-8.753545,15.84264,40.62208,0.2012002,9.147454,0,0,16.38345
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.792736,2.792736,0,-1,0,2.792736,0,0,0,0,0,2.939723,2.792736,0,0,24.41008,7.629907,0,2.939723,-2.939723,12.7439,32.67661,0.2012002,3.07201,0,0,7.629907
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.8434265,0.8434265,0,-1,0,0.8434265,0,0,1.110223E-16,0,0,0.8878173,0.8434265,0,0,27.67644,4.690185,0,0.8878173,-0.8878173,11.80806,30.27702,0.2012002,0.9277691,0,0,4.690185
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.6629,3.802367,0,0,0,11.80806,30.27702,0.2012002,0,0,0,3.802367
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.643577,1.643577,0,-1,0,1.643577,0,0,2.220446E-16,0,0,1.730081,1.643577,0,0,28.6629,3.802367,0,1.730081,-1.730081,9.984398,25.60097,0.2012002,1.807935,0,0,3.802367
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.58521,2.072287,0,0,0,9.984398,25.60097,0.2012002,0,0,0,2.072287
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,5.466079,1.968672,0,-1,0,1.968672,0,0,3.497407,4.044015,0,2.072287,1.968672,0,0,30.58521,2.072287,0,2.072287,-2.072287,7.800015,20,0.2012002,6.012687,0,0,2.072287
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,4.717896,0,0,-1,0,0,0,0,4.717896,5.189686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012002,5.189686,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.762708,2.762708,11.56271,0,3.261365,2.762708,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012566,3.038978,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.937201,3.937201,12,0,3.372,3.937201,0,0,0,0,0,0,0,8.062799,7.659659,24.52775,7.524,7.659659,0,7.659659,22.9976,58.96808,0.2013131,4.330921,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,6.862687,6.862687,12,0,3.372,6.862687,31.16141,0,0,0,2.13851,0,0,5.137313,4.880447,16.8681,14.41769,7.018957,0,7.018957,29.65637,76.04181,0.20136,7.548956,1.710808,12,16.5562
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.948919,3.948919,8.828105,0,2.56951,3.948919,119.353,0,0,0,4.713152,0,0,4.879186,4.635226,9.849137,20.73475,9.348379,0,9.348379,38.52502,98.7819,0.201341,4.343811,3.770522,12,25.44791
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,11.8713,8.36,0,-1,0,8.36,87.8248,0,3.511296,4.698426,7.342153,8.8,8.36,0,0,0.5007585,29.1483,0,1.457847,-1.457847,36.98831,94.84164,0.201341,13.05843,5.873723,0,36.49045
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.372653,3.372653,0,0,0,3.372653,289.9491,4.108228,0,0,9.778978,3.550161,3.372653,0,0,2.120588,27.69045,2.120588,0,2.120588,39.00008,100,0.2013078,3.709919,7.823183,0,37.46943
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,4.700372,4.700372,0,0,0,4.700372,243.9974,6.521026,0,0,11.46879,4.94776,4.700372,0,0,0,29.59898,0,0,0,39.00008,100,0.2013078,5.170409,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,11.45175,11.45175,3.091749,0,1.118212,11.45175,99.73531,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013078,12.59692,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,7.83042,7.83042,3,0,1.095,7.83042,129.5056,5.056183,0,0,10.14083,5.084652,4.83042,0,0,0,29.59898,0,0,0,39.00008,100,0.2013078,8.613461,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,11.01434,8.36,0,-1,0,8.36,111.3751,0.5109593,2.654339,3.755773,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013078,12.11577,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,5.090575,5.090575,0,0,0,5.090575,122.0139,0.8527096,0,0,6.211209,5.3585,5.090575,0,0,0,29.59898,0,0,0,39.00008,100,0.2013078,5.599632,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,5.926103,5.926103,0,0,0,5.926103,79.66925,0,0,0,4.721282,6.238003,5.926103,0,0,0,29.59898,0,1.516721,-1.516721,37.40131,95.90061,0.2013078,6.518713,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.81706,2.81706,0,0,0,2.81706,86.61703,0,0,0,2.440053,2.965326,2.81706,0,0,1.685246,28.08226,0,0.5252725,-0.5252725,36.84763,94.4809,0.2013078,3.098766,1.952043,0,30.52231
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,16.25403,16.25403,12,0,3.372,16.25403,0,0,0,0,0,4.477925,4.254029,0,0,2.268882,27.55698,0,4.477925,-4.477925,32.12748,82.37799,0.2013078,17.87943,0,12,27.55698
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,8.315664,8.315664,0,-1,0,8.315664,0,0,1.776357E-15,0.7872303,0,8.75333,8.315664,0,0,7.244354,23.07906,0,8.75333,-8.75333,22.90066,58.71952,0.2013078,9.14723,0,0,23.07906
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,4.460321,4.460321,0,-1,0,4.460321,0,0,8.881784E-16,0,0,4.695075,4.460321,0,0,16.97028,14.32573,0,4.695075,-4.695075,17.95162,46.02969,0.2013078,4.906353,0,0,14.32573
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.691357,2.691357,0,-1,0,2.691357,0,0,4.440892E-16,0,0,2.833007,2.691357,0,0,22.18703,9.630653,0,2.833007,-2.833007,14.96536,38.37265,0.2013078,2.960492,0,0,9.630653
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33481,6.797647,0,0,0,14.96536,38.37265,0.2013078,0,0,0,6.797647
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33481,6.797647,0,0,0,14.96536,38.37265,0.2013078,0,0,0,6.797647
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,4.393711,4.393711,0,-1,0,4.393711,0,0,8.881784E-16,0,0,4.624959,4.393711,0,0,25.33481,6.797647,0,4.624959,-4.624959,10.09023,25.87233,0.2013078,4.833082,0,0,6.797647
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.137553,1.137553,0,-1,0,1.137553,0,0,2.220446E-16,0,0,1.197425,1.137553,0,0,30.47366,2.172688,0,1.197425,-1.197425,8.828033,22.63594,0.2013078,1.251309,0,0,2.172688
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.400311,0.9265006,0,-1,0,0.9265006,0,0,0.4738108,0.613842,0,0.9752638,0.9265006,0,0,31.80413,0.9752638,0,0.9752638,-0.9752638,7.800015,20,0.2013078,1.540343,0,0,0.9752638
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.213166,0,0,-1,0,0,0,0,2.213166,2.434482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013078,2.434482,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.295664,0,0,-1,0,0,0,0,1.295664,1.42523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013078,1.42523,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.095857,3.095857,11.89586,0,3.345652,3.095857,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013692,3.405443,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013651,0,0,12,7.524
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,10.73318,10.73318,12,0,3.372,10.73318,16.29872,0,0,0,1.749371,0,0,1.266817,1.203476,16.16775,15.048,2.952847,0,2.952847,26.46332,67.85452,0.2013829,11.8065,1.399497,12,16.79737
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.383412,0,2.457003,0,0,0,0,0,5.250665,0,0,8.383412,7.964242,13.21491,17.70556,13.21491,0,13.21491,39.00008,100,0.2012939,0,4.200532,12,22.95623
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,18.22583,8.36,0,-1,0,8.36,86.2149,0,9.86583,11.68841,7.207566,8.8,8.36,0,0,0,29.59898,0,1.592434,-1.592434,37.32151,95.69598,0.2012939,20.04841,5.766053,0,36.80655
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,5.653807,5.653807,0,0,0,5.653807,175.8002,2.218654,0,0,9.939401,5.951375,5.653807,0,0,1.769371,28.00654,1.769371,0,1.769371,39.00008,100,0.2012662,6.219187,7.951521,0,37.94595
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.7867402,0.7867402,0,0,0,0.7867402,1431.472,10.43382,0,0,11.26197,0.8281476,0.7867402,0,0,0,29.59898,0,0,0,39.00008,100,0.2012662,0.8654143,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,5.124619,5.124619,0,0,0,5.124619,246.1849,7.221703,0,0,12.61604,5.394336,5.124619,0,0,0,29.59898,0,0,0,39.00008,100,0.2012662,5.637081,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,5.148687,5.148687,0,0,0,5.148687,218.9328,5.852495,0,0,11.27217,5.419671,5.148687,0,0,0,29.59898,0,0,0,39.00008,100,0.2012662,5.663556,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,11.68658,8.36,0,-1,0,8.36,116.0439,0.9012702,3.326576,4.495234,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012662,12.85523,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.848626,2.848626,0,0,0,2.848626,261.4099,4.448037,0,0,7.44659,2.998553,2.848626,0,0,0,29.59898,0,0,0,39.00008,100,0.2012662,3.133488,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012662,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,9.306027,9.306027,7.609339,0,2.261163,9.306027,19.19173,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.2012662,10.23663,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,17.94142,17.94142,12,0,3.372,17.94142,0,0,0,0,0,6.254123,5.941417,0,0,0,29.59898,0,6.254123,-6.254123,32.40765,83.09638,0.2012662,19.73556,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.985397,1.985397,0,-1,0,1.985397,0,0,0,0,0,2.089892,1.985397,0,0,6.949025,23.34486,0,2.089892,-2.089892,30.20471,77.44783,0.2012662,2.183937,0,0,23.34486
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.888679,2.888679,0,-1,0,2.888679,0,0,4.440892E-16,0,0,3.040715,2.888679,0,0,9.271128,21.25496,0,3.040715,-3.040715,26.99952,69.2294,0.2012662,3.177547,0,0,21.25496
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,16.77356,8.36,0,-1,0,8.36,0,0,8.413561,10.09092,0,8.8,8.36,0,0,12.6497,18.21425,0,8.8,-8.8,17.72351,45.44479,0.2012662,18.45092,0,0,18.21425
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.079499,1.079499,0,-1,0,1.079499,0,0,2.220446E-16,0,0,1.136315,1.079499,0,0,22.42748,9.414248,0,1.136315,-1.136315,16.52572,42.37357,0.2012662,1.187449,0,0,9.414248
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.473184,2.473184,0,-1,0,2.473184,0,0,4.440892E-16,0,0,2.603352,2.473184,0,0,23.69005,8.277933,0,2.603352,-2.603352,13.78155,35.33724,0.2012662,2.720502,0,0,8.277933
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.49077,1.49077,0,-1,0,1.49077,0,0,2.220446E-16,0,0,1.569231,1.49077,0,0,26.58266,5.674582,0,1.569231,-1.569231,12.12743,31.09593,0.2012662,1.639847,0,0,5.674582
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.772438,2.772438,0,-1,0,2.772438,0,0,4.440892E-16,0,0,2.918355,2.772438,0,0,28.32625,4.10535,0,2.918355,-2.918355,9.051219,23.20821,0.2012662,3.049681,0,0,4.10535
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.44856,1.127646,0,-1,0,1.127646,0,0,0.3209143,0.4657703,0,1.186995,1.127646,0,0,31.56887,1.186995,0,1.186995,-1.186995,7.800015,20,0.2012662,1.593416,0,0,1.186995
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.321854,0,0,-1,0,0,0,0,1.321854,1.454039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012662,1.454039,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.004467,0,0,-1,0,0,0,0,1.004467,1.104913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012662,1.104913,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.030897,1.030897,9.830897,0,2.823217,1.030897,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012846,1.133987,0,12,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2012806,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,9.860116,9.860116,12,0,3.372,9.860116,4.025641,0,0,0,0.3969329,0,0,2.139884,2.03289,16.16775,15.048,2.429823,0,2.429823,25.96713,66.58226,0.2012975,10.84613,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,7.204334,7.204334,12,0,3.372,7.204334,13.5627,0,0,0,0.9771022,0,0,4.795666,4.555882,13.73793,17.23484,5.532985,0,5.532985,31.21618,80.04134,0.2013358,7.924767,0.7816818,12,18.21194
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.190027,1.190027,0,-1,0,1.190027,121.6061,0,0,0,1.447146,1.25266,1.190027,0,0,8.204946,22.21453,0.1944857,0,0.1944857,31.40069,80.51443,0.2013328,1.30903,1.157717,0,23.66167
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,10.9829,10.9829,12,0,3.372,10.9829,22.13266,0,0,0,2.430808,0,0,1.017098,0.9662427,8.01046,22.38956,3.397051,0,3.397051,34.62341,88.77781,0.2013523,12.08119,1.944646,12,24.82037
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.591224,3.591224,0,0,0,3.591224,98.90057,0,0,0,3.551741,3.780236,3.591224,0,0,4.61341,25.44691,0,0.2284949,-0.2284949,34.38256,88.16023,0.2013523,3.950347,2.841393,0,28.99865
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,4.867293,25.21841,2.351907,0,2.351907,36.61377,93.88129,0.2013156,0,1.881526,0,27.57032
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,7.528843,7.528843,0,0,0,7.528843,9.958386,0,8.881784E-16,0,0.7497512,7.925097,7.528843,0,0,2.515385,27.33513,0,7.175346,-7.175346,29.05029,74.48779,0.2013156,8.281727,0.599801,0,28.08488
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,10.48799,20.15978,0.0552393,0,0.0552393,29.1027,74.62215,0.2013148,0,0.04419144,0,20.21502
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,12.59917,12.59917,12,0,3.372,12.59917,5.882388,0,0,0,0.741132,0.6307042,0.599169,0,0,10.43275,20.2095,0.1104279,0,0.1104279,29.20746,74.89078,0.2013153,13.85909,0.5929056,12,20.95063
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,5.523332,5.523332,12,0,3.372,5.523332,0.7238343,8.881784E-16,0,0,0.03997977,0,0,6.476668,6.152834,10.32233,20.30889,6.192814,0,6.192814,35.08248,89.9549,0.2013605,6.075665,0.03198382,12,20.34887
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,4.129511,25.88242,0.1359952,0,0.1359952,35.21149,90.28571,0.2013584,0,0.1087962,0,26.01841
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.993516,26.00481,0,0,0,35.21149,90.28571,0.2013584,0,0,0,26.00481
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.500386,1.500386,0,-1,0,1.500386,0,0,2.220446E-16,0,0,1.579353,1.500386,0,0,3.993516,26.00481,0,1.579353,-1.579353,33.54671,86.01704,0.2013584,1.650424,0,0,26.00481
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.748353,24.42546,0,0,0,33.54671,86.01704,0.2013584,0,0,0,24.42546
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,5.916087,5.916087,0,-1,0,5.916087,0,0,8.881784E-16,0,0,6.22746,5.916087,0,0,5.748353,24.42546,0,6.22746,-6.22746,26.98239,69.18549,0.2013584,6.507695,0,0,24.42546
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3168464,0.3168464,0,-1,0,0.3168464,0,0,5.551115E-17,0,0,0.3335225,0.3168464,0,0,12.66775,18.198,0,0.3335225,-0.3335225,26.63083,68.28404,0.2013584,0.348531,0,0,18.198
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.807184,0.807184,0,-1,0,0.807184,0,0,1.110223E-16,0,0,0.8496673,0.807184,0,0,13.03833,17.86448,0,0.8496673,-0.8496673,25.7352,65.98756,0.2013584,0.8879024,0,0,17.86448
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.643475,3.643475,0,-1,0,3.643475,0,0,0,0,0,3.835237,3.643475,0,0,13.98241,17.01481,0,3.835237,-3.835237,21.69251,55.6217,0.2013584,4.007823,0,0,17.01481
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.858895,3.858895,0,-1,0,3.858895,0,0,0,0,0,4.061995,3.858895,0,0,18.24378,13.17957,0,4.061995,-4.061995,17.41079,44.64296,0.2013584,4.244784,0,0,13.17957
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.037747,5.037747,0,-1,0,5.037747,0,0,8.881784E-16,0,0,5.302892,5.037747,0,0,22.75711,9.117579,0,5.302892,-5.302892,11.82105,30.31032,0.2013584,5.541522,0,0,9.117579
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.481616,1.481616,0,-1,0,1.481616,0,0,2.220446E-16,0,0,1.559596,1.481616,0,0,28.64921,3.814688,0,1.559596,-1.559596,10.17709,26.09505,0.2013584,1.629778,0,0,3.814688
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.918271,1.918271,0,-1,0,1.918271,0,0,4.440892E-16,0,0,2.019233,1.918271,0,0,30.3821,2.255092,0,2.019233,-2.019233,8.048633,20.63748,0.2013584,2.110098,0,0,2.255092
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.245814,3.245814,12,0,3.372,3.245814,0,0,0,0,0,0,0,8.754187,8.316477,32.62569,0.2358591,8.316477,0,8.316477,15.93834,40.86745,0.2014192,3.570395,0,12,0.2358591
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.82031,0.82031,9.62031,0,2.769938,0.82031,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.30921,7.720688,8.36,0,8.36,23.86933,61.20329,0.2014329,0.902341,0,12,7.720688
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,15.94921,15.24469,10.41157,0,10.41157,33.74662,86.52961,0.2013968,0,1.641259,12,17.29626
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,9.482307,9.482307,11.78674,0,3.318046,9.482307,32.81811,0,0,0,3.111914,0,0,2.304436,2.189214,5.537636,24.6151,5.301128,0,5.301128,38.77571,99.42469,0.2014285,10.43054,2.489531,12,27.72702
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,4.364184,0,0,4.600692,0,0,0,0,0.2365079,29.38612,0.2365079,0,0.2365079,39.00008,100,0.2014249,0,3.680553,0,33.98681
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.6069825,0.6069825,0,0,0,0.6069825,1132.637,6.235981,0,0,6.87491,0.6389289,0.6069825,0,0,0,29.59898,0,0,0,39.00008,100,0.2014249,0.6676808,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,9.550565,9.550565,3.297698,0,1.170318,9.550565,68.91702,0,0,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.2014249,10.50562,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,5.978404,5.978404,0,0,0,5.978404,118.0471,0.7642736,0,0,7.05733,6.293057,5.978404,0,0,0,29.59898,0,0,0,39.00008,100,0.2014249,6.576244,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,9.236171,9.236171,3,0,1.095,9.236171,79.91275,0.8164878,0,0,7.380878,6.564391,6.236171,0,0,0,29.59898,0,0,0,39.00008,100,0.2014249,10.15979,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,11.76627,8.36,0,-1,0,8.36,108.2922,0.2532272,3.40627,4.582897,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014249,12.9429,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,20.74157,20.36,12,0,3.372,20.36,36.79176,0,0.381567,2.455724,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.2014249,22.81572,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.002435,4.002435,0,0,0,4.002435,85.1859,0,0,0,3.40951,4.213089,4.002435,0,0,1.454664,28.28978,0,0.803579,-0.803579,36.77301,94.2896,0.2014249,4.402678,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2173732,0.2173732,0,0,0,0.2173732,954.5685,0,0,0,2.074976,0.2288139,0.2173732,0,0,2.34753,27.4862,1.846162,0,1.846162,38.52444,98.78042,0.2013962,0.2391105,1.659981,0,29.56118
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.115846,3.115846,0,0,0,3.115846,0,0,4.440892E-16,0,0,3.279838,3.115846,0,0,0.5013672,29.14775,0,3.279838,-3.279838,35.06719,89.91569,0.2013962,3.42743,0,0,29.14775
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,5.759981,5.759981,0,-1,0,5.759981,0,0,0,0,0,6.063138,5.759981,0,0,4.145631,25.86791,0,6.063138,-6.063138,28.67608,73.52826,0.2013962,6.335979,0,0,25.86791
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,7.44934,7.44934,0,-1,0,7.44934,0,0,0,0,0,7.841411,7.44934,0,0,10.88245,19.80477,0,7.841411,-7.841411,20.41051,52.33453,0.2013962,8.194274,0,0,19.80477
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,29.17718,8.36,0,-1,0,8.36,0,0,20.81717,23.73489,0,8.8,8.36,0,0,19.59513,11.96336,0,8.8,-8.8,11.13449,28.54992,0.2013962,32.09489,0,0,11.96336
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.175309,2.175309,0,-1,0,2.175309,0,0,4.440892E-16,0,0,2.289799,2.175309,0,0,29.37291,3.163361,0,2.289799,-2.289799,8.720831,22.36106,0.2013962,2.39284,0,0,3.163361
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,4.761373,0.829884,0,-1,0,0.829884,0,0,3.931489,4.407626,0,0.8735621,0.829884,0,0,31.91713,0.8735621,0,0.8735621,-0.8735621,7.800015,20,0.2013962,5.23751,0,0,0.8735621
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.9713978,0,0,-1,0,0,0,0,0.9713978,1.068538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013962,1.068538,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.526296,0,0,-1,0,0,0,0,1.526296,1.678926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013962,1.678926,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.087259,0,0,-1,0,0,0,0,2.087259,2.295985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013962,2.295985,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013962,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.896018,0,0,-1,0,0,0,0,2.896018,3.185619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013962,3.185619,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,6.580314,6.580314,12,0,3.372,6.580314,0,0,0,0,0,0,0,5.419686,5.148702,32.88775,0,5.148702,0,5.148702,12.6845,32.5243,0.2014337,7.238345,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,4.792123,4.792123,12,0,3.372,4.792123,0,0,0,0,0,0,0,7.207877,6.847483,27.73905,4.633832,6.847483,0,6.847483,19.1806,49.18092,0.2014836,5.271336,0,12,4.633832
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,4.985576,4.985576,12,0,3.372,4.985576,20.66237,0,0,0,1.030138,0,0,7.014424,6.663703,20.89157,10.79657,7.693841,0,7.693841,26.47961,67.89631,0.2015372,5.484133,0.8241103,12,11.8267
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,8.658312,8.658312,12,0,3.372,8.658312,21.29459,0,0,0,1.843752,0,0,3.341688,3.174603,13.19773,17.72102,5.018355,0,5.018355,31.24044,80.10355,0.2015696,9.524143,1.475001,12,19.56478
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.51751,1.51751,0,-1,0,1.51751,288.1543,0,0,0,4.372769,1.597379,1.51751,0,0,8.179373,22.23754,2.775391,0,2.775391,33.87341,86.85473,0.2015265,1.669261,3.498215,0,26.61031
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.553679,4.553679,0,0,0,4.553679,168.0567,0,0,0,7.652761,4.793346,4.553679,0,0,5.403982,24.73539,2.859415,0,2.859415,36.58609,93.8103,0.2014822,5.009047,6.122209,0,32.38816
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,14.81845,14.81845,9.190517,0,2.661201,14.81845,57.14974,0,0,0,8.468704,5.924137,5.62793,0,0,2.544567,27.30887,2.544567,0,2.544567,39.00008,100,0.201495,16.30029,6.774963,12,35.77757
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201495,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,6.902176,6.902176,0,0,0,6.902176,100.8581,0,0,0,6.961404,7.265449,6.902176,0,0,0,29.59898,0,0.3040443,-0.3040443,38.67959,99.17823,0.201495,7.592394,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.225116,4.225116,0,-1,0,4.225116,210.5619,4.111168,0,0,8.896485,4.447491,4.225116,0,0,0.337827,29.29493,0.337827,0,0.337827,39.00008,100,0.2014898,4.647628,7.117188,0,38.19142
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,4.911971,4.911971,0,0,0,4.911971,119.8094,0.7145067,0,0,5.885003,5.170496,4.911971,0,0,0,29.59898,0,0,0,39.00008,100,0.2014898,5.403168,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,13.33208,13.33208,11.73839,0,3.305813,13.33208,12.58295,0,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.2014898,14.66529,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.169329,4.169329,0,0,0,4.169329,17.4018,0,8.881784E-16,0,0.7255384,4.388768,4.169329,0,0,0,29.59898,0,3.663229,-3.663229,35.13869,90.09904,0.2014898,4.586262,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,11.52161,11.52161,12,0,3.372,11.52161,0,0,0,0,0,0,0,0.4783888,0.4544694,4.070255,25.93575,0.4544694,0,0.4544694,35.56984,91.20454,0.2014931,12.67377,0,12,25.93575
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.169671,4.169671,0,-1,0,4.169671,0,0,0,0,0,4.389128,4.169671,0,0,3.615786,26.34477,0,4.389128,-4.389128,30.9433,79.34163,0.2014931,4.586638,0,0,26.34477
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.492594,21.95564,0,0,0,30.9433,79.34163,0.2014931,0,0,0,21.95564
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,4.789634,4.789634,0,-1,0,4.789634,0,0,8.881784E-16,0,0,5.04172,4.789634,0,0,8.492594,21.95564,0,5.04172,-5.04172,25.62886,65.71489,0.2014931,5.268597,0,0,21.95564
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.4528372,0.4528372,0,-1,0,0.4528372,0,0,5.551115E-17,0,0,0.4766707,0.4528372,0,0,14.0945,16.91392,0,0.4766707,-0.4766707,25.1264,64.42654,0.2014931,0.4981209,0,0,16.91392
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.668054,1.668054,0,-1,0,1.668054,0,0,2.220446E-16,0,0,1.755847,1.668054,0,0,14.62414,16.43725,0,1.755847,-1.755847,23.27558,59.68085,0.2014931,1.83486,0,0,16.43725
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.102677,1.102677,0,-1,0,1.102677,0,0,2.220446E-16,0,0,1.160712,1.102677,0,0,16.57508,14.68141,0,1.160712,-1.160712,22.05208,56.54368,0.2014931,1.212945,0,0,14.68141
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.86476,13.52069,0,0,0,22.05208,56.54368,0.2014931,0,0,0,13.52069
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.09929003,0.09929003,0,-1,0,0.09929003,0,0,1.387779E-17,0,0,0.1045158,0.09929003,0,0,17.86476,13.52069,0,0.1045158,-0.1045158,21.94191,56.26119,0.2014931,0.109219,0,0,13.52069
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.133073,3.133073,0,-1,0,3.133073,0,0,4.440892E-16,0,0,3.297971,3.133073,0,0,17.98089,13.41618,0,3.297971,-3.297971,18.46554,47.34745,0.2014931,3.44638,0,0,13.41618
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.792116,1.792116,0,-1,0,1.792116,0,0,0,0,0,1.886438,1.792116,0,0,21.6453,10.11821,0,1.886438,-1.886438,16.47706,42.24879,0.2014931,1.971328,0,0,10.11821
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,5.150587,5.150587,0,0,0,5.150587,0,0,8.881784E-16,0,0,5.42167,5.150587,0,0,23.74134,8.231769,0,5.42167,-5.42167,10.76212,27.59512,0.2014931,5.665646,0,0,8.231769
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.91509,3.91509,12,0,3.372,3.91509,0,0,0,0,0,0,0,8.084909,7.680665,29.76542,2.810099,7.680665,0,7.680665,18.04864,46.27847,0.2015488,4.306599,0,12,2.810099
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,12.77156,12.77156,12,0,3.372,12.77156,10.20413,0,0,0,1.303227,0.8121677,0.7715593,0,0,22.08476,9.722696,0.4910595,0,0.4910595,18.5145,47.47298,0.2015513,14.04872,1.042582,12,11.02592
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,11.74885,11.74885,12,0,3.372,11.74885,28.93564,0,0,0,3.399604,0,0,0.2511546,0.2385969,21.5937,10.16465,3.638201,0,3.638201,21.966,56.32296,0.2015701,12.92373,2.719683,12,13.56425
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,6.220435,6.220435,0,-1,0,6.220435,127.011,0,0,0,7.900635,6.547827,6.220435,0,0,17.9555,13.43903,1.352809,0,1.352809,23.24938,59.61369,0.2015492,6.842479,6.320508,0,21.33967
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,11.16436,11.16436,12,0,3.372,11.16436,91.24054,0,0,0,10.18642,0,0,0.83564,0.7938581,16.60269,14.65656,10.98028,0,10.98028,33.66619,86.3234,0.2015735,12.2808,8.149137,12,24.84298
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,10.89529,10.89529,8.084975,0,2.381499,10.89529,78.75545,0,0,0,8.580632,2.958224,2.810313,0,0,5.622408,24.53881,5.622408,0,5.622408,39.00008,100,0.2015962,11.98482,6.864506,12,33.11944
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,8.502367,8.502367,3,0,1.095,8.502367,101.3728,2.827125,0,0,8.61909,5.791965,5.502367,0,0,0,29.59898,0,0,0,39.00008,100,0.2015962,9.352604,6.895272,12,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,9.234316,9.234316,3,0,1.095,9.234316,75.96411,0.452328,0,0,7.014765,6.562438,6.234316,0,0,0,29.59898,0,0,0,39.00008,100,0.2015962,10.15775,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,7.141409,7.141409,0,-1,0,7.141409,86.35046,0,0,0,6.16664,7.517273,7.141409,0,0,0,29.59898,0,1.350633,-1.350633,37.57639,96.34952,0.2015962,7.85555,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,9.081223,9.081223,4.217466,0,1.403019,9.081223,72.9026,0,0,0,6.620447,5.119744,4.863757,0,0,1.500703,28.24834,1.500703,0,1.500703,39.00008,100,0.2015993,9.989345,5.296358,12,34.86879
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,12.95958,12.95958,9.685892,0,2.786531,12.95958,26.59029,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.2015993,14.25554,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015993,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015993,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,8.406244,8.36,0,-1,0,8.36,0,0,0.04624466,0.8868691,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2015993,9.246869,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,19.58437,8.36,0,-1,0,8.36,0,0,11.22437,13.18281,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2015993,21.54281,0,0,20.79898
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.727353,1.727353,0,-1,0,1.727353,0,0,2.220446E-16,0,0,1.818266,1.727353,0,0,19.55556,11.99898,0,1.818266,-1.818266,18.53143,47.51639,0.2015993,1.900088,0,0,11.99898
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.434635,2.434635,0,-1,0,2.434635,0,0,4.440892E-16,0,0,2.562774,2.434635,0,0,21.57585,10.18071,0,2.562774,-2.562774,15.83003,40.58973,0.2015993,2.678098,0,0,10.18071
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.169846,4.169846,0,-1,0,4.169846,0,0,0,0,0,4.389311,4.169846,0,0,24.42338,7.617939,0,4.389311,-4.389311,11.20329,28.72632,0.2015993,4.58683,0,0,7.617939
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.810556,3.067196,0,-1,0,3.067196,0,0,0.7433602,1.124416,0,3.228627,3.067196,0,0,29.30039,3.228627,0,3.228627,-3.228627,7.800015,20,0.2015993,4.191612,0,0,3.228627
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.901952,0,0,-1,0,0,0,0,1.901952,2.092147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015993,2.092147,0,0,0
