Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.677942,0,0,-1,0,0,0,0,1.677942,1.845736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015993,1.845736,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015993,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.4924261,0,0,-1,0,0,0,0,0.4924261,0.5416687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015993,0.5416687,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.5885287,0.5885287,9.388529,0,2.711298,0.5885287,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016078,0.6473815,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.315831,2.315831,11.11583,0,3.148305,2.315831,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2016535,2.547414,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,4.732924,4.732924,11.66462,0,3.287149,4.732924,48.00167,0,0,0,2.271883,0,0,6.931695,6.585111,16.16775,15.048,8.856994,0,8.856994,32.06448,82.21645,0.2017032,5.206216,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,15.91103,15.91103,12,0,3.372,15.91103,35.79257,0,0,0,5.694965,4.116868,3.911025,0,0,7.31076,23.01929,1.578096,0,1.578096,33.5616,86.0552,0.2017111,17.50213,4.555972,12,28.71426
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,15.27254,8.36,0,-1,0,8.36,98.51527,0,6.912542,8.439796,8.235877,8.8,8.36,0,0,5.732664,24.43958,0,0.564123,-0.564123,32.96696,84.53049,0.2017111,16.7998,6.588702,0,32.67546
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.271671,3.271671,0,0,0,3.271671,333.2651,1.100004,0,0,10.90334,3.443864,3.271671,0,0,6.359468,23.87546,6.359468,0,6.359468,39.00008,100,0.2016129,3.598838,8.722669,0,34.77879
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,13.20456,13.20456,4.844561,0,1.561674,13.20456,93.12778,3.497115,0,0,12.29711,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016129,14.52502,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,7.109178,7.109178,0,0,0,7.109178,171.3204,4.696127,0,0,12.17947,7.483345,7.109178,0,0,0,29.59898,0,0,0,39.00008,100,0.2016129,7.820095,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.9515557,0.9515557,0,0,0,0.9515557,1183.735,10.26226,0,0,11.2639,1.001638,0.9515557,0,0,0,29.59898,0,0,0,39.00008,100,0.2016129,1.046711,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016129,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016129,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016129,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,4.704836,4.704836,0,0,0,4.704836,49.19068,0,0,0,2.314341,4.952459,4.704836,0,0,0,29.59898,0,2.638118,-2.638118,36.21926,92.86971,0.2016129,5.17532,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.00444,3.00444,0,0,0,3.00444,0,0,0,0,0,3.162568,3.00444,0,0,2.931243,26.96086,0,3.162568,-3.162568,32.88562,84.32193,0.2016129,3.304884,0,0,26.96086
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,14.627,8.36,0,-1,0,8.36,0,0,6.266997,7.729697,0,8.8,8.36,0,0,6.445208,23.79829,0,8.8,-8.8,23.6096,60.53732,0.2016129,16.0897,0,0,23.79829
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.22299,14.99829,0,0,0,23.6096,60.53732,0.2016129,0,0,0,14.99829
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,4.252112,4.252112,0,-1,0,4.252112,0,0,0,0,0,4.475908,4.252112,0,0,16.22299,14.99829,0,4.475908,-4.475908,18.89158,48.43986,0.2016129,4.677323,0,0,14.99829
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.6630197,0.6630197,0,-1,0,0.6630197,0,0,0,0,0,0.6979154,0.6630197,0,0,21.19622,10.52238,0,0.6979154,-0.6979154,18.15591,46.55354,0.2016129,0.7293216,0,0,10.52238
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2637095,0.2637095,0,-1,0,0.2637095,0,0,0,0,0,0.2775889,0.2637095,0,0,21.97168,9.824469,0,0.2775889,-0.2775889,17.86331,45.80327,0.2016129,0.2900804,0,0,9.824469
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.28011,9.54688,0,0,0,17.86331,45.80327,0.2016129,0,0,0,9.54688
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.216807,1.216807,0,-1,0,1.216807,0,0,2.220446E-16,0,0,1.280849,1.216807,0,0,22.28011,9.54688,0,1.280849,-1.280849,16.51318,42.34139,0.2016129,1.338488,0,0,9.54688
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.70328,8.26603,0,0,0,16.51318,42.34139,0.2016129,0,0,0,8.26603
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.70328,8.26603,0,0,0,16.51318,42.34139,0.2016129,0,0,0,8.26603
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.009159,2.009159,0,-1,0,2.009159,0,0,4.440892E-16,0,0,2.114904,2.009159,0,0,23.70328,8.26603,0,2.114904,-2.114904,14.28387,36.62524,0.2016129,2.210074,0,0,8.26603
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.301922,2.301922,0,0,0,2.301922,0,0,0,0,0,2.423076,2.301922,0,0,26.05317,6.151126,0,2.423076,-2.423076,11.72972,30.07616,0.2016129,2.532115,0,0,6.151126
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.33133,2.33133,0,0,0,2.33133,0,0,0,0,0,2.454032,2.33133,0,0,28.74548,3.72805,0,2.454032,-2.454032,9.142948,23.44341,0.2016129,2.564463,0,0,3.72805
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.280721,4.280721,11.96505,0,3.363158,4.280721,65.1274,0,0,0,2.787922,0,0,7.684329,7.300112,31.47218,1.274018,10.08803,0,10.08803,18.7133,47.98272,0.2016501,4.708794,2.230338,12,4.06194
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.534011,0,0,8.8,8.36,21.38414,10.35325,13.89401,0,13.89401,31.89431,81.78013,0.2015606,0,4.427209,12,15.88726
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.9363604,0.9363604,0,-1,0,0.9363604,796.1948,0,0,0,7.455252,0.9856425,0.9363604,0,0,7.490132,22.85786,6.469609,0,6.469609,38.03193,97.51756,0.201461,1.029996,5.964201,0,30.31311
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,5.554506,5.554506,0,0,0,5.554506,152.5185,1.604279,0,0,8.471651,5.846848,5.554506,0,0,1.020523,28.68051,1.020523,0,1.020523,39.00008,100,0.2014454,6.109957,6.77732,0,37.15216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,5.383973,5.383973,0,0,0,5.383973,143.3249,2.049233,0,0,7.716573,5.66734,5.383973,0,0,0,29.59898,0,0,0,39.00008,100,0.2014454,5.92237,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014454,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,9.33693,9.33693,3,0,1.095,9.33693,87.53721,1.502835,0,0,8.173287,6.670453,6.33693,0,0,0,29.59898,0,0,0,39.00008,100,0.2014454,10.27062,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.8867405,0.8867405,0,-1,0,0.8867405,1217.714,9.86455,0,0,10.79796,0.9334111,0.8867405,0,0,0,29.59898,0,0,0,39.00008,100,0.2014454,0.9754146,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,6.725998,6.725998,0,0,0,6.725998,116.878,0.7812156,0,0,7.861213,7.079998,6.725998,0,0,0,29.59898,0,0,0,39.00008,100,0.2014454,7.398598,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,12.63315,12.63315,7.134036,0,2.140911,12.63315,45.82026,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.2014454,13.89647,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014454,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014454,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,19.80103,8.36,0,-1,0,8.36,0,0,11.44102,13.42113,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2014454,21.78113,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,17.58095,8.36,0,-1,0,8.36,0,0,9.220953,10.97905,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2014454,19.33905,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,20.04346,8.36,0,-1,0,8.36,0,0,11.68346,13.6878,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2014454,22.0478,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.2014454,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.010125,1.010125,0,-1,0,1.010125,0,0,0,0,0,1.06329,1.010125,0,0,29.33333,3.198978,0,1.06329,-1.06329,10.05123,25.77233,0.2014454,1.111138,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.669888,1.669888,0,-1,0,1.669888,0,0,2.220446E-16,0,0,1.757776,1.669888,0,0,30.51477,2.135688,0,1.757776,-1.757776,8.19837,21.02142,0.2014454,1.836877,0,0,2.135688
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.056455,0.3590162,0,-1,0,0.3590162,0,0,1.697439,1.903084,0,0.3779118,0.3590162,0,0,32.46785,0.3779118,0,0.3779118,-0.3779118,7.800015,20,0.2014454,2.2621,0,0,0.3779118
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.357586,0,0,-1,0,0,0,0,2.357586,2.593344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014454,2.593344,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.856605,0,0,-1,0,0,0,0,1.856605,2.042266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014454,2.042266,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.681415,0,0,-1,0,0,0,0,2.681415,2.949556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014454,2.949556,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.070248,2.070248,10.87025,0,3.086173,2.070248,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014857,2.277273,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.760067,2.760067,11.56007,0,3.260697,2.760067,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015407,3.036073,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.30292,4.30292,12,0,3.372,4.30292,50.04991,0,0,0,2.153608,0,0,7.69708,7.312226,16.16775,15.048,9.465834,0,9.465834,32.64208,83.69747,0.2015881,4.733212,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,5.244856,5.244856,0,0,0,5.244856,94.98267,0,0,0,4.981704,5.520902,5.244856,0,0,6.70192,23.56725,0,0.5391972,-0.5391972,32.07372,82.24013,0.2015881,5.769342,3.985363,0,28.54895
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.5635237,0.5635237,0,-1,0,0.5635237,1168.174,0,0,0,6.582938,0.5931828,0.5635237,0,0,7.301028,23.02805,5.989755,0,5.989755,37.7561,96.81031,0.2014962,0.619876,5.26635,0,29.61099
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,5.231337,5.231337,0,0,0,5.231337,183.6157,2.787612,0,0,9.605556,5.50667,5.231337,0,0,1.311273,28.41883,1.311273,0,1.311273,39.00008,100,0.201476,5.754471,7.684444,0,38.02439
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,17.2372,17.2372,8.877198,0,2.581931,17.2372,61.79081,1.851004,0,0,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201476,18.96092,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.374823,2.374823,0,0,0,2.374823,508.5603,9.577595,0,0,12.07741,2.499814,2.374823,0,0,0,29.59898,0,0,0,39.00008,100,0.201476,2.612306,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,10.82582,10.82582,3,0,1.095,10.82582,98.16261,2.389202,0,0,10.62691,8.237705,7.825819,0,0,0,29.59898,0,0,0,39.00008,100,0.201476,11.9084,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,11.58253,8.36,0,-1,0,8.36,129.6982,2.042771,3.222532,4.380785,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201476,12.74078,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,17.81559,17.81559,9.45559,0,2.728264,17.81559,49.65989,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201476,19.59715,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201476,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201476,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.531984,1.531984,0,0,0,1.531984,0,0,0,0,0,1.612615,1.531984,0,0,0,29.59898,0,1.612615,-1.612615,37.30023,95.64143,0.201476,1.685183,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,8.702796,8.36,0,-1,0,8.36,0,0,0.3427957,1.213075,0,8.8,8.36,0,0,1.791795,27.98636,0,8.8,-8.8,28.02422,71.85683,0.201476,9.573075,0,0,27.98636
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,6.799047,6.799047,0,-1,0,6.799047,0,0,8.881784E-16,0,0,7.156891,6.799047,0,0,11.56957,19.18636,0,7.156891,-7.156891,20.48019,52.51321,0.201476,7.478951,0,0,19.18636
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.6555669,0.6555669,0,-1,0,0.6555669,0,0,1.110223E-16,0,0,0.6900705,0.6555669,0,0,19.52167,12.02947,0,0.6900705,-0.6900705,19.75279,50.64809,0.201476,0.7211236,0,0,12.02947
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.64088,2.64088,0,-1,0,2.64088,0,0,0,0,0,2.779873,2.64088,0,0,20.28842,11.3394,0,2.779873,-2.779873,16.82255,43.13465,0.201476,2.904968,0,0,11.3394
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.6800352,0.6800352,0,-1,0,0.6800352,0,0,1.110223E-16,0,0,0.7158265,0.6800352,0,0,23.37717,8.559527,0,0.7158265,-0.7158265,16.068,41.19992,0.201476,0.7480386,0,0,8.559527
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.558635,2.558635,0,-1,0,2.558635,0,0,4.440892E-16,0,0,2.6933,2.558635,0,0,24.17253,7.843701,0,2.6933,-2.6933,13.22902,33.92048,0.201476,2.814498,0,0,7.843701
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.122476,4.122476,0,-1,0,4.122476,0,0,0,0,0,4.339448,4.122476,0,0,27.16508,5.150401,0,4.339448,-4.339448,8.654835,22.19184,0.201476,4.534724,0,0,5.150401
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.239285,0.770405,0,-1,0,0.770405,0,0,2.46888,2.792808,0,0.8109526,0.770405,0,0,31.98669,0.8109526,0,0.8109526,-0.8109526,7.800015,20,0.201476,3.563213,0,0,0.8109526
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.531771,0,0,-1,0,0,0,0,1.531771,1.684948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201476,1.684948,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.801878,0,0,-1,0,0,0,0,2.801878,3.082066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201476,3.082066,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.589847,1.589847,10.38985,0,2.964631,1.589847,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201506,1.748832,0,12,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.092693,2.092693,10.89269,0,3.091851,2.092693,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015466,2.301963,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,9.477936,9.477936,12,0,3.372,9.477936,23.17415,0,0,0,2.196431,0,0,2.522064,2.395961,16.16775,15.048,4.592392,0,4.592392,28.01873,71.84274,0.2015747,10.42573,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,9.550436,9.550436,12,0,3.372,9.550436,61.19122,0,0,0,5.844028,0,0,2.449564,2.327086,11.57536,19.18115,8.171114,0,8.171114,35.77053,91.71912,0.2016205,10.50548,4.675222,12,25.02518
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,6.967732,6.967732,0,-1,0,6.967732,126.3498,0,0,0,8.803715,7.334455,6.967732,0,0,3.404247,26.53516,1.46926,0,1.46926,37.16439,95.29311,0.201598,7.664506,7.042972,0,35.33887
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,5.586854,5.586854,0,0,0,5.586854,181.8005,2.34104,0,0,10.15693,5.880899,5.586854,0,0,1.934987,27.85749,1.934987,0,1.934987,39.00008,100,0.2015683,6.14554,8.125542,0,38.01442
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.5423656,0.5423656,0,0,0,0.5423656,1952.349,10.01796,0,0,10.58887,0.5709111,0.5423656,0,0,0,29.59898,0,0,0,39.00008,100,0.2015683,0.5966021,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,10.90712,10.90712,3,0,1.095,10.90712,107.5845,3.411086,0,0,11.73437,8.323284,7.90712,0,0,0,29.59898,0,0,0,39.00008,100,0.2015683,11.99783,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,16.48649,16.48649,8.126488,0,2.392001,16.48649,69.63765,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2015683,18.13514,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,10.81483,8.36,0,-1,0,8.36,120.7002,1.29054,2.454833,3.536317,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2015683,11.89632,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,13.77025,13.77025,5.41025,0,1.704793,13.77025,65.55743,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2015683,15.14727,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015683,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.133255,3.133255,0,0,0,3.133255,86.97696,0,0,0,2.72521,3.298163,3.133255,0,0,0,29.59898,0,0.5729532,-0.5729532,38.39613,98.45142,0.2015683,3.446581,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.524499,1.524499,0,0,0,1.524499,0,0,2.220446E-16,0,0,1.604735,1.524499,0,0,0.6366147,29.02603,0,1.604735,-1.604735,36.70459,94.11415,0.2015683,1.676948,0,0,29.02603
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,10.32252,8.36,0,-1,0,8.36,0,0,1.962521,2.994773,0,8.8,8.36,0,0,2.419654,27.42129,0,8.8,-8.8,27.42858,70.32954,0.2015683,11.35477,0,0,27.42129
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,8.056889,8.056889,0,-1,0,8.056889,0,0,0,0.5025772,0,8.480935,8.056889,0,0,12.19743,18.62129,0,8.480935,-8.480935,18.48889,47.40731,0.2015683,8.862577,0,0,18.62129
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.254086,3.254086,0,-1,0,3.254086,0,0,0,0,0,3.425354,3.254086,0,0,21.62069,10.14035,0,3.425354,-3.425354,14.87825,38.14928,0.2015683,3.579494,0,0,10.14035
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.289523,1.289523,0,-1,0,1.289523,0,0,0,0,0,1.357393,1.289523,0,0,25.42664,6.715001,0,1.357393,-1.357393,13.44743,34.48052,0.2015683,1.418476,0,0,6.715001
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.554709,1.554709,0,-1,0,1.554709,0,0,2.220446E-16,0,0,1.636536,1.554709,0,0,26.93486,5.357608,0,1.636536,-1.636536,11.72237,30.0573,0.2015683,1.71018,0,0,5.357608
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.100094,3.100094,0,-1,0,3.100094,0,0,4.440892E-16,0,0,3.263257,3.100094,0,0,28.75323,3.721072,0,3.263257,-3.263257,8.282596,21.23738,0.2015683,3.410103,0,0,3.721072
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.492367,0.4349252,0,-1,0,0.4349252,0,0,3.057441,3.406678,0,0.457816,0.4349252,0,0,32.37907,0.457816,0,0.457816,-0.457816,7.800015,20,0.2015683,3.841603,0,0,0.457816
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,5.646643,0,0,-1,0,0,0,0,5.646643,6.211307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015683,6.211307,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,5.266239,0,0,-1,0,0,0,0,5.266239,5.792863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015683,5.792863,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.410325,0,0,-1,0,0,0,0,4.410325,4.851357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015683,4.851357,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.682305,2.682305,11.4823,0,3.241023,2.682305,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016214,2.950536,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.485275,2.485275,11.28528,0,3.191175,2.485275,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2016703,2.733803,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,8.832974,8.832974,12,0,3.372,8.832974,30.8809,0,0,0,2.727702,0,0,3.167025,3.008674,16.16775,15.048,5.736376,0,5.736376,29.104,74.6255,0.2017053,9.716272,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,16.12854,16.12854,12,0,3.372,16.12854,33.13202,0,0,0,5.343712,4.345834,4.128542,0,0,10.43138,20.21074,0.9978783,0,0.9978783,30.05067,77.05286,0.2017102,17.7414,4.27497,12,25.55445
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,15.14924,8.36,0,-1,0,8.36,70.6674,0,6.789238,8.304162,5.907795,8.8,8.36,0,0,9.433499,21.10883,0,2.892205,-2.892205,27.00202,69.23582,0.2017102,16.66416,4.726236,0,27.01662
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,12.72169,12.72169,12,0,3.372,12.72169,59.82855,0,0,0,7.611204,0.759676,0.7216922,0,0,12.64706,18.21662,6.851528,0,6.851528,33.50195,85.90228,0.2017442,13.99386,6.088963,12,25.82783
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,16.4212,16.4212,12,0,3.372,16.4212,44.76364,0,0,0,7.350728,4.653897,4.421202,0,0,5.795532,24.383,2.696831,0,2.696831,36.06039,92.46236,0.2017575,18.06332,5.880582,12,31.73373
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,4.633816,4.633816,0,0,0,4.633816,200.334,1.306709,0,0,9.283112,4.877701,4.633816,0,0,3.098701,26.81015,3.098701,0,3.098701,39.00008,100,0.2017101,5.097198,7.426489,0,36.09326
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,8.410605,8.410605,3,0,1.095,8.410605,89.62057,1.842258,0,0,7.537632,5.695374,5.410605,0,0,0,29.59898,0,0,0,39.00008,100,0.2017101,9.251666,6.030106,12,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,10.08165,8.36,0,-1,0,8.36,96.67824,0,1.721649,2.729814,8.0823,8.8,8.36,0,0,0,29.59898,0,0.7176995,-0.7176995,38.24356,98.0602,0.2017101,11.08981,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,7.218761,7.218761,0,0,0,7.218761,117.2363,0.06687094,0,0,8.463011,7.598696,7.218761,0,0,0.7974439,28.88128,0.7974439,0,0.7974439,39.00008,100,0.201698,7.940637,6.770409,0,37.34429
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,14.45496,14.45496,8.998573,0,2.612639,14.45496,39.7342,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.201698,15.90045,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,9.805576,9.805576,7.481232,0,2.228752,9.805576,24.95191,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.201698,10.78613,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,8.772069,8.772069,8.772069,0,2.555333,8.772069,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201698,9.649276,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,23.38079,8.36,0,-1,0,8.36,0,0,15.02079,17.35887,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.201698,25.71887,0,0,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,13.00144,8.36,0,-1,0,8.36,0,0,4.641435,5.941579,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.201698,14.30158,0,0,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,16.95416,8.36,0,-1,0,8.36,0,0,8.594158,10.28957,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.201698,18.64957,0,0,11.99898
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.472929,1.472929,0,-1,0,1.472929,0,0,2.220446E-16,0,0,1.550451,1.472929,0,0,29.33333,3.198978,0,1.550451,-1.550451,9.537716,24.45563,0.201698,1.620221,0,0,3.198978
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.073611,1.073611,0,-1,0,1.073611,0,0,2.220446E-16,0,0,1.130117,1.073611,0,0,31.05606,1.648527,0,1.130117,-1.130117,8.346468,21.40116,0.201698,1.180972,0,0,1.648527
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.4523648,0.4523648,0,-1,0,0.4523648,0,0,5.551115E-17,0.005111423,0,0.4761735,0.4523648,0,0,32.31174,0.5184104,0,0.4761735,-0.4761735,7.844537,20.11416,0.201698,0.4976013,0,0,0.5184104
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.030973,0.04012506,0,-1,0,0.04012506,0,0,2.990848,3.293945,0,0.0422369,0.04012506,0,0,32.84082,0.0422369,0,0.0422369,-0.0422369,7.800015,20,0.201698,3.33407,0,0,0.0422369
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.371936,0,0,-1,0,0,0,0,1.371936,1.50913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201698,1.50913,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2267572,0,0,-1,0,0,0,0,0.2267572,0.2494329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201698,0.2494329,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.675488,0,0,-1,0,0,0,0,3.675488,4.043036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201698,4.043036,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.973876,1.973876,10.77388,0,3.061791,1.973876,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017357,2.171264,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.7089007,0.7089007,9.508901,0,2.741752,0.7089007,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017466,0.7797908,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,5.542821,5.542821,12,0,3.372,5.542821,17.95808,0,0,0,0.9953842,0,0,6.457179,6.13432,16.16775,15.048,7.129704,0,7.129704,30.42583,78.01479,0.2017952,6.097103,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.88501,2.88501,10.15166,0,2.904371,2.88501,73.99379,0,0,0,2.134729,0,0,7.266653,6.90332,9.038049,21.46473,9.038049,0,9.038049,39.00008,100,0.2018093,3.173512,1.707783,12,23.59946
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,7.57027,7.57027,0,-1,0,7.57027,71.06751,0,0,0,5.380002,7.968705,7.57027,0,0,0,29.59898,0,2.588702,-2.588702,36.27135,93.00327,0.2018093,8.327297,4.304002,0,34.97898
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,9.826181,9.826181,6.15301,0,1.892712,9.826181,68.62109,4.440892E-16,0,0,6.742832,3.866496,3.673171,0,0,2.876336,27.01027,2.876336,0,2.876336,39.00008,100,0.2018235,10.8088,5.394266,12,33.75311
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018235,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,5.606801,5.606801,0,0,0,5.606801,178.9282,4.130253,0,0,10.03215,5.901896,5.606801,0,0,0,29.59898,0,0,0,39.00008,100,0.2018235,6.167481,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,7.263746,7.263746,0,0,0,7.263746,116.8623,0.8425334,0,0,8.488583,7.646049,7.263746,0,0,0,29.59898,0,0,0,39.00008,100,0.2018235,7.990121,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.615702,1.615702,0,-1,0,1.615702,393.287,4.653605,0,0,6.354344,1.700739,1.615702,0,0,0,29.59898,0,0,0,39.00008,100,0.2018235,1.777272,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,11.74447,11.74447,4.64072,0,1.510102,11.74447,63.66938,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.2018235,12.91892,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.3824347,0.3824347,0,0,0,0.3824347,918.0782,3.108487,0,0,3.51105,0.4025628,0.3824347,0,0,0,29.59898,0,0,0,39.00008,100,0.2018235,0.4206781,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.397953,1.397953,0,0,0,1.397953,94.05437,0,2.220446E-16,0,1.314836,1.471529,1.397953,0,0,0,29.59898,0,0.1566935,-0.1566935,38.83491,99.57649,0.2018235,1.537748,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,9.298743,9.298743,9.482011,0,2.734949,9.298743,0,0,0,0,0,0,0,0.1832673,0.1741039,0.1741039,29.44228,0.1741039,0,0.1741039,39.00008,100,0.2018247,10.22862,0,12,29.44228
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,9.426642,8.36,0,-1,0,8.36,0,0,1.066642,2.009306,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2018247,10.36931,0,0,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,10.50696,8.36,0,-1,0,8.36,0,0,2.146963,3.197659,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2018247,11.55766,0,0,20.79898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.739195,3.739195,0,-1,0,3.739195,0,0,4.440892E-16,0,0,3.935995,3.739195,0,0,19.55556,11.99898,0,3.935995,-3.935995,16.29915,41.7926,0.2018247,4.113114,0,0,11.99898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.973879,3.973879,0,-1,0,3.973879,0,0,0,0,0,4.183031,3.973879,0,0,23.92888,8.062984,0,4.183031,-4.183031,11.88984,30.48672,0.2018247,4.371267,0,0,8.062984
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.059867,1.059867,0,-1,0,1.059867,0,0,2.220446E-16,0,0,1.11565,1.059867,0,0,28.57669,3.879953,0,1.11565,-1.11565,10.71385,27.47135,0.2018247,1.165854,0,0,3.879953
