Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,3.206136,3.206136,0,-1,0,3.206136,0,0,0,0,0,3.37488,3.206136,0,0,0,29.59898,0,3.37488,-3.37488,35.44264,90.87839,0,3.526749,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,5.89754,5.89754,0,-1,0,5.89754,0,0,0,0,0,6.207936,5.89754,0,0,3.749866,26.2241,0,6.207936,-6.207936,28.8989,74.0996,0,6.487294,0,0,26.2241
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,5.957121,5.957121,0,-1,0,5.957121,0,0,8.881784E-16,0,0,6.270653,5.957121,0,0,10.64757,20.01616,0,6.270653,-6.270653,22.28905,57.15131,0,6.552833,0,0,20.01616
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,5.442183,5.442183,0,0,0,5.442183,0,0,0,0,0,5.728614,5.442183,0,0,17.61497,13.74551,0,5.728614,-5.728614,16.25056,41.66803,0,5.986402,0,0,13.74551
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.834113,1.834113,0,0,0,1.834113,0,0,2.220446E-16,0,0,1.930645,1.834113,0,0,23.98009,8.016894,0,1.930645,-1.930645,14.21549,36.44989,0,2.017524,0,0,8.016894
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,5.041221,5.041221,0,0,0,5.041221,14.81161,0,8.881784E-16,0,0.7466863,5.306549,5.041221,0,0,26.12525,6.08625,0,4.559863,-4.559863,9.408969,24.12551,0,5.545343,0.597349,0,6.832936
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,5.165996,5.165996,3,0,1.095,5.165996,32.43616,0,0,0,1.675651,2.279995,2.165996,0,0,31.19177,1.526387,0,0.6043447,-0.6043447,8.771934,22.49209,0,5.682595,1.340521,12,3.202038
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,10.72448,3.980269,0,-1,0,3.980269,82.09782,0,6.744215,10.30013,3.267714,4.189756,3.980269,0,0,31.86326,0.9220425,0,0.9220425,-0.9220425,7.800015,20,0,11.79693,2.614171,0,4.189756
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,3.228158,3.228158,11.44186,0,3.230791,3.228158,24.66814,0,0,0,0.7963266,0,0,8.213703,7.803018,32.88775,0,8.599344,0,8.599344,15.95807,40.91805,0.275963,3.550974,0.6370612,12,0.7963266
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,12.99074,12.99074,12,0,3.372,12.99074,4.959766,0,0,0,0.6443101,1.04288,0.9907364,0,0,24.28841,7.73941,0,0.3985703,-0.3985703,15.53794,39.84079,0.275963,14.28981,0.5154481,12,8.38372
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,11.27039,11.27039,12,0,3.372,11.27039,31.05687,0,0,0,3.500231,0,0,0.7296081,0.6931276,24.73126,7.34084,4.193358,0,4.193358,19.51611,50.04121,0.2746064,12.39743,2.800185,12,10.84107
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,8.556774,8.556774,12,0,3.372,8.556774,36.14194,0,0,0,3.092585,0,0,3.443226,3.271065,20.53791,11.11486,6.363649,0,6.363649,25.5532,65.52089,0.2770245,9.412452,2.474068,12,14.20745
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,5.198064,5.198064,0,-1,0,5.198064,25.20059,8.881784E-16,0,0,1.309943,5.471646,5.198064,0,0,14.17426,16.84215,0,4.161704,-4.161704,21.16638,54.27265,0.2770245,5.717871,1.047954,0,18.15209
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,18.79837,12.68044,0.7423225,0,0.7423225,21.87061,56.07836,0.2666901,0,0.593858,0,13.42277
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,6.949757,6.949757,0,0,0,6.949757,21.06246,0,8.881784E-16,0,1.46379,7.315534,6.949757,0,0,18.05605,13.34853,0,5.851744,-5.851744,15.70233,40.26229,0.2666901,7.644733,1.171032,0,14.81232
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,24.55799,7.496789,0.7700023,0,0.7700023,16.43281,42.13533,0.2567547,0,0.6160018,0,8.266791
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,7.275278,7.275278,12,0,3.372,7.275278,0,0,0,0,0,0,0,4.724722,4.488486,23.78798,8.189792,4.488486,0,4.488486,20.69097,53.05365,0.26374,8.002806,0,12,8.189792
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,10.06138,8.36,0,-1,0,8.36,0,0,1.701378,2.707515,0,8.8,8.36,0,0,19.2995,12.22943,0,8.8,-8.8,11.41495,29.26905,0.26374,11.06752,0,0,12.22943
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,14.03476,3.257957,0,-1,0,3.257957,0,0,10.7768,12.18028,0,3.429429,3.257957,0,0,29.07728,3.429429,0,3.429429,-3.429429,7.800015,20,0.26374,15.43823,0,0,3.429429
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,16.58832,0,0,-1,0,0,0,0,16.58832,18.24715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.26374,18.24715,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2601113,0,0,-1,0,0,0,0,0.2601113,0.2861224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.26374,0.2861224,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,1.078878,0,0,-1,0,0,0,0,1.078878,1.186766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.26374,1.186766,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.299586,0,0,-1,0,0,0,0,3.299586,3.629544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.26374,3.629544,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.360569,0,0,-1,0,0,0,0,1.360569,1.496626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.26374,1.496626,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.26374,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,4.797359,0,0,-1,0,0,0,0,4.797359,5.277095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.26374,5.277095,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.26374,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.780668,0.780668,9.580668,0,2.759909,0.780668,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2531494,0.8587348,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2415468,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.29533,3.29533,11.56456,0,3.261832,3.29533,34.61939,0,0,0,1.140823,0,0,8.269225,7.855764,16.16775,15.048,8.996587,0,8.996587,32.19691,82.55602,0.2461561,3.624862,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.181839,2.181839,0,0,0,2.181839,144.7187,0,0,0,3.157528,2.296672,2.181839,0,0,7.171166,23.14493,0.8608557,0,0.8608557,33.01359,84.65006,0.2420601,2.400022,2.526022,0,26.30246
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.572675,2.572675,0,-1,0,2.572675,226.3129,0,0,0,5.822294,2.708079,2.572675,0,0,6.310311,23.9197,3.114215,0,3.114215,35.96799,92.22545,0.2283164,2.829942,4.657835,0,29.74199
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,6.252961,0,0,9.449057,0,0,0,0,3.196095,26.72249,3.196095,0,3.196095,39.00008,100,0.2157447,0,7.559246,0,36.17155
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2157447,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,6.984552,6.984552,0,0,0,6.984552,181.6411,5.33466,0,0,12.68682,7.35216,6.984552,0,0,0,29.59898,0,0,0,39.00008,100,0.2157447,7.683008,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,12.69141,12.69141,4.331407,0,1.431846,12.69141,91.44837,2.806085,0,0,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2157447,13.96055,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,12.26494,8.36,0,-1,0,8.36,137.158,2.666409,3.904944,5.131439,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2157447,13.49144,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,3.251738,3.251738,0,0,0,3.251738,250.9286,4.736659,0,0,8.159541,3.422882,3.251738,0,0,0,29.59898,0,0,0,39.00008,100,0.2157447,3.576912,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,7.579668,7.579668,0,0,0,7.579668,41.34179,0,0,0,3.13357,7.978598,7.579668,0,0,0,29.59898,0,4.845027,-4.845027,33.89297,86.90488,0.2157447,8.337634,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,10.65477,10.65477,12,0,3.372,10.65477,21.94118,0,0,0,2.337784,0,0,1.345226,1.277964,5.383364,24.75395,3.615748,0,3.615748,37.32317,95.70025,0.2193515,11.72025,1.870227,12,27.09173
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.767616,28.00812,0,0,0,37.32317,95.70025,0.2193515,0,0,0,28.00812
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.850354,2.850354,0,-1,0,2.850354,0,0,4.440892E-16,0,0,3.000373,2.850354,0,0,1.767616,28.00812,0,3.000373,-3.000373,34.1605,87.59085,0.2193515,3.135389,0,0,28.00812
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,7.505812,7.505812,0,-1,0,7.505812,0,0,0,0,0,7.900855,7.505812,0,0,5.101363,25.00775,0,7.900855,-7.900855,25.83227,66.23645,0.2193515,8.256393,0,0,25.00775
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.88009,17.1069,0,0,0,25.83227,66.23645,0.2193515,0,0,0,17.1069
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.88009,17.1069,0,0,0,25.83227,66.23645,0.2193515,0,0,0,17.1069
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.808574,2.808574,0,-1,0,2.808574,0,0,4.440892E-16,0,0,2.956394,2.808574,0,0,13.88009,17.1069,0,2.956394,-2.956394,22.71596,58.24592,0.2193515,3.089432,0,0,17.1069
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.425803,3.425803,0,-1,0,3.425803,0,0,4.440892E-16,0,0,3.606109,3.425803,0,0,17.16497,14.1505,0,3.606109,-3.606109,18.91478,48.49935,0.2193515,3.768384,0,0,14.1505
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3653864,0.3653864,0,-1,0,0.3653864,0,0,5.551115E-17,0,0,0.3846173,0.3653864,0,0,21.17176,10.54439,0,0.3846173,-0.3846173,18.50936,47.4598,0.2193515,0.4019251,0,0,10.54439
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.9084771,0.9084771,0,-1,0,0.9084771,0,0,0,0,0,0.9562917,0.9084771,0,0,21.59911,10.15978,0,0.9562917,-0.9562917,17.50134,44.87514,0.2193515,0.9993249,0,0,10.15978
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,4.945769,4.945769,0,-1,0,4.945769,0,0,0,0,0,5.206073,4.945769,0,0,22.66166,9.203485,0,5.206073,-5.206073,12.01366,30.80419,0.2193515,5.440346,0,0,9.203485
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.427046,3.427046,0,-1,0,3.427046,0,0,4.440892E-16,0,0,3.607417,3.427046,0,0,28.44618,3.997412,0,3.607417,-3.607417,8.211107,21.05408,0.2193515,3.76975,0,0,3.997412
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,5.191306,5.191306,12,0,3.372,5.191306,0,0,0,0,0,0,0,6.808694,6.468259,32.45443,0.3899954,6.468259,0,6.468259,14.34744,36.78822,0.2266198,5.710437,0,12,0.3899954
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,2.010531,2.010531,10.81053,0,3.071064,2.010531,0,0,0,0,0,0,0,8.8,8.36,25.98617,6.211429,8.36,0,8.36,22.27843,57.12406,0.2305561,2.211585,0,12,6.211429
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,17.62617,13.73543,10.83857,0,10.83857,32.5608,83.48907,0.2206113,0,1.982857,12,16.214
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,7.013792,7.013792,0,0,0,7.013792,73.15593,0,0,0,5.131004,7.382938,7.013792,0,0,6.787595,23.49014,0,2.251934,-2.251934,30.18705,77.40254,0.2206113,7.715171,4.104804,0,28.62115
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,9.374572,8.36,0,-1,0,8.36,90.4198,0,1.014572,1.952029,7.559095,8.8,8.36,0,0,9.289744,21.23821,0,1.240905,-1.240905,28.87902,74.04863,0.2206113,10.31203,6.047276,0,28.7973
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,6.286235,6.286235,0,0,0,6.286235,172.0973,0,0,0,10.81844,6.617089,6.286235,0,0,10.66853,19.9973,4.201353,0,4.201353,32.86478,84.26849,0.2104848,6.914858,8.654754,0,30.81575
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,17.94583,17.94583,11.83294,0,3.329734,17.94583,71.89299,0,0,0,12.9018,6.434621,6.11289,0,0,6.467175,23.77852,6.467175,0,6.467175,39.00008,100,0.2030401,19.74042,10.32144,12,36.68032
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.844126,3.844126,0,0,0,3.844126,353.2511,9.532971,0,0,13.57942,4.046449,3.844126,0,0,0,29.59898,0,0,0,39.00008,100,0.2030401,4.228539,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,6.31236,6.31236,0,0,0,6.31236,209.5345,6.581985,0,0,13.22657,6.64459,6.31236,0,0,0,29.59898,0,0,0,39.00008,100,0.2030401,6.943596,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.992671,3.992671,0,-1,0,3.992671,292.8243,7.488701,0,0,11.69151,4.202812,3.992671,0,0,0,29.59898,0,0,0,39.00008,100,0.2030401,4.391939,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,11.05317,11.05317,3,0,1.095,11.05317,79.26032,0.2837582,0,0,8.760775,8.477016,8.053165,0,0,0,29.59898,0,0,0,39.00008,100,0.2030401,12.15848,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,9.364866,9.364866,3.778064,0,1.29185,9.364866,62.79689,0,0,0,5.880845,5.880845,5.586803,0,0,0,29.59898,0,0,0,39.00008,100,0.2030401,10.30135,4.704676,12,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,22.44518,20.36,12,0,3.372,20.36,13.15333,0,2.085176,4.329693,2.678019,8.8,8.36,0,0,0,29.59898,0,6.121982,-6.121982,32.54694,83.45353,0.2030401,24.68969,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,11.2827,11.2827,12,0,3.372,11.2827,0,0,0,0,0,0,0,0.7173042,0.681439,6.802202,23.477,0.681439,0,0.681439,33.19341,85.11115,0.2036814,12.41096,0,12,23.477
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.120763,24.09029,0,0,0,33.19341,85.11115,0.2036814,0,0,0,24.09029
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,11.07974,8.36,0,-1,0,8.36,0,0,2.719737,3.827711,0,8.8,8.36,0,0,6.120763,24.09029,0,8.8,-8.8,23.9174,61.32654,0.2036814,12.18771,0,0,24.09029
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,12.22016,8.36,0,-1,0,8.36,0,0,3.860157,5.082172,0,8.8,8.36,0,0,15.89854,15.29029,0,8.8,-8.8,14.64138,37.54193,0.2036814,13.44217,0,0,15.29029
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.53597,5.53597,0,-1,0,5.53597,0,0,8.881784E-16,0,0,5.827337,5.53597,0,0,25.67632,6.490292,0,5.827337,-5.827337,8.498832,21.79183,0.2036814,6.089567,0,0,6.490292
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.605669,0.6298071,0,-1,0,0.6298071,0,0,2.975862,3.336428,0,0.6629548,0.6298071,0,0,32.15114,0.6629548,0,0.6629548,-0.6629548,7.800015,20,0.2036814,3.966236,0,0,0.6629548
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.331035,0,0,-1,0,0,0,0,1.331035,1.464139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036814,1.464139,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,4.96346,0,0,-1,0,0,0,0,4.96346,5.459806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036814,5.459806,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,4.291244,0,0,-1,0,0,0,0,4.291244,4.720368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036814,4.720368,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.8817383,0,0,-1,0,0,0,0,0.8817383,0.9699121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036814,0.9699121,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.03246434,0,0,-1,0,0,0,0,0.03246434,0.03571077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036814,0.03571077,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,2.009022,2.009022,10.80902,0,3.070683,2.009022,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2082819,2.209924,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.406823,3.406823,12,0,3.372,3.406823,0,0,0,0,0,0,0,8.593177,8.163518,24.52775,7.524,8.163518,0,8.163518,23.4756,60.19373,0.2144913,3.747505,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.36423,14.87117,9.012538,0,9.012538,32.02565,82.11687,0.2120546,0,0.5220305,12,15.5237
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1602206,0.1602206,0,0,0,0.1602206,1465.777,0,0,0,2.348476,0.1686532,0.1602206,0,0,7.351697,22.98245,2.179823,0,2.179823,34.09361,87.41933,0.2083974,0.1762426,1.878781,0,25.33093
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,5.171874,24.94429,4.823226,0,4.823226,38.66932,99.15191,0.2007372,0,3.858581,0,29.76752
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,20.7408,20.36,12,0,3.372,20.36,17.94596,0,0.3808049,2.454885,3.653798,8.8,8.36,0,0,0.3486474,29.2852,0,5.146202,-5.146202,33.24475,85.24277,0.2007372,22.81489,2.923039,12,32.939
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,8.930765,8.930765,12,0,3.372,8.930765,15.44003,0,0,0,1.378913,0,0,3.069235,2.915773,6.066649,24.13899,4.294686,0,4.294686,37.31905,95.68967,0.2034598,9.823842,1.10313,12,25.51791
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.327445,2.327445,0,0,0,2.327445,155.7148,0,0,0,3.624177,2.449942,2.327445,0,0,1.771963,28.00421,1.174234,0,1.174234,38.43302,98.54601,0.2017119,2.56019,2.899341,0,31.62839
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,7.326909,7.326909,0,0,0,7.326909,86.5647,0,0,0,6.342516,7.712535,7.326909,0,0,0.5977291,29.06102,0,1.370019,-1.370019,36.9889,94.84313,0.2017119,8.0596,5.074013,0,35.40354
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,9.907365,8.36,0,-1,0,8.36,16.76448,0,1.547365,2.538101,1.401511,8.8,8.36,0,0,2.119972,27.691,0,7.398489,-7.398489,29.1902,74.84653,0.2017119,10.8981,1.121209,0,29.09251
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,3.051488,3.051488,0,0,0,3.051488,55.0143,0,4.440892E-16,0,1.678755,3.212093,3.051488,0,0,10.34052,20.29251,0,1.533338,-1.533338,27.57392,70.70222,0.2017119,3.356637,1.343004,0,21.97127
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,12.04422,18.75918,1.069994,0,1.069994,28.58901,73.305,0.2001451,0,0.8559952,0,19.82917
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.770621,2.770621,0,0,0,2.770621,22.65202,0,0,0,0.6276017,2.916443,2.770621,0,0,10.97423,19.72217,0,2.288841,-2.288841,26.17636,67.11873,0.2001451,3.047683,0.5020813,0,20.34977
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,14.39572,14.39572,12,0,3.372,14.39572,0,0,0,0,0,2.521814,2.395724,0,0,13.51739,17.43333,0,2.521814,-2.521814,23.51813,60.30278,0.2001451,15.8353,0,12,17.43333
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,8.87247,8.36,0,-1,0,8.36,0,0,0.5124701,1.399717,0,8.8,8.36,0,0,16.3194,14.91151,0,8.8,-8.8,14.24212,36.51818,0.2001451,9.759717,0,0,14.91151
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,2.100146,2.100146,0,-1,0,2.100146,0,0,4.440892E-16,0,0,2.21068,2.100146,0,0,26.09718,6.111515,0,2.21068,-2.21068,11.91186,30.54316,0.2001451,2.310161,0,0,6.111515
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,10.44179,3.705792,0,-1,0,3.705792,0,0,6.735999,7.780178,0,3.900834,3.705792,0,0,28.55349,3.900834,0,3.900834,-3.900834,7.800015,20,0.2001451,11.48597,0,0,3.900834
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.921477,0,0,-1,0,0,0,0,2.921477,3.213625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001451,3.213625,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.925773,0,0,-1,0,0,0,0,2.925773,3.21835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001451,3.21835,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2957298,0,0,-1,0,0,0,0,0.2957298,0.3253027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001451,0.3253027,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.193863,0,0,-1,0,0,0,0,2.193863,2.413249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001451,2.413249,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.445002,0,0,-1,0,0,0,0,1.445002,1.589502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001451,1.589502,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,5.706428,0,0,-1,0,0,0,0,5.706428,6.277071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001451,6.277071,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.8819051,0,0,-1,0,0,0,0,0.8819051,0.9700956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001451,0.9700956,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,4.962452,4.962452,12,0,3.372,4.962452,0,0,0,0,0,0,0,7.037548,6.68567,32.88775,0,6.68567,0,6.68567,14.1426,36.263,0.2045776,5.458697,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.9511599,0.9511599,9.75116,0,2.803043,0.9511599,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.20208,6.017103,8.36,0,8.36,22.07359,56.59884,0.205805,1.046276,0,12,6.017103
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,17.84208,13.5411,9.330274,0,9.330274,30.92507,79.29488,0.2040178,0,0.7762187,12,14.51138
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,6.603588,6.603588,12,0,3.372,6.603588,31.99587,0,0,0,2.112875,0,0,5.396412,5.126592,8.511809,21.93835,7.239467,0,7.239467,37.79303,96.90501,0.2075855,7.263946,1.6903,12,24.05122
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,6.125316,6.125316,0,-1,0,6.125316,38.30698,0,0,0,2.346423,6.447701,6.125316,0,0,1.272343,28.45387,0,4.101278,-4.101278,33.4699,85.82009,0.2075855,6.737847,1.877139,0,30.80029
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,4.251216,4.251216,0,0,0,4.251216,87.29803,0,0,0,3.711228,4.474965,4.251216,0,0,5.829318,24.35259,0,0.7637367,-0.7637367,32.66485,83.75587,0.2075855,4.676338,2.968982,0,28.06382
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.9607965,0.9607965,0,0,0,0.9607965,340.0005,0,0,0,3.266713,1.011365,0.9607965,0,0,6.677914,23.58886,2.255348,0,2.255348,34.80446,89.24203,0.2048576,1.056876,2.61337,0,26.85557
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0.8441126,0,0,5.266679,0,0,0,0,4.422566,25.61867,4.422566,0,4.422566,39.00008,100,0.1997113,0,4.213343,0,30.88535
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,14.50814,14.50814,12,0,3.372,14.50814,6.996016,0,0,0,1.014992,2.64015,2.508143,0,0,0,29.59898,0,1.625158,-1.625158,37.28701,95.60753,0.1997113,15.95896,0.8119935,12,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,1.520898,0,0,3.32663,0,0,0,0,1.805731,27.97382,1.805731,0,1.805731,39.00008,100,0.1976837,0,2.661304,0,31.30045
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,18.97007,18.97007,12,0,3.372,18.97007,18.47618,0,0,0.5070778,3.504945,7.336916,6.970071,0,0,0,29.59898,0,3.831972,-3.831972,34.96083,89.64296,0.1976837,20.86708,2.803956,12,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0,0,0,2.613567,0,0,0,0,4.257746,25.76701,2.613567,0,2.613567,37.44027,96.00051,0.1948208,0,2.090854,0,28.38057
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.474776,5.474776,0,0,0,5.474776,18.76262,0,0,0,1.027211,5.762922,5.474776,0,0,1.644179,28.11922,0,4.73571,-4.73571,32.44839,83.20085,0.1948208,6.022253,0.8217691,0,29.14643
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.7241699,0.7241699,0,0,0,0.7241699,0,0,1.110223E-16,0,0,0.762284,0.7241699,0,0,6.906079,23.38351,0,0.762284,-0.762284,31.64488,81.14055,0.1948208,0.7965868,0,0,23.38351
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,5.544615,5.544615,0,-1,0,5.544615,0,0,8.881784E-16,0,0,5.836436,5.544615,0,0,7.753062,22.62122,0,5.836436,-5.836436,25.49273,65.36585,0.1948208,6.099076,0,0,22.62122
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,4.621951,4.621951,0,-1,0,4.621951,0,0,8.881784E-16,0,0,4.865211,4.621951,0,0,14.23799,16.78479,0,4.865211,-4.865211,20.36435,52.21618,0.1948208,5.084146,0,0,16.78479
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64378,11.91957,0,0,0,20.36435,52.21618,0.1948208,0,0,0,11.91957
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.891672,1.891672,0,-1,0,1.891672,0,0,2.220446E-16,0,0,1.991234,1.891672,0,0,19.64378,11.91957,0,1.991234,-1.991234,18.26541,46.83428,0.1948208,2.08084,0,0,11.91957
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.528283,2.528283,0,-1,0,2.528283,0,0,4.440892E-16,0,0,2.66135,2.528283,0,0,21.85626,9.928341,0,2.66135,-2.66135,15.4601,39.64119,0.1948208,2.781111,0,0,9.928341
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.629222,3.629222,0,-1,0,3.629222,0,0,0,0,0,3.820234,3.629222,0,0,24.81332,7.26699,0,3.820234,-3.820234,11.43322,29.31588,0.1948208,3.992144,0,0,7.26699
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.884255,1.884255,0,-1,0,1.884255,0,0,0,0,0,1.983427,1.884255,0,0,29.05802,3.446757,0,1.983427,-1.983427,9.342501,23.95508,0.1948208,2.072681,0,0,3.446757
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.763897,1.390163,0,-1,0,1.390163,0,0,1.373733,1.650123,0,1.46333,1.390163,0,0,31.26183,1.46333,0,1.46333,-1.46333,7.800015,20,0.1948208,3.040286,0,0,1.46333
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.2147972,0,0,-1,0,0,0,0,0.2147972,0.2362769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948208,0.2362769,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,5.845655,0,0,-1,0,0,0,0,5.845655,6.43022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948208,6.43022,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,4.12726,4.12726,12,0,3.372,4.12726,0,0,0,0,0,0,0,7.87274,7.479103,32.88775,0,7.479103,0,7.479103,14.89532,38.19304,0.1988434,4.539986,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.562307,3.562307,12,0,3.372,3.562307,0,0,0,0,0,0,0,8.437693,8.015808,25.40865,6.731193,8.015808,0,8.015808,22.49978,57.69163,0.2028137,3.918538,0,12,6.731193
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.197417,1.197417,9.997417,0,2.865347,1.197417,172.299,1.776357E-15,0,0,2.063138,0,0,8.8,8.36,17.39284,13.94542,10.42314,0,10.42314,32.38803,83.04608,0.2021019,1.317159,1.650511,12,16.00856
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,6.969704,23.32624,5.731556,0,5.731556,37.82547,96.98819,0.196641,0,4.585245,0,29.0578
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,7.879885,0,0,9.118032,0,0,0,0,1.238147,28.48465,1.238147,0,1.238147,39.00008,100,0.1954998,0,7.294426,0,37.60268
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,6.274884,6.274884,0,0,0,6.274884,170.6401,4.102326,0,0,10.70747,6.605141,6.274884,0,0,0,29.59898,0,0,0,39.00008,100,0.1954998,6.902372,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954998,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954998,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,9.005764,9.005764,3,0,1.095,9.005764,141.102,6.385456,0,0,12.70731,6.321857,6.005764,0,0,0,29.59898,0,0,0,39.00008,100,0.1954998,9.906341,10.16585,12,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.585599,1.585599,0,-1,0,1.585599,705.497,9.517303,0,0,11.18635,1.669052,1.585599,0,0,0,29.59898,0,0,0,39.00008,100,0.1954998,1.744159,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,13.16861,13.16861,4.808613,0,1.552579,13.16861,71.63009,0.6326892,0,0,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954998,14.48547,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.953858,3.953858,0,0,0,3.953858,172.3404,2.652138,0,0,6.814095,4.161956,3.953858,0,0,0,29.59898,0,0,0,39.00008,100,0.1954998,4.349244,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,7.243072,7.243072,0,0,0,7.243072,39.48397,0,8.881784E-16,0,2.859852,7.624286,7.243072,0,0,0,29.59898,0,4.764434,-4.764434,33.97792,87.1227,0.1954998,7.967379,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.293816,24.83454,0,0,0,33.97792,87.1227,0.1954998,0,0,0,24.83454
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,7.240424,7.240424,0,-1,0,7.240424,0,0,8.881784E-16,0,0,7.621499,7.240424,0,0,5.293816,24.83454,0,7.621499,-7.621499,25.94416,66.52335,0.1954998,7.964467,0,0,24.83454
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.7636845,0.7636845,0,-1,0,0.7636845,0,0,1.110223E-16,0,0,0.8038784,0.7636845,0,0,13.76215,17.21305,0,0.8038784,-0.8038784,25.0968,64.35063,0.1954998,0.8400529,0,0,17.21305
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.65535,16.40917,0,0,0,25.0968,64.35063,0.1954998,0,0,0,16.40917
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,3.016463,3.016463,0,-1,0,3.016463,0,0,4.440892E-16,0,0,3.175224,3.016463,0,0,14.65535,16.40917,0,3.175224,-3.175224,21.74981,55.76865,0.1954998,3.318109,0,0,16.40917
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.9899141,0.9899141,0,-1,0,0.9899141,0,0,1.110223E-16,0,0,1.042015,0.9899141,0,0,18.18337,13.23394,0,1.042015,-1.042015,20.65144,52.95229,0.1954998,1.088905,0,0,13.23394
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.8561015,0.8561015,0,-1,0,0.8561015,0,0,1.110223E-16,0,0,0.9011594,0.8561015,0,0,19.34117,12.19193,0,0.9011594,-0.9011594,19.70153,50.51664,0.1954998,0.9417116,0,0,12.19193
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.92347,1.92347,0,-1,0,1.92347,0,0,0,0,0,2.024706,1.92347,0,0,20.34245,11.29077,0,2.024706,-2.024706,17.5673,45.04428,0.1954998,2.115818,0,0,11.29077
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,5.044709,5.044709,0,-1,0,5.044709,0,0,8.881784E-16,0,0,5.31022,5.044709,0,0,22.59213,9.266063,0,5.31022,-5.31022,11.96984,30.69184,0.1954998,5.54918,0,0,9.266063
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.9164177,0.9164177,0,-1,0,0.9164177,0,0,0,0,0,0.9646502,0.9164177,0,0,28.49237,3.955843,0,0.9646502,-0.9646502,10.95301,28.08458,0.1954998,1.00806,0,0,3.955843
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.219001,2.219001,0,-1,0,2.219001,0,0,4.440892E-16,0,0,2.33579,2.219001,0,0,29.56421,2.991193,0,2.33579,-2.33579,8.49087,21.77142,0.1954998,2.440901,0,0,2.991193
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.470736,2.470736,11.27074,0,3.187496,2.470736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.15953,0.6554027,8.36,0,8.36,16.42186,42.10726,0.1986147,2.717809,0,12,0.6554027
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.79953,8.179402,8.36,0,8.36,24.35286,62.4431,0.1984844,0,0,12,8.179402
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.574391,0,0,8.8,8.36,15.43953,15.7034,9.934391,0,9.934391,33.77745,86.60867,0.1970621,0,1.259512,12,17.27779
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.372676,3.372676,0,0,0,3.372676,114.1721,0,0,0,3.850656,3.550186,3.372676,0,0,5.505137,24.64435,0.3004699,0,0.3004699,34.0625,87.33956,0.1968157,3.709944,3.080524,0,28.49501
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.935784,2.935784,0,-1,0,2.935784,243.4062,0,0,0,7.145879,3.090299,2.935784,0,0,5.204668,24.91478,4.055581,0,4.055581,37.90996,97.20483,0.1935493,3.229362,5.716703,0,32.06066
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,14.57596,14.57596,6.21596,0,1.908638,14.57596,71.711,0.5034791,0,0,10.45257,8.8,8.36,0,0,1.149087,28.5648,1.149087,0,1.149087,39.00008,100,0.1926434,16.03356,8.362053,12,39.01736
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.9278179,0.9278179,0,0,0,0.9278179,1061.675,8.873763,0,0,9.850413,0.9766504,0.9278179,0,0,0,29.59898,0,0,0,39.00008,100,0.1926434,1.0206,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926434,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926434,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,2.18145,2.18145,0,-1,0,2.18145,495.4868,8.512531,0,0,10.80879,2.296263,2.18145,0,0,0,29.59898,0,0,0,39.00008,100,0.1926434,2.399595,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2274484,0.2274484,0,0,0,0.2274484,3959.763,8.766997,0,0,9.006416,0.2394193,0.2274484,0,0,0,29.59898,0,0,0,39.00008,100,0.1926434,0.2501932,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,14.17085,14.17085,8.08709,0,2.382034,14.17085,45.19107,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1926434,15.58794,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.940749,1.940749,0,0,0,1.940749,155.262,0.9703527,0,0,3.013247,2.042894,1.940749,0,0,0,29.59898,0,0,0,39.00008,100,0.1926434,2.134824,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926434,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,6.207313,6.207313,0,-1,0,6.207313,0,0,8.881784E-16,0,0,6.534013,6.207313,0,0,0,29.59898,0,6.534013,-6.534013,32.11263,82.3399,0.1926434,6.828044,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,6.018588,6.018588,0,-1,0,6.018588,0,0,8.881784E-16,0,0,6.335356,6.018588,0,0,7.260015,23.06496,0,6.335356,-6.335356,25.43457,65.21672,0.1926434,6.620447,0,0,23.06496
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.2993,16.72961,0,0,0,25.43457,65.21672,0.1926434,0,0,0,16.72961
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.182129,1.182129,0,-1,0,1.182129,0,0,0,0,0,1.244346,1.182129,0,0,14.2993,16.72961,0,1.244346,-1.244346,24.12292,61.85351,0.1926434,1.300341,0,0,16.72961
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3931184,0.3931184,0,-1,0,0.3931184,0,0,0,0,0,0.4138088,0.3931184,0,0,15.68191,15.48526,0,0.4138088,-0.4138088,23.68672,60.73507,0.1926434,0.4324302,0,0,15.48526
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.38843,1.38843,0,-1,0,1.38843,0,0,2.220446E-16,0,0,1.461505,1.38843,0,0,16.14169,15.07145,0,1.461505,-1.461505,22.14616,56.78492,0.1926434,1.527273,0,0,15.07145
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.397948,3.397948,0,-1,0,3.397948,0,0,4.440892E-16,0,0,3.576787,3.397948,0,0,17.76559,13.60995,0,3.576787,-3.576787,18.3759,47.11759,0.1926434,3.737743,0,0,13.60995
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.514598,1.514598,0,-1,0,1.514598,0,0,2.220446E-16,0,0,1.594314,1.514598,0,0,21.7398,10.03316,0,1.594314,-1.594314,16.69534,42.80848,0.1926434,1.666058,0,0,10.03316
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.153538,1.153538,0,-1,0,1.153538,0,0,0,0,0,1.214251,1.153538,0,0,23.51126,8.438848,0,1.214251,-1.214251,15.41541,39.52661,0.1926434,1.268892,0,0,8.438848
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,3.225675,3.225675,0,-1,0,3.225675,0,0,4.440892E-16,0,0,3.395447,3.225675,0,0,24.86042,7.224597,0,3.395447,-3.395447,11.83629,30.34941,0.1926434,3.548242,0,0,7.224597
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.63314,3.829149,0,0,0,11.83629,30.34941,0.1926434,0,0,0,3.829149
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.761288,2.761288,0,0,0,2.761288,0,0,4.440892E-16,0,0,2.906619,2.761288,0,0,28.63314,3.829149,0,2.906619,-2.906619,8.772448,22.49341,0.1926434,3.037417,0,0,3.829149
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.220331,2.220331,11.02033,0,3.124144,2.220331,112.8881,1.776357E-15,0,0,2.506489,0,0,8.8,8.36,31.86272,0.9225302,10.86649,0,10.86649,19.0813,48.92632,0.1932723,2.442364,2.005191,12,3.429019
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,6.83653,6.83653,12,0,3.372,6.83653,74.46484,0,0,0,5.090811,0,0,5.16347,4.905297,20.99623,10.70237,9.996108,0,9.996108,28.56445,73.24202,0.1955174,7.520183,4.072649,12,15.79318
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,7.213944,7.213944,0,-1,0,7.213944,89.1179,0,0,0,6.428916,7.593626,7.213944,0,0,11.00012,19.69887,0,1.16471,-1.16471,27.33673,70.09405,0.1955174,7.935338,5.143132,0,26.12778
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,15.18836,15.18836,12,0,3.372,15.18836,59.20685,0,0,0,8.992547,3.356164,3.188356,0,0,12.29425,18.53416,5.636383,0,5.636383,32.68388,83.80464,0.1968107,16.70719,7.194037,12,27.5267
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,16.90602,16.90602,12,0,3.372,16.90602,57.85118,0,0,0,9.78033,5.164227,4.906016,0,0,6.657862,23.6069,4.616102,0,4.616102,37.0631,95.03339,0.1970364,18.59662,7.824264,12,33.38723
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2607973,0.2607973,0,0,0,0.2607973,4485.934,9.382909,0,0,11.69919,0.2745234,0.2607973,0,0,2.04176,27.76139,2.04176,0,2.04176,39.00008,100,0.1955928,0.286877,9.359354,0,39.46059
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,13.2272,13.2272,4.867201,0,1.567402,13.2272,90.29169,3.143063,0,0,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955928,14.54992,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,10.32773,8.36,0,-1,0,8.36,129.0872,1.991687,1.967733,3.000507,10.79169,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955928,11.36051,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,6.803574,6.803574,0,0,0,6.803574,120.1426,1.012331,0,0,8.173987,7.161657,6.803574,0,0,0,29.59898,0,0,0,39.00008,100,0.1955928,7.483932,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,12.45135,12.45135,7.373331,0,2.201453,12.45135,42.92936,0,0,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1955928,13.69649,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,8.133595,8.133595,5.567958,0,1.744694,8.133595,33.20388,0,0,0,2.70067,2.70067,2.565636,0,0,0,29.59898,0,0,0,39.00008,100,0.1955928,8.946954,2.160536,12,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,10.00952,10.00952,10.00952,0,2.868409,10.00952,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955928,11.01048,0,12,29.59898
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,19.4151,8.36,0,-1,0,8.36,0,0,11.0551,12.99661,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1955928,21.35661,0,0,29.59898
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,16.85679,8.36,0,-1,0,8.36,0,0,8.496796,10.18248,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1955928,18.54247,0,0,20.79898
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,9.67756,8.36,0,-1,0,8.36,0,0,1.31756,2.285316,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1955928,10.64532,0,0,11.99898
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.71706,3.039029,0,-1,0,3.039029,0,0,0.6780304,1.049736,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1955928,4.088766,0,0,3.198978
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955928,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.572345,0,0,-1,0,0,0,0,2.572345,2.829579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955928,2.829579,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.833772,0,0,-1,0,0,0,0,2.833772,3.117149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955928,3.117149,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,3.187116,0,0,-1,0,0,0,0,3.187116,3.505828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955928,3.505828,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,3.269696,0,0,-1,0,0,0,0,3.269696,3.596665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955928,3.596665,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,4.130947,0,0,-1,0,0,0,0,4.130947,4.544041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955928,4.544041,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955928,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.280268,3.280268,12,0,3.372,3.280268,0,0,0,0,0,0,0,8.719731,8.283745,32.88775,0,8.283745,0,8.283745,15.65867,40.15034,0.1984886,3.608295,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,10.9065,10.9065,12,0,3.372,10.9065,14.76744,0,0,0,1.610611,0,0,1.093502,1.038827,24.60401,7.45537,2.649438,0,2.649438,18.17214,46.59515,0.1992194,11.99715,1.288489,12,9.065981
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,9.669925,9.669925,12,0,3.372,9.669925,41.73092,0,0,0,4.035348,0,0,2.330075,2.213571,21.95457,9.839865,6.248919,0,6.248919,24.10039,61.79575,0.2008681,10.63692,3.228279,12,13.87521
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,10.98741,8.36,0,-1,0,8.36,78.98936,0,2.627408,3.726149,6.60351,8.8,8.36,0,0,15.70565,15.46389,0,2.19649,-2.19649,21.78509,55.85908,0.2008681,12.08615,5.282808,0,22.0674
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.793904,2.793904,0,0,0,2.793904,370.8574,0,0,0,10.3614,2.940952,2.793904,0,0,18.1462,13.2674,7.420447,0,7.420447,28.82474,73.90944,0.1959533,3.073294,8.289119,0,23.6288
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,4.142347,4.142347,0,0,0,4.142347,269.6682,0,0,0,11.17059,4.360365,4.142347,0,0,10.72575,19.9458,6.810226,0,6.810226,35.28549,90.47543,0.1916497,4.556581,8.936473,0,31.1164
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,17.05342,17.05342,8.693418,0,2.535434,17.05342,76.51098,0.3322133,0,0,13.04774,8.8,8.36,0,0,3.915523,26.07501,3.915523,0,3.915523,39.00008,100,0.1892598,18.75876,10.43819,12,39.12275
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,5.670206,5.670206,0,0,0,5.670206,233.1928,7.253876,0,0,13.22251,5.968638,5.670206,0,0,0,29.59898,0,0,0,39.00008,100,0.1892598,6.237226,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,4.815811,4.815811,0,-1,0,4.815811,233.0096,6.152027,0,0,11.2213,5.069274,4.815811,0,0,0,29.59898,0,0,0,39.00008,100,0.1892598,5.297391,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,16.00257,16.00257,7.64257,0,2.26957,16.00257,55.28628,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892598,17.60283,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,15.23094,15.23094,9.658681,0,2.779646,15.23094,38.51067,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1892598,16.75404,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.823093,3.823093,0,0,0,3.823093,76.05191,0,0,0,2.907535,4.024309,3.823093,0,0,0,29.59898,0,1.116773,-1.116773,37.8229,96.98159,0.1892598,4.205402,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,22.85076,20.36,12,0,3.372,20.36,0,0,2.490757,4.775833,0,8.8,8.36,0,0,1.240859,28.4822,0,8.8,-8.8,28.54688,73.19698,0.1892598,25.13583,0,12,28.4822
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,26.00208,8.36,0,-1,0,8.36,0,0,17.64208,20.24228,0,8.8,8.36,0,0,11.01864,19.68221,0,8.8,-8.8,19.27087,49.41238,0.1892598,28.60228,0,0,19.68221
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,22.32055,8.36,0,-1,0,8.36,0,0,13.96055,16.1926,0,8.8,8.36,0,0,20.79642,10.88221,0,8.8,-8.8,9.994852,25.62778,0.1892598,24.5526,0,0,10.88221
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.57419,2.082205,0,0,0,9.994852,25.62778,0.1892598,0,0,0,2.082205
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,3.005568,1.978095,0,-1,0,1.978095,0,0,1.027473,1.32803,0,2.082205,1.978095,0,0,30.57419,2.082205,0,2.082205,-2.082205,7.800015,20,0.1892598,3.306124,0,0,2.082205
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,2.102577,0,0,-1,0,0,0,0,2.102577,2.312835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892598,2.312835,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892598,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892598,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.330849,0,0,-1,0,0,0,0,1.330849,1.463934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892598,1.463934,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.869624,0,0,-1,0,0,0,0,1.869624,2.056586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892598,2.056586,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.9159877,0,0,-1,0,0,0,0,0.9159877,1.007586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892598,1.007586,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.648587,1.648587,10.44859,0,2.979492,1.648587,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1908471,1.813446,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.648059,1.648059,10.44806,0,2.979359,1.648059,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1923537,1.812865,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1912043,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,6.977423,6.977423,0,0,0,6.977423,69.08324,0,0,0,4.82023,7.344656,6.977423,0,0,5.652582,24.51165,0,2.524426,-2.524426,30.97659,79.42699,0.1912043,7.675165,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.374087,4.374087,0,-1,0,4.374087,171.4624,0,0,0,7.499916,4.604302,4.374087,0,0,8.4575,21.98723,2.895614,0,2.895614,33.72361,86.47062,0.1895955,4.811496,5.999933,0,29.48714
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,10.96869,10.96869,6.00685,0,1.855733,10.96869,98.32418,0,0,0,10.78487,5.222985,4.961835,0,0,5.561886,24.59328,5.561886,0,5.561886,39.00008,100,0.1889971,12.06555,8.627896,12,35.37815
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,19.18462,19.18462,10.82462,0,3.074629,19.18462,60.5879,2.823559,0,0.7430834,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1889971,21.10308,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889971,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,10.24766,10.24766,3,0,1.095,10.24766,98.09598,2.423426,0,0,10.05255,7.62912,7.247664,0,0,0,29.59898,0,0,0,39.00008,100,0.1889971,11.27243,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,5.934463,5.934463,0,-1,0,5.934463,157.7597,3.11539,0,0,9.362192,6.246803,5.934463,0,0,0,29.59898,0,0,0,39.00008,100,0.1889971,6.527909,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,10.17029,10.17029,3.039549,0,1.105006,10.17029,73.80363,0,1.776357E-15,0,7.506045,7.506045,7.130743,0,0,0,29.59898,0,0,0,39.00008,100,0.1889971,11.18732,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889971,0,4.508393,0,35.23447
