Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,7.758669,7.758669,4.777162,0,1.544622,7.758669,40.45061,4.440892E-16,0,0,3.138429,3.138429,2.981507,0,0,0,29.59898,0,0,0,39.00008,100,0.1889971,8.534536,2.510743,12,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,11.55702,11.55702,11.55702,0,3.259927,11.55702,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889971,12.71272,0,12,29.59898
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,19.52414,8.36,0,-1,0,8.36,0,0,11.16414,13.11655,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1889971,21.47655,0,0,29.59898
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1889971,0,0,0,20.79898
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,18.55877,8.36,0,-1,0,8.36,0,0,10.19877,12.05465,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1889971,20.41465,0,0,20.79898
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.304295,1.304295,0,-1,0,1.304295,0,0,2.220446E-16,0,0,1.372942,1.304295,0,0,19.55556,11.99898,0,1.372942,-1.372942,19.00084,48.72001,0.1889971,1.434724,0,0,11.99898
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08105,10.62604,0,0,0,19.00084,48.72001,0.1889971,0,0,0,10.62604
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08105,10.62604,0,0,0,19.00084,48.72001,0.1889971,0,0,0,10.62604
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,5.03305,5.03305,0,-1,0,5.03305,0,0,8.881784E-16,0,0,5.297947,5.03305,0,0,21.08105,10.62604,0,5.297947,-5.297947,13.41632,34.40074,0.1889971,5.536355,0,0,10.62604
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.495538,3.495538,0,-1,0,3.495538,0,0,4.440892E-16,0,0,3.679514,3.495538,0,0,26.96766,5.328089,0,3.679514,-3.679514,9.537766,24.45576,0.1889971,3.845092,0,0,5.328089
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.284523,1.284523,0,-1,0,1.284523,0,0,0,0,0,1.352129,1.284523,0,0,31.056,1.648575,0,1.352129,-1.352129,8.112497,20.80124,0.1889971,1.412975,0,0,1.648575
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.55837,0.2964465,0,0,0,8.112497,20.80124,0.1889971,0,0,0,0.2964465
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,4.17475,4.17475,12,0,3.372,4.17475,0,0,0,0,0,0,0,7.82525,7.433987,32.55837,0.2964465,7.433987,0,7.433987,15.165,38.88453,0.1912225,4.592226,0,12,0.2964465
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,5.866808,5.866808,12,0,3.372,5.866808,0,0,0,0,0,0,0,6.133192,5.826532,25.12438,6.987035,5.826532,0,5.826532,20.69253,53.05767,0.192903,6.453489,0,12,6.987035
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,19.29785,12.23091,8.839748,0,8.839748,29.07865,74.5605,0.1927019,0,0.3837989,12,12.71066
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.3253208,0.3253208,7.565346,0,2.250032,0.3253208,1100.476,0,0,0,3.580077,0,0,7.240025,6.878024,10.4581,20.18669,10.4581,0,10.4581,39.00008,100,0.1907872,0.3578528,2.864061,12,23.76676
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,12.10123,8.36,0,-1,0,8.36,77.15423,0,3.74123,4.951354,6.450094,8.8,8.36,0,0,0,29.59898,0,2.349906,-2.349906,36.52306,93.64868,0.1907872,13.31135,5.160075,0,36.04907
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,4.16767,0,0,6.778677,0,0,0,0,2.611007,27.24907,2.611007,0,2.611007,39.00008,100,0.1894928,0,5.422942,0,34.02775
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,7.212763,7.212763,0,0,0,7.212763,118.9244,0.9853532,0,0,8.577735,7.592382,7.212763,0,0,0,29.59898,0,0,0,39.00008,100,0.1894928,7.934039,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.250806,2.250806,0,0,0,2.250806,391.0534,6.432584,0,0,8.801853,2.369269,2.250806,0,0,0,29.59898,0,0,0,39.00008,100,0.1894928,2.475887,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,9.255824,9.255824,5.188171,0,1.648607,9.255824,46.25995,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1894928,10.18141,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,9.962872,8.36,0,-1,0,8.36,46.10312,0,1.602872,2.599159,3.85422,8.8,8.36,0,0,0,29.59898,0,4.94578,-4.94578,33.78677,86.63257,0.1894928,10.95916,3.083376,0,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,5.053946,5.053946,0,0,0,5.053946,70.83462,0,0,0,3.579944,5.319943,5.053946,0,0,5.495311,24.6532,0,1.74,-1.74,31.95265,81.9297,0.1894928,5.559341,2.863955,0,28.23314
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,3.036439,3.036439,0,0,0,3.036439,72.43221,0,4.440892E-16,0,2.19936,3.196251,3.036439,0,0,7.428644,22.9132,0,0.9968915,-0.9968915,30.90183,79.23531,0.1894928,3.340083,1.759488,0,25.11256
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,10.39227,10.39227,12,0,3.372,10.39227,15.03391,0,0,0,1.562364,0,0,1.607729,1.527342,8.536301,21.91631,3.089707,0,3.089707,33.83298,86.75107,0.1902241,11.4315,1.249892,12,23.47867
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,16.92046,16.92046,12,0,3.372,16.92046,0,0,0,0,0,5.179436,4.920464,0,0,5.446595,24.69704,0,5.179436,-5.179436,28.37338,72.75211,0.1902241,18.61251,0,12,24.69704
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,14.01545,8.36,0,-1,0,8.36,0,0,5.655449,7.056994,0,8.8,8.36,0,0,11.20152,19.51761,0,8.8,-8.8,19.09737,48.96751,0.1902241,15.41699,0,0,19.51761
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,14.37945,8.36,0,-1,0,8.36,0,0,6.019445,7.457389,0,8.8,8.36,0,0,20.9793,10.71761,0,8.8,-8.8,9.821351,25.1829,0.1902241,15.81739,0,0,10.71761
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75708,1.917607,0,0,0,9.821351,25.1829,0.1902241,0,0,0,1.917607
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.403064,0.403064,0,-1,0,0.403064,0,0,0,0,0,0.4242779,0.403064,0,0,30.75708,1.917607,0,0.4242779,-0.4242779,9.374123,24.03617,0.1902241,0.4433704,0,0,1.917607
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.585451,1.418663,0,-1,0,1.418663,0,0,1.166788,1.425333,0,1.49333,1.418663,0,0,31.2285,1.49333,0,1.49333,-1.49333,7.800015,20,0.1902241,2.843996,0,0,1.49333
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.565413,0,0,-1,0,0,0,0,1.565413,1.721954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902241,1.721954,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.531185,0,0,-1,0,0,0,0,1.531185,1.684303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902241,1.684303,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,2.027204,0,0,-1,0,0,0,0,2.027204,2.229925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902241,2.229925,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.315529,0,0,-1,0,0,0,0,1.315529,1.447082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902241,1.447082,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.90812,0,0,-1,0,0,0,0,2.90812,3.198932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902241,3.198932,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902241,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.738586,3.738586,12,0,3.372,3.738586,0,0,0,0,0,0,0,8.261414,7.848343,32.88775,0,7.848343,0,7.848343,15.24561,39.09122,0.1923197,4.112444,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.864358,2.864358,11.66436,0,3.287083,2.864358,41.90672,0,0,0,1.200359,0,0,8.8,8.36,25.03941,7.063509,9.560359,0,9.560359,24.31536,62.34695,0.1937925,3.150794,0.9602869,12,8.263867
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.179968,1.179968,9.979967,0,2.860932,1.179968,234.3828,0,0,0,2.765641,0,0,8.8,8.36,15.47905,15.66783,11.12564,0,11.12564,34.87007,89.41026,0.1933269,1.297964,2.212513,12,18.43347
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,11.19071,8.36,0,-1,0,8.36,82.75443,0,2.830707,3.949778,6.91827,8.8,8.36,0,0,4.35341,25.68091,0,1.88173,-1.88173,32.88655,84.32433,0.1933269,12.30978,5.534616,0,32.59918
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,1.41433,0,0,7.858552,0,0,0,0,6.444221,23.79918,6.444221,0,6.444221,39.00008,100,0.1903811,0,6.286841,0,31.65773
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,9.05337,9.05337,3.383999,0,1.192152,9.05337,65.91754,8.881784E-16,0,0,5.967759,5.967759,5.669371,0,0,0,29.59898,0,0,0,39.00008,100,0.1903811,9.958706,4.774207,12,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,14.65267,14.65267,10.44395,0,2.978319,14.65267,30.23498,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1903811,16.11794,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,23.6517,20.36,12,0,3.372,20.36,31.13692,0,3.291697,5.656867,6.339477,8.8,8.36,0,0,0,29.59898,0,2.460523,-2.460523,36.40646,93.34971,0.1903811,26.01687,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,6.624921,6.624921,0,-1,0,6.624921,45.89913,0,0,0,3.040781,6.973601,6.624921,0,0,2.733915,27.13845,0,3.93282,-3.93282,32.2609,82.7201,0.1903811,7.287414,2.432625,0,30.17924
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,14.1439,14.1439,12,0,3.372,14.1439,16.11783,0,0,0,2.279689,2.256735,2.143898,0,0,7.103714,23.20564,0.02295429,0,0.02295429,32.28268,82.77593,0.1903853,15.55829,1.823751,12,25.48532
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,4.72541,4.72541,0,0,0,4.72541,23.4063,0,0,0,1.106044,4.974116,4.72541,0,0,7.08076,23.22629,0,3.868073,-3.868073,28.20537,72.32132,0.1903853,5.197952,0.8848351,0,24.33234
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,11.37862,19.35822,0.7823357,0,0.7823357,28.94756,74.22437,0.1900338,0,0.6258686,0,20.14056
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,7.77438,7.77438,12,0,3.372,7.77438,0,0,0,0,0,0,0,4.22562,4.014339,10.59628,20.06232,4.014339,0,4.014339,32.7559,83.98931,0.1910274,8.551818,0,12,20.06232
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,21.7966,8.36,0,-1,0,8.36,0,0,13.4366,15.61627,0,8.8,8.36,0,0,6.581944,23.67523,0,8.8,-8.8,23.47988,60.20471,0.1910274,23.97626,0,0,23.67523
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,15.476,8.36,0,-1,0,8.36,0,0,7.115996,8.663596,0,8.8,8.36,0,0,16.35972,14.87523,0,8.8,-8.8,14.20387,36.4201,0.1910274,17.0236,0,0,14.87523
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,12.09781,5.771467,0,-1,0,5.771467,0,0,6.326344,7.536126,0,6.075229,5.771467,0,0,26.1375,6.075229,0,6.075229,-6.075229,7.800015,20,0.1910274,13.30759,0,0,6.075229
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.850892,0,0,-1,0,0,0,0,2.850892,3.135981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,3.135981,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.9490821,0,0,-1,0,0,0,0,0.9490821,1.04399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,1.04399,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.8875052,0,0,-1,0,0,0,0,0.8875052,0.9762557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,0.9762557,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,4.634747,0,0,-1,0,0,0,0,4.634747,5.098222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,5.098222,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.81527,0,0,-1,0,0,0,0,1.81527,1.996797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,1.996797,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.7536365,0,0,-1,0,0,0,0,0.7536365,0.8290002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,0.8290002,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,5.82869,5.82869,12,0,3.372,5.82869,0,0,0,0,0,0,0,6.17131,5.862745,32.88775,0,5.862745,0,5.862745,13.3619,34.26122,0.1924454,6.411559,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.466512,1.466512,10.26651,0,2.933428,1.466512,145.0251,0,0,0,2.126811,0,0,8.8,8.36,27.02501,5.27647,10.48681,0,10.48681,23.31057,59.77056,0.1925007,1.613163,1.701448,12,7.403281
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,10.51326,10.51326,12,0,3.372,10.51326,40.34207,0,0,0,4.241268,0,0,1.486737,1.4124,16.5382,14.7146,5.653668,0,5.653668,28.67411,73.5232,0.1935285,11.56459,3.393014,12,18.95587
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,10.88453,19.8029,6.139767,0,6.139767,34.4988,88.45828,0.1909222,0,4.911814,0,25.94267
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,6.719693,6.719693,0,0,0,6.719693,122.491,0,0,0,8.231018,7.073361,6.719693,0,0,4.744763,25.32869,1.157658,0,1.157658,35.59705,91.27431,0.1904386,7.391662,6.584815,0,33.55971
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.801827,0.801827,0,0,0,0.801827,1426.486,7.006816,0,0,11.43795,0.8440284,0.801827,0,0,3.587106,26.37058,3.587106,0,3.587106,39.00008,100,0.1889556,0.8820097,9.15036,0,37.80853
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889556,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889556,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,5.581183,5.581183,0,-1,0,5.581183,172.9213,3.776123,0,0,9.651052,5.874929,5.581183,0,0,0,29.59898,0,0,0,39.00008,100,0.1889556,6.139301,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889556,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889556,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,16.61517,16.61517,12,0,3.372,16.61517,10.91678,0,0,0,1.813841,4.858068,4.615165,0,0,0,29.59898,0,3.044228,-3.044228,35.79118,91.77207,0.1889556,18.27668,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,7.925336,7.925336,11.48584,0,3.241916,7.925336,0,0,0,0,0,0,0,3.5605,3.382475,3.382475,26.55475,3.382475,0,3.382475,39.00008,100,0.1897352,8.71787,0,12,26.55475
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,15.91377,8.36,0,-1,0,8.36,0,0,7.553773,9.14515,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1897352,17.50515,0,0,29.59898
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,9.874681,8.36,0,-1,0,8.36,0,0,1.514681,2.502149,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1897352,10.86215,0,0,20.79898
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,10.94561,8.36,0,-1,0,8.36,0,0,2.585609,3.68017,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1897352,12.04017,0,0,11.99898
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3732479,0.3732479,0,-1,0,0.3732479,0,0,0,0,0,0.3928926,0.3732479,0,0,29.33333,3.198978,0,0.3928926,-0.3928926,10.75789,27.58428,0.1897352,0.4105727,0,0,3.198978
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.277989,2.665781,0,-1,0,2.665781,0,0,0.6122081,0.940007,0,2.806086,2.665781,0,0,29.76988,2.806086,0,2.806086,-2.806086,7.800015,20,0.1897352,3.605788,0,0,2.806086
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,4.983343,0,0,-1,0,0,0,0,4.983343,5.481677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897352,5.481677,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.860177,0,0,-1,0,0,0,0,1.860177,2.046195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897352,2.046195,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.662263,0,0,-1,0,0,0,0,1.662263,1.828489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897352,1.828489,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.8735428,0,0,-1,0,0,0,0,0.8735428,0.9608971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897352,0.9608971,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,3.217579,0,0,-1,0,0,0,0,3.217579,3.539337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897352,3.539337,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.08038495,0.08038495,8.880385,0,2.582737,0.08038495,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1898767,0.08842344,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.58966,4.58966,12,0,3.372,4.58966,0,0,0,0,0,0,0,7.41034,7.039823,24.52775,7.524,7.039823,0,7.039823,22.40957,57.46032,0.1914337,5.048626,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,12.30314,12.30314,12,0,3.372,12.30314,9.10995,0,0,0,1.12081,0.3190914,0.3031369,0,0,17.48793,13.85984,0.8017182,0,0.8017182,23.17015,59.41051,0.1915599,13.53345,0.8966478,12,14.98065
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,13.87492,13.87492,12,0,3.372,13.87492,32.87099,0,0,0,4.560825,1.973605,1.874925,0,0,16.68621,14.58139,2.587219,0,2.587219,25.6246,65.70397,0.1919645,15.26242,3.64866,12,19.14221
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,4.802996,4.802996,0,-1,0,4.802996,127.2504,0,0,0,6.111829,5.055785,4.802996,0,0,14.09899,16.90988,1.056044,0,1.056044,26.62645,68.27281,0.1915455,5.283295,4.889463,0,23.02171
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.7866567,0.7866567,0,0,0,0.7866567,639.4942,0,0,0,5.030624,0.8280597,0.7866567,0,0,13.04295,17.86032,4.202564,0,4.202564,30.61335,78.49562,0.1898962,0.8653224,4.024499,0,22.89095
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,0,0,0,5.255542,0,0,0,0,8.840384,21.64263,5.255542,0,5.255542,35.5992,91.27981,0.1878732,0,4.204433,0,26.89817
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,4.770662,0,0,8.355504,0,0,0,0,3.584843,26.37262,3.584843,0,3.584843,39.00008,100,0.1865178,0,6.684403,0,34.72812
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,6.740103,6.740103,0,0,0,6.740103,135.9444,2.067949,0,0,9.162794,7.094845,6.740103,0,0,0,29.59898,0,0,0,39.00008,100,0.1865178,7.414114,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,5.986504,5.986504,0,-1,0,5.986504,129.3998,1.444941,0,0,7.746525,6.301583,5.986504,0,0,0,29.59898,0,0,0,39.00008,100,0.1865178,6.585155,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,5.985456,5.985456,0,0,0,5.985456,80.14531,0,0,0,4.797062,6.30048,5.985456,0,0,0,29.59898,0,1.503418,-1.503418,37.41534,95.93657,0.1865178,6.584002,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,1.724731,0,0,3.395195,0,0,0,0,1.670464,28.09556,1.670464,0,1.670464,39.00008,100,0.1858929,0,2.716156,0,31.49076
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,9.258501,9.258501,7.646459,0,2.270554,9.258501,18.32787,0,0,0,1.696886,1.696886,1.612041,0,0,0,29.59898,0,0,0,39.00008,100,0.1858929,10.18435,1.357509,12,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,9.636654,9.636654,9.636654,0,2.774073,9.636654,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858929,10.60032,0,12,29.59898
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858929,0,0,0,29.59898
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,23.0961,8.36,0,-1,0,8.36,0,0,14.7361,17.04571,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1858929,25.40571,0,0,29.59898
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,25.87973,8.36,0,-1,0,8.36,0,0,17.51973,20.1077,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1858929,28.4677,0,0,20.79898
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,4.197359,4.197359,0,-1,0,4.197359,0,0,0,0,0,4.418272,4.197359,0,0,19.55556,11.99898,0,4.418272,-4.418272,15.79078,40.4891,0.1858929,4.617095,0,0,11.99898
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46475,7.580706,0,0,0,15.79078,40.4891,0.1858929,0,0,0,7.580706
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.5701408,0.5701408,0,-1,0,0.5701408,0,0,1.110223E-16,0,0,0.6001482,0.5701408,0,0,24.46475,7.580706,0,0.6001482,-0.6001482,15.15817,38.86702,0.1858929,0.6271549,0,0,7.580706
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,4.32219,4.32219,0,-1,0,4.32219,0,0,0,0,0,4.549674,4.32219,0,0,25.13158,6.980557,0,4.549674,-4.549674,10.36239,26.57018,0.1858929,4.754409,0,0,6.980557
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.356756,1.356756,0,-1,0,1.356756,0,0,2.220446E-16,0,0,1.428164,1.356756,0,0,30.18677,2.430884,0,1.428164,-1.428164,8.856976,22.71015,0.1858929,1.492432,0,0,2.430884
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,3.249346,0.9525841,0,-1,0,0.9525841,0,0,2.296761,2.621696,0,1.00272,0.9525841,0,0,31.77362,1.00272,0,1.00272,-1.00272,7.800015,20,0.1858929,3.57428,0,0,1.00272
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,4.305851,0,0,-1,0,0,0,0,4.305851,4.736437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1858929,4.736437,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.262111,2.262111,11.06211,0,3.134714,2.262111,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1872979,2.488323,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.828643,2.828643,11.62864,0,3.278047,2.828643,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1889665,3.111507,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1882024,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,13.39851,13.39851,12,0,3.372,13.39851,43.44519,0,0,0,5.821006,1.472112,1.398507,0,0,5.4126,24.72764,4.348894,0,4.348894,37.99096,97.41251,0.188849,14.73836,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.700014,1.700014,0,-1,0,1.700014,477.8096,5.269636,0,0,8.12283,1.789489,1.700014,0,0,1.063707,28.64164,1.063707,0,1.063707,39.00008,100,0.188471,1.870016,6.498264,0,36.76447
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,12.92761,12.92761,4.567609,0,1.491605,12.92761,73.45042,0.6953834,0,0,9.495383,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188471,14.22037,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.229643,1.229643,0,0,0,1.229643,937.0531,10.22805,0,0,11.52241,1.294361,1.229643,0,0,0,29.59898,0,0,0,39.00008,100,0.188471,1.352607,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,8.293768,8.293768,3,0,1.095,8.293768,126.0682,4.883413,0,0,10.4558,5.572388,5.293768,0,0,0,29.59898,0,0,0,39.00008,100,0.188471,9.123145,8.364641,12,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188471,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,5.010393,5.010393,0,-1,0,5.010393,202.4491,4.869397,0,0,10.1435,5.274098,5.010393,0,0,0,29.59898,0,0,0,39.00008,100,0.188471,5.511433,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,12.40319,12.40319,6.156222,0,1.893524,12.40319,53.01665,0,1.776357E-15,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.188471,13.64351,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.364734,2.364734,0,0,0,2.364734,241.5203,3.22212,0,0,5.711314,2.489194,2.364734,0,0,0,29.59898,0,0,0,39.00008,100,0.188471,2.601207,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,14.63048,14.63048,11.90244,0,3.347317,14.63048,19.62768,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.188471,16.09353,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,10.76632,10.76632,10.76632,0,3.05988,10.76632,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188471,11.84296,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,22.00037,8.36,0,-1,0,8.36,0,0,13.64037,15.84041,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.188471,24.20041,0,0,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,15.85752,8.36,0,-1,0,8.36,0,0,7.497523,9.083276,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.188471,17.44328,0,0,20.79898
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,6.370682,6.370682,0,-1,0,6.370682,0,0,8.881784E-16,0,0,6.705981,6.370682,0,0,19.55556,11.99898,0,6.705981,-6.705981,13.37932,34.30589,0.188471,7.007751,0,0,11.99898
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.163794,1.163794,0,-1,0,1.163794,0,0,2.220446E-16,0,0,1.225047,1.163794,0,0,27.00665,5.292997,0,1.225047,-1.225047,12.08801,30.99484,0.188471,1.280174,0,0,5.292997
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.591076,2.591076,0,-1,0,2.591076,0,0,0,0,0,2.727449,2.591076,0,0,28.36781,4.06795,0,2.727449,-2.727449,9.213028,23.6231,0.188471,2.850184,0,0,4.06795
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,2.062063,1.273476,0,-1,0,1.273476,0,0,0.788586,0.9947922,0,1.340502,1.273476,0,0,31.39831,1.340502,0,1.340502,-1.340502,7.800015,20,0.188471,2.268269,0,0,1.340502
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.423685,0,0,-1,0,0,0,0,2.423685,2.666054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188471,2.666054,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188471,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188471,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,4.221227,0,0,-1,0,0,0,0,4.221227,4.64335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188471,4.64335,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.344493,1.344493,10.14449,0,2.902557,1.344493,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1892727,1.478943,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1893605,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,7.141088,7.141088,12,0,3.372,7.141088,22.62655,0,0,0,1.615782,0,0,4.858912,4.615966,16.16775,15.048,6.231748,0,6.231748,29.57396,75.83051,0.190474,7.855197,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,6.118976,0,1.884101,0,0,8.881784E-16,0,0,4.122978,0,0,6.118976,5.813027,9.936006,20.65657,9.936006,0,9.936006,39.00008,100,0.1886741,0,3.298382,12,24.77955
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,4.714626,4.714626,0,-1,0,4.714626,87.77262,0,0,0,4.138151,4.962764,4.714626,0,0,0,29.59898,0,0.8246133,-0.8246133,38.13086,97.77124,0.1886741,5.186088,3.31052,0,33.73713
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.974281,3.974281,0,0,0,3.974281,98.90383,0,4.440892E-16,0,3.930716,4.183454,3.974281,0,0,0.916237,28.77436,0,0.2527374,-0.2527374,37.86445,97.08814,0.1886741,4.371709,3.144573,0,32.70508
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,6.395619,0,0,7.592675,0,0,0,0,1.197056,28.52163,1.197056,0,1.197056,39.00008,100,0.1882748,0,6.074141,0,36.1143
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,4.731918,4.731918,0,0,0,4.731918,172.4614,3.179766,0,0,8.160732,4.980967,4.731918,0,0,0,29.59898,0,0,0,39.00008,100,0.1882748,5.20511,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882748,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.70015,2.70015,0,-1,0,2.70015,55.94696,0,4.440892E-16,0,1.510652,2.842264,2.70015,0,0,0,29.59898,0,1.331612,-1.331612,37.59644,96.40092,0.1882748,2.970165,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0.6154516,0,0,2.09502,0,0,0,0,1.479568,28.26737,1.479568,0,1.479568,39.00008,100,0.1877835,0,1.676016,0,30.36239
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877835,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,6.925099,6.925099,0,0,0,6.925099,13.79939,0,0,0,0.9556212,7.289578,6.925099,0,0,0,29.59898,0,6.333957,-6.333957,32.3235,82.88061,0.1877835,7.617609,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,7.932964,7.932964,12,0,3.372,7.932964,0,0,0,0,0,0,0,4.067036,3.863684,7.03773,23.26502,3.863684,0,3.863684,35.98891,92.27908,0.1885152,8.726261,0,12,23.26502
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,12.4841,8.36,0,-1,0,8.36,0,0,4.124102,5.372511,0,8.8,8.36,0,0,3.174046,26.74234,0,8.8,-8.8,26.7129,68.49448,0.1885152,13.73251,0,0,26.74234
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,7.498424,7.498424,0,-1,0,7.498424,0,0,8.881784E-16,0,0,7.893077,7.498424,0,0,12.95182,17.94234,0,7.893077,-7.893077,18.39286,47.1611,0.1885152,8.248266,0,0,17.94234
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72191,10.04926,0,0,0,18.39286,47.1611,0.1885152,0,0,0,10.04926
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.7394142,0.7394142,0,-1,0,0.7394142,0,0,1.110223E-16,0,0,0.7783308,0.7394142,0,0,21.72191,10.04926,0,0.7783308,-0.7783308,17.57243,45.05743,0.1885152,0.8133557,0,0,10.04926
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.58672,9.270928,0,0,0,17.57243,45.05743,0.1885152,0,0,0,9.270928
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.460863,1.460863,0,-1,0,1.460863,0,0,2.220446E-16,0,0,1.537751,1.460863,0,0,22.58672,9.270928,0,1.537751,-1.537751,15.9515,40.9012,0.1885152,1.60695,0,0,9.270928
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,2.034764,2.034764,0,-1,0,2.034764,0,0,0,0,0,2.141856,2.034764,0,0,24.29533,7.733178,0,2.141856,-2.141856,13.69379,35.1122,0.1885152,2.23824,0,0,7.733178
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.67517,5.591321,0,0,0,13.69379,35.1122,0.1885152,0,0,0,5.591321
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.872676,0.872676,0,-1,0,0.872676,0,0,1.110223E-16,0,0,0.9186063,0.872676,0,0,26.67517,5.591321,0,0.9186063,-0.9186063,12.72549,32.62939,0.1885152,0.9599436,0,0,5.591321
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.609328,1.609328,0,-1,0,1.609328,0,0,2.220446E-16,0,0,1.694029,1.609328,0,0,27.69585,4.672715,0,1.694029,-1.694029,10.93983,28.05078,0.1885152,1.770261,0,0,4.672715
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.5781,2.978686,0,0,0,10.93983,28.05078,0.1885152,0,0,0,2.978686
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.333549,1.333549,0,0,0,1.333549,0,0,0,0,0,1.403736,1.333549,0,0,29.5781,2.978686,0,1.403736,-1.403736,9.460158,24.25677,0.1885152,1.466904,0,0,2.978686
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.7810617,0.7810617,0,0,0,0.7810617,273.5561,0,0,0,2.136642,0.8221703,0.7810617,0,0,31.13781,1.57495,1.314471,0,1.314471,10.70718,27.45424,0.1880822,0.8591679,1.709313,0,3.711591
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,13.6763,13.6763,12,0,3.372,13.6763,38.36375,0,0,0,5.246742,1.764527,1.676301,0,0,29.82334,2.757974,3.482215,0,3.482215,14.0107,35.92479,0.1885599,15.04393,4.197394,12,8.004717
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,12.94405,8.36,0,-1,0,8.36,100.1678,0,4.584047,7.050016,8.374029,8.8,8.36,0,0,26.34112,5.891968,0,0.4259709,-0.4259709,13.56168,34.77348,0.1885599,14.23845,6.699223,0,14.266
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,26.81442,5.465997,10.27198,0,10.27198,23.30654,59.76025,0.1852544,0,8.217587,0,15.73798
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,10.49639,10.49639,12,0,3.372,10.49639,115.459,0,0,0,12.11903,0,0,1.503611,1.42843,16.54244,14.71078,13.54746,0,13.54746,36.15879,92.71466,0.1852882,11.54603,9.695222,12,26.82981
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,8.915601,0,0,11.91058,0,0,0,0,2.994981,26.9035,2.994981,0,2.994981,39.00008,100,0.1843672,0,9.528465,0,38.81408
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,5.154343,5.154343,0,0,0,5.154343,207.8281,5.286547,0,0,10.71217,5.425624,5.154343,0,0,0,29.59898,0,0,0,39.00008,100,0.1843672,5.669777,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,1.005844,1.005844,0,-1,0,1.005844,1177.739,10.78744,0,0,11.84622,1.058784,1.005844,0,0,0,29.59898,0,0,0,39.00008,100,0.1843672,1.106429,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,10.97879,10.97879,3,0,1.095,10.97879,84.01604,0.8252195,0,0,9.223941,8.398722,7.978786,0,0,0,29.59898,0,0,0,39.00008,100,0.1843672,12.07666,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.780222,2.780222,0,0,0,2.780222,248.853,3.992117,0,0,6.918667,2.92655,2.780222,0,0,0,29.59898,0,0,0,39.00008,100,0.1843672,3.058245,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,15.93869,15.93869,12,0,3.372,15.93869,20.8776,8.881784E-16,0,0,3.327616,4.145993,3.938693,0,0,0,29.59898,0,0.8183768,-0.8183768,38.13743,97.78809,0.1843672,17.53256,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,9.773967,9.773967,10.73113,0,3.050977,9.773967,0,0,0,0,0,0,0,0.9571658,0.9093075,0.9093075,28.7806,0.9093075,0,0.9093075,39.00008,100,0.1845353,10.75136,0,12,28.7806
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,11.42091,8.36,0,-1,0,8.36,0,0,3.060905,4.202996,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1845353,12.563,0,0,29.59898
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,10.49372,8.36,0,-1,0,8.36,0,0,2.133725,3.183098,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1845353,11.5431,0,0,20.79898
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.4816778,0.4816778,0,-1,0,0.4816778,0,0,1.110223E-16,0,0,0.5070292,0.4816778,0,0,19.55556,11.99898,0,0.5070292,-0.5070292,19.91359,51.06039,0.1845353,0.5298455,0,0,11.99898
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.555116,1.555116,0,-1,0,1.555116,0,0,2.220446E-16,0,0,1.636964,1.555116,0,0,20.11892,11.49195,0,1.636964,-1.636964,18.18808,46.63601,0.1845353,1.710627,0,0,11.49195
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.93777,9.854985,0,0,0,18.18808,46.63601,0.1845353,0,0,0,9.854985
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.373808,3.373808,0,-1,0,3.373808,0,0,4.440892E-16,0,0,3.551377,3.373808,0,0,21.93777,9.854985,0,3.551377,-3.551377,14.4446,37.03736,0.1845353,3.711189,0,0,9.854985
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,3.220642,3.220642,0,-1,0,3.220642,0,0,0,0,0,3.390149,3.220642,0,0,25.88375,6.303608,0,3.390149,-3.390149,10.87107,27.87449,0.1845353,3.542706,0,0,6.303608
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.881554,2.767786,0,-1,0,2.767786,0,0,1.113768,1.501923,0,2.913459,2.767786,0,0,29.65058,2.913459,0,2.913459,-2.913459,7.800015,20,0.1845353,4.26971,0,0,2.913459
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.826438,0,0,-1,0,0,0,0,0.826438,0.9090818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845353,0.9090818,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.59299,0,0,-1,0,0,0,0,3.59299,3.952289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845353,3.952289,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.4464692,0.4464692,9.246469,0,2.675357,0.4464692,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848838,0.4911161,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,4.203274,4.203274,12,0,3.372,4.203274,0,0,0,0,0,0,0,7.796726,7.406889,24.52775,7.524,7.406889,0,7.406889,22.7578,58.35322,0.1862119,4.623601,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,11.70743,11.70743,12,0,3.372,11.70743,15.71156,0,0,0,1.839421,0,0,0.2925651,0.2779368,17.12086,14.1902,2.117358,0,2.117358,24.7665,63.50373,0.1865003,12.87818,1.471537,12,16.02962
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,7.663342,7.663342,12,0,3.372,7.663342,72.45805,0,0,0,5.552709,0,0,4.336658,4.119825,15.00351,16.09582,9.672534,0,9.672534,33.94267,87.03233,0.1876511,8.429677,4.442167,12,21.64853
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.57668,3.57668,0,-1,0,3.57668,245.9935,0,0,0,8.798397,3.764926,3.57668,0,0,5.330972,24.8011,5.033472,0,5.033472,38.71784,99.27632,0.1861659,3.934348,7.038718,0,33.5995
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,10.8673,10.8673,3,0,1.095,10.8673,102.2034,2.527879,0,0,11.10675,8.281367,7.867299,0,0,0.2975008,29.33123,0.2975008,0,0.2975008,39.00008,100,0.1860789,11.95403,8.885398,12,40.43797
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,11.98925,11.98925,3.629249,0,1.2542,11.98925,104.071,3.677329,0,0,12.47733,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860789,13.18817,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,16.83238,16.83238,8.472381,0,2.479512,16.83238,79.29382,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860789,18.51562,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.663381,3.663381,0,0,0,3.663381,342.8984,8.705484,0,0,12.56168,3.856191,3.663381,0,0,0,29.59898,0,0,0,39.00008,100,0.1860789,4.029719,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,14.51536,8.36,0,-1,0,8.36,124.6823,1.623441,6.155365,7.606902,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860789,15.9669,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,8.885042,8.885042,3,0,1.095,8.885042,86.84872,1.521764,0,0,7.716545,6.194781,5.885042,0,0,0,29.59898,0,0,0,39.00008,100,0.1860789,9.773546,6.173236,12,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,2.055375,2.055375,0,0,0,2.055375,311.5223,4.239399,0,0,6.402951,2.163552,2.055375,0,0,0,29.59898,0,0,0,39.00008,100,0.1860789,2.260912,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,22.24044,20.36,12,0,3.372,20.36,18.12085,0,1.880436,4.104479,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1860789,24.46448,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1860789,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,4.869768,4.869768,0,-1,0,4.869768,0,0,8.881784E-16,0,0,5.126072,4.869768,0,0,5.678439,24.48838,0,5.126072,-5.126072,28.20968,72.33237,0.1860789,5.356745,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,10.43853,8.36,0,-1,0,8.36,0,0,2.07853,3.122383,0,8.8,8.36,0,0,11.37407,19.36231,0,8.8,-8.8,18.93367,48.54777,0.1860789,11.48238,0,0,19.36231
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,20.17494,8.36,0,-1,0,8.36,0,0,11.81494,13.83243,0,8.8,8.36,0,0,21.15185,10.56231,0,8.8,-8.8,9.657655,24.76317,0.1860789,22.19243,0,0,10.56231
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.4224921,0.4224921,0,-1,0,0.4224921,0,0,0,0,0,0.4447285,0.4224921,0,0,30.92963,1.762311,0,0.4447285,-0.4447285,9.188869,23.56116,0.1860789,0.4647413,0,0,1.762311
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.168169,1.168169,0,-1,0,1.168169,0,0,0,0.03328232,0,1.229651,1.168169,0,0,31.42377,1.317583,0,1.229651,-1.229651,7.892703,20.23766,0.1860789,1.284986,0,0,1.317583
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.68374,0.08353457,0,-1,0,0.08353457,0,0,1.600205,1.768579,0,0.08793112,0.08353457,0,0,32.79005,0.08793112,0,0.08793112,-0.08793112,7.800015,20,0.1860789,1.852114,0,0,0.08793112
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,5.742834,0,0,-1,0,0,0,0,5.742834,6.317117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860789,6.317117,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860789,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.720477,0,0,-1,0,0,0,0,3.720477,4.092524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860789,4.092524,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,4.615943,0,0,-1,0,0,0,0,4.615943,5.077538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860789,5.077538,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,1.073673,1.073673,9.873673,0,2.834039,1.073673,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1866632,1.181041,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.590433,2.590433,11.39043,0,3.21778,2.590433,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1878854,2.849477,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,10.98363,10.98363,12,0,3.372,10.98363,19.26171,0,0,0,2.115634,0,0,1.016375,0.9655558,16.16775,15.048,3.08119,0,3.08119,26.58507,68.16672,0.1882996,12.08199,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,7.912833,0,2.337947,0,0,8.881784E-16,0,0,5.569372,0,0,7.912833,7.517192,13.08656,17.82107,13.08656,0,13.08656,39.00008,100,0.186681,0,4.455498,12,23.39044
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,9.233087,8.36,0,-1,0,8.36,98.50787,0,0.8730867,1.796395,8.235258,8.8,8.36,0,0,0,29.59898,0,0.5647423,-0.5647423,38.40479,98.47362,0.186681,10.15639,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.017093,0,0,9.644585,0,0,0,0,0.6274915,29.03424,0.6274915,0,0.6274915,39.00008,100,0.1865062,0,7.715668,0,38.67882
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,19.35516,19.35516,10.99516,0,3.117777,19.35516,60.56929,2.923285,0,0.9306807,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865062,21.29068,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,6.586325,6.586325,0,0,0,6.586325,199.7705,6.224558,0,0,13.15753,6.932973,6.586325,0,0,0,29.59898,0,0,0,39.00008,100,0.1865062,7.244957,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.429277,2.429277,0,0,0,2.429277,475.1705,8.986074,0,0,11.54321,2.557134,2.429277,0,0,0,29.59898,0,0,0,39.00008,100,0.1865062,2.672205,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865062,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,14.98697,14.98697,6.626974,0,2.012625,14.98697,60.49469,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865062,16.48567,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,4.123684,4.123684,0,0,0,4.123684,132.8291,1.136734,0,0,5.477455,4.34072,4.123684,0,0,0,29.59898,0,0,0,39.00008,100,0.1865062,4.536052,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,9.73476,9.73476,7.128668,0,2.139553,9.73476,28.18,0,0,0,2.743256,2.743256,2.606093,0,0,0,29.59898,0,0,0,39.00008,100,0.1865062,10.70824,2.194604,12,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,11.34815,11.34815,10.92731,0,3.100608,11.34815,3.903704,0,1.776357E-15,0,0.4429983,0.4429983,0.4208484,0,0,0,29.59898,0,0,0,39.00008,100,0.1865062,12.48297,0.3543986,12,30.04198
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,14.99068,8.36,0,-1,0,8.36,0,0,6.630682,8.12975,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1865062,16.48975,0,0,29.59898
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1865062,0,0,0,20.79898
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,6.630208,6.630208,0,-1,0,6.630208,0,0,0,0,0,6.979167,6.630208,0,0,9.777778,20.79898,0,6.979167,-6.979167,22.36738,57.35213,0.1865062,7.293229,0,0,20.79898
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,1.063992,1.063992,0,-1,0,1.063992,0,0,0,0,0,1.119992,1.063992,0,0,17.53241,13.81981,0,1.119992,-1.119992,21.1868,54.32502,0.1865062,1.170391,0,0,13.81981
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,5.648999,5.648999,0,-1,0,5.648999,0,0,0,0,0,5.946314,5.648999,0,0,18.77684,12.69982,0,5.946314,-5.946314,14.91883,38.25335,0.1865062,6.213899,0,0,12.69982
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.5817909,0.5817909,0,-1,0,0.5817909,0,0,0,0,0,0.6124115,0.5817909,0,0,25.38386,6.753505,0,0.6124115,-0.6124115,14.2733,36.59812,0.1865062,0.63997,0,0,6.753505
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.8528442,0.8528442,0,-1,0,0.8528442,0,0,1.110223E-16,0,0,0.8977307,0.8528442,0,0,26.06432,6.141094,0,0.8977307,-0.8977307,13.32701,34.17174,0.1865062,0.9381286,0,0,6.141094
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.837214,3.837214,0,-1,0,3.837214,0,0,4.440892E-16,0,0,4.039173,3.837214,0,0,27.06179,5.243363,0,4.039173,-4.039173,9.069344,23.25468,0.1865062,4.220935,0,0,5.243363
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,4.685591,1.143981,0,-1,0,1.143981,0,0,3.54161,4.01017,0,1.20419,1.143981,0,0,31.54976,1.20419,0,1.20419,-1.20419,7.800015,20,0.1865062,5.15415,0,0,1.20419
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.951671,0,0,-1,0,0,0,0,1.951671,2.146838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865062,2.146838,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.609238,2.609238,11.40924,0,3.222537,2.609238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876928,2.870162,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,4.761622,4.761622,12,0,3.372,4.761622,0,0,0,0,0,0,0,7.238378,6.876459,24.52775,7.524,6.876459,0,6.876459,22.25459,57.06294,0.188779,5.237784,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.367231,1.367231,10.16723,0,2.908309,1.367231,186.7745,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,17.65129,13.71281,10.91364,0,10.91364,32.60818,83.61054,0.1887137,1.503955,2.042912,12,16.26645
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.6547883,0.6547883,0,0,0,0.6547883,822.9705,0,0,0,5.388714,0.6892509,0.6547883,0,0,6.737655,23.53509,4.699463,0,4.699463,37.06648,95.04207,0.187448,0.7202672,4.310971,0,28.9238
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,3.259887,3.259887,0,-1,0,3.259887,256.5405,2.893278,0,0,8.362928,3.43146,3.259887,0,0,2.038191,27.76461,2.038191,0,2.038191,39.00008,100,0.1869043,3.585875,6.690343,0,36.12753
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,17.49917,17.49917,9.13917,0,2.64821,17.49917,62.6829,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1869043,19.24909,8.775188,12,40.56796
