Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,10.79793,10.79793,3,0,1.095,10.79793,108.9228,3.553055,0,0,11.7614,8.208348,7.797931,0,0,0,29.59898,0,0,0,39.00008,100,0.1869043,11.87772,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869043,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.402382,4.402382,0,0,0,4.402382,294.887,8.347964,0,0,12.98205,4.634087,4.402382,0,0,0,29.59898,0,0,0,39.00008,100,0.1869043,4.842621,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,3.099755,3.099755,0,-1,0,3.099755,324.9789,6.810651,0,0,10.07355,3.2629,3.099755,0,0,0,29.59898,0,0,0,39.00008,100,0.1869043,3.40973,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.46088,4.46088,0,0,0,4.46088,203.8663,4.398571,0,0,9.094234,4.695663,4.46088,0,0,0,29.59898,0,0,0,39.00008,100,0.1869043,4.906969,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.4029772,0.4029772,0,0,0,0.4029772,1651.358,6.230412,0,0,6.654598,0.4241866,0.4029772,0,0,0,29.59898,0,0,0,39.00008,100,0.1869043,0.4432749,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,7.725825,7.725825,5.417717,0,1.706682,7.725825,31.44761,0,0,0,2.429588,2.429588,2.308108,0,0,0,29.59898,0,0,0,39.00008,100,0.1869043,8.498407,1.94367,12,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,8.680391,8.680391,7.952752,0,2.348046,8.680391,8.823753,0,0,0,0.7659363,0.7659363,0.7276395,0,0,0,29.59898,0,0,0,39.00008,100,0.1869043,9.54843,0.612749,12,30.36491
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,14.92415,8.36,0,-1,0,8.36,0,0,6.56415,8.056564,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1869043,16.41656,0,0,29.59898
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,15.33306,8.36,0,-1,0,8.36,0,0,6.973057,8.506363,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1869043,16.86636,0,0,20.79898
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,5.641858,5.641858,0,-1,0,5.641858,0,0,0,0,0,5.938797,5.641858,0,0,19.55556,11.99898,0,5.938797,-5.938797,14.18801,36.37943,0.1869043,6.206043,0,0,11.99898
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.648331,2.648331,0,-1,0,2.648331,0,0,0,0,0,2.787716,2.648331,0,0,26.15422,6.060181,0,2.787716,-2.787716,11.2495,28.8448,0.1869043,2.913164,0,0,6.060181
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.5998608,0.5998608,0,-1,0,0.5998608,0,0,1.110223E-16,0,0,0.6314324,0.5998608,0,0,29.25168,3.272464,0,0.6314324,-0.6314324,10.58391,27.13817,0.1869043,0.6598469,0,0,3.272464
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.945025,1.945025,0,-1,0,1.945025,0,0,2.220446E-16,0,0,2.047395,1.945025,0,0,29.95327,2.641032,0,2.047395,-2.047395,8.425764,21.60448,0.1869043,2.139527,0,0,2.641032
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.542909,0.5639554,0,-1,0,0.5639554,0,0,1.978954,2.233244,0,0.5936373,0.5639554,0,0,32.22816,0.5936373,0,0.5936373,-0.5936373,7.800015,20,0.1869043,2.7972,0,0,0.5936373
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.7512029,0,0,-1,0,0,0,0,0.7512029,0.8263233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869043,0.8263233,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.444469,0,0,-1,0,0,0,0,1.444469,1.588916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869043,1.588916,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.813674,0,0,-1,0,0,0,0,4.813674,5.295042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869043,5.295042,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.8619536,0.8619536,9.661954,0,2.780474,0.8619536,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1873405,0.948149,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.978641,1.978641,10.77864,0,3.062996,1.978641,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.188203,2.176506,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,11.88428,11.88428,12,0,3.372,11.88428,14.1422,0,0,0,1.680698,0,0,0.1157222,0.1099361,16.16775,15.048,1.790634,0,1.790634,25.36074,65.02742,0.1884032,13.07271,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,14.37712,16.65957,13.8233,0,13.8233,38.47468,98.65283,0.1870782,0,4.370643,12,22.12288
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.419371,2.419371,0,-1,0,2.419371,267.7104,3.376387,0,0,6.47691,2.546707,2.419371,0,0,0.5538154,29.10054,0.5538154,0,0.5538154,39.00008,100,0.1869374,2.661309,5.181528,0,35.57745
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,8.181776,8.181776,3,0,1.095,8.181776,89.70847,1.885245,0,0,7.339746,5.454501,5.181776,0,0,0,29.59898,0,0,0,39.00008,100,0.1869374,8.999953,5.871797,12,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.36008,2.36008,0,0,0,2.36008,403.357,7.035252,0,0,9.519547,2.484295,2.36008,0,0,0,29.59898,0,0,0,39.00008,100,0.1869374,2.596088,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,7.964408,7.964408,3,0,1.095,7.964408,143.9609,6.239941,0,0,11.46563,5.225693,4.964408,0,0,0,29.59898,0,0,0,39.00008,100,0.1869374,8.760849,9.172507,12,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.276222,1.276222,0,0,0,1.276222,884.2025,9.940992,0,0,11.28438,1.343391,1.276222,0,0,0,29.59898,0,0,0,39.00008,100,0.1869374,1.403844,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,13.42884,8.36,0,-1,0,8.36,125.1729,1.664456,5.068844,6.411728,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1869374,14.77173,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,19.02564,19.02564,12,0,3.372,19.02564,31.90705,0,0,0.5682069,6.070521,7.395413,7.025643,0,0,0,29.59898,0,1.324892,-1.324892,37.60352,96.41909,0.1869374,20.92821,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,11.68777,11.68777,9.52739,0,2.74643,11.68777,32.05219,0,0,0,3.746187,2.274085,2.160381,0,0,1.472102,28.27409,1.472102,0,1.472102,39.00008,100,0.1870974,12.85655,2.99695,12,32.02028
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.401888,3.401888,0,0,0,3.401888,70.14602,0,0,0,2.386289,3.580935,3.401888,0,0,0,29.59898,0,1.194646,-1.194646,37.74081,96.77112,0.1870974,3.742077,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,10.86141,10.86141,11.41022,0,3.222786,10.86141,6.902323,0,0,0,0.7496899,0,0,0.5488095,0.521369,1.327384,28.40433,1.271059,0,1.271059,38.94664,99.86299,0.1872554,11.94755,0.5997519,12,29.15402
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,15.77144,8.36,0,-1,0,8.36,0,0,7.411441,8.988585,0,8.8,8.36,0,0,0.05632518,29.54828,0,8.8,-8.8,29.67063,76.07838,0.1872554,17.34859,0,0,29.54828
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,10.68738,8.36,0,-1,0,8.36,0,0,2.327377,3.396114,0,8.8,8.36,0,0,9.834103,20.74829,0,8.8,-8.8,20.39462,52.29378,0.1872554,11.75611,0,0,20.74829
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,6.675854,6.675854,0,-1,0,6.675854,0,0,8.881784E-16,0,0,7.027215,6.675854,0,0,19.61188,11.94829,0,7.027215,-7.027215,12.98728,33.30065,0.1872554,7.34344,0,0,11.94829
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.415666,1.415666,0,-1,0,1.415666,0,0,2.220446E-16,0,0,1.490175,1.415666,0,0,27.4199,4.92107,0,1.490175,-1.490175,11.4165,29.27301,0.1872554,1.557233,0,0,4.92107
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.928033,2.928033,0,-1,0,2.928033,0,0,0,0,0,3.08214,2.928033,0,0,29.07565,3.430895,0,3.08214,-3.08214,8.167636,20.94261,0.1872554,3.220836,0,0,3.430895
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,4.080658,0.3313174,0,-1,0,0.3313174,0,0,3.749341,4.157406,0,0.3487552,0.3313174,0,0,32.50025,0.3487552,0,0.3487552,-0.3487552,7.800015,20,0.1872554,4.488724,0,0,0.3487552
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,3.142828,0,0,-1,0,0,0,0,3.142828,3.45711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872554,3.45711,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,8.569406,0,0,-1,0,0,0,0,8.569406,9.426346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872554,9.426346,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872554,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872554,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,4.180289,4.180289,12,0,3.372,4.180289,0,0,0,0,0,0,0,7.819711,7.428726,32.88775,0,7.428726,0,7.428726,14.84752,38.0705,0.1883377,4.598318,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.700821,1.700821,10.50082,0,2.992708,1.700821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.45903,6.685853,8.36,0,8.36,22.77851,58.40633,0.1890459,1.870904,0,12,6.685853
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,15.758,15.758,12,0,3.372,15.758,12.90897,0,0,0,2.034196,3.955787,3.757998,0,0,17.09903,14.20985,0,1.921591,-1.921591,20.75298,53.21267,0.1890459,17.3338,1.627357,12,16.24405
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,11.45201,11.45201,12,0,3.372,11.45201,41.49999,0,0,0,4.752584,0,0,0.5479871,0.5205877,19.23413,12.28826,5.273172,0,5.273172,25.75555,66.03974,0.1896074,12.59721,3.802068,12,17.04085
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,7.243992,7.243992,0,-1,0,7.243992,87.55599,0,0,0,6.342549,7.625255,7.243992,0,0,13.96096,17.03412,0,1.282706,-1.282706,24.40346,62.57285,0.1896074,7.968391,5.074039,0,23.37667
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,0,0,0,9.485437,0,0,0,0,15.38619,15.75141,9.485437,0,9.485437,33.40214,85.64633,0.1872683,0,7.58835,0,25.23685
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,14.835,14.835,9.390476,0,2.711791,14.835,78.408,0,0,0,11.63183,5.73108,5.444526,0,0,5.900749,24.28831,5.900749,0,5.900749,39.00008,100,0.1868998,16.3185,9.305463,12,35.92013
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,10.55095,10.55095,3,0,1.095,10.55095,96.58826,2.24261,0,0,10.19097,7.948364,7.550946,0,0,0,29.59898,0,0,0,39.00008,100,0.1868998,11.60604,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.527157,3.527157,0,0,0,3.527157,332.8837,8.028534,0,0,11.74133,3.712797,3.527157,0,0,0,29.59898,0,0,0,39.00008,100,0.1868998,3.879873,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,17.27092,8.36,0,-1,0,8.36,128.9512,1.980324,8.910922,10.63801,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1868998,18.99801,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,9.968414,9.968414,3,0,1.095,9.968414,84.87159,1.125179,0,0,8.460352,7.335173,6.968414,0,0,0,29.59898,0,0,0,39.00008,100,0.1868998,10.96526,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868998,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,13.45643,13.45643,10.59821,0,3.017348,13.45643,22.35843,8.881784E-16,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1868998,14.80207,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,31.90969,20.36,12,0,3.372,20.36,2.63672,0,11.54969,14.74066,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1868998,35.10066,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181293,21.33581,0,0,0,30.28994,77.66635,0.1868998,0,0,0,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,18.38652,8.36,0,-1,0,8.36,0,0,10.02652,11.86517,0,8.8,8.36,0,0,9.181293,21.33581,0,8.8,-8.8,21.01392,53.88175,0.1868998,20.22517,0,0,21.33581
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,17.13593,8.36,0,-1,0,8.36,0,0,8.775934,10.48953,0,8.8,8.36,0,0,18.95907,12.53581,0,8.8,-8.8,11.73791,30.09714,0.1868998,18.84953,0,0,12.53581
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.756655,2.756655,0,-1,0,2.756655,0,0,4.440892E-16,0,0,2.901743,2.756655,0,0,28.73685,3.735814,0,2.901743,-2.901743,8.679204,22.25433,0.1868998,3.032321,0,0,3.735814
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,2.058761,0.7923681,0,-1,0,0.7923681,0,0,1.266393,1.472269,0,0.8340717,0.7923681,0,0,31.96101,0.8340717,0,0.8340717,-0.8340717,7.800015,20,0.1868998,2.264637,0,0,0.8340717
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.467582,0,0,-1,0,0,0,0,2.467582,2.71434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868998,2.71434,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.26606,0,0,-1,0,0,0,0,2.26606,2.492666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868998,2.492666,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.617423,0,0,-1,0,0,0,0,1.617423,1.779166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868998,1.779166,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.409036,0,0,-1,0,0,0,0,3.409036,3.749939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868998,3.749939,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,1.029566,0,0,-1,0,0,0,0,1.029566,1.132522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868998,1.132522,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.245828,1.245828,10.04583,0,2.877594,1.245828,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1874338,1.370411,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.412813,2.412813,11.21281,0,3.172842,2.412813,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.188371,2.654094,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.513901,5.513901,12,0,3.372,5.513901,11.01736,0,0,0,0.6074865,0,0,6.486099,6.161794,16.16775,15.048,6.769281,0,6.769281,30.0839,77.13806,0.1892609,6.065291,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,1.005653,1.005653,8.831497,0,2.570369,1.005653,195.2881,0,0,0,1.963921,0,0,7.825844,7.434552,9.398473,21.14035,9.398473,0,9.398473,39.00008,100,0.1890882,1.106218,1.571136,12,23.10427
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890882,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890882,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,21.68058,20.36,12,0,3.372,20.36,51.29618,1.643902,1.320578,3.488636,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890882,23.84863,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.503136,2.503136,0,0,0,2.503136,452.2963,8.68671,0,0,11.32159,2.63488,2.503136,0,0,0,29.59898,0,0,0,39.00008,100,0.1890882,2.753449,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.885281,1.885281,0,0,0,1.885281,397.6969,5.513199,0,0,7.497705,1.984507,1.885281,0,0,0,29.59898,0,0,0,39.00008,100,0.1890882,2.07381,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,8.865355,8.36,0,-1,0,8.36,78.36502,0,0.5053555,1.391891,6.551316,8.8,8.36,0,0,0,29.59898,0,2.248684,-2.248684,36.62976,93.92226,0.1890882,9.751891,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,3.777158,0,0,6.275696,0,0,0,0,2.498538,27.35029,2.498538,0,2.498538,39.00008,100,0.1885051,0,5.020557,0,33.62599
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,11.87171,11.87171,8.995572,0,2.61188,11.87171,25.50191,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1885051,13.05888,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.569707,3.569707,0,0,0,3.569707,10.59415,0,4.440892E-16,0,0.3781803,3.757587,3.569707,0,0,0,29.59898,0,3.379406,-3.379406,35.43787,90.86615,0.1885051,3.926678,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,3.754896,26.21957,0.2829847,0,0.2829847,35.70633,91.55452,0.1884392,0,0.2263878,0,26.50256
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,8.702881,8.36,0,-1,0,8.36,0,0,0.3428807,1.213169,0,8.8,8.36,0,0,3.471911,26.47426,0,8.8,-8.8,26.43032,67.76991,0.1884392,9.573169,0,0,26.47426
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,18.29506,8.36,0,-1,0,8.36,0,0,9.935061,11.76457,0,8.8,8.36,0,0,13.24969,17.67426,0,8.8,-8.8,17.1543,43.98531,0.1884392,20.12457,0,0,17.67426
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.02747,8.874258,0,0,0,17.1543,43.98531,0.1884392,0,0,0,8.874258
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.894844,3.894844,0,-1,0,3.894844,0,0,8.881784E-16,0,0,4.099835,3.894844,0,0,23.02747,8.874258,0,4.099835,-4.099835,12.8327,32.90429,0.1884392,4.284328,0,0,8.874258
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.702238,3.702238,0,-1,0,3.702238,0,0,4.440892E-16,0,0,3.897093,3.702238,0,0,27.58284,4.774423,0,3.897093,-3.897093,8.724802,22.37124,0.1884392,4.072462,0,0,4.774423
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.248067,0.8334633,0,-1,0,0.8334633,0,0,1.414604,1.63941,0,0.8773298,0.8334633,0,0,31.91294,0.8773298,0,0.8773298,-0.8773298,7.800015,20,0.1884392,2.472874,0,0,0.8773298
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2796603,0,0,-1,0,0,0,0,0.2796603,0.3076264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884392,0.3076264,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.426441,0,0,-1,0,0,0,0,3.426441,3.769086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884392,3.769086,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.218226,0,0,-1,0,0,0,0,1.218226,1.340049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884392,1.340049,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,3.071007,0,0,-1,0,0,0,0,3.071007,3.378108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884392,3.378108,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884392,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.726705,1.726705,10.52671,0,2.999256,1.726705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1890993,1.899376,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,6.05154,6.05154,12,0,3.372,6.05154,16.0259,0,0,0,0.969814,0,0,5.94846,5.651037,24.52775,7.524,6.620851,0,6.620851,22.0121,56.44117,0.1899222,6.656694,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,12.49975,12.49975,12,0,3.372,12.49975,28.38925,0,0,0,3.548587,0.5260583,0.4997554,0,0,17.9069,13.48277,3.022529,0,3.022529,24.87952,63.79352,0.1902036,13.74973,2.83887,12,17.03135
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,8.938316,8.36,0,-1,0,8.36,93.51557,0,0.5783164,1.472148,7.817902,8.8,8.36,0,0,14.88437,16.20304,0,0.9820979,-0.9820979,23.8443,61.13911,0.1902036,9.832148,6.254322,0,24.02094
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,14.26112,14.26112,12,0,3.372,14.26112,59.41693,0,0,0,8.473521,2.380129,2.261122,0,0,15.97559,15.22094,6.093392,0,6.093392,29.625,75.96138,0.1907647,15.68723,6.778817,12,23.69447
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,3,0,1.095,0,0,3.33118,0,0,10.21338,0,0,0,0,9.882201,20.705,9.882201,0,9.882201,39.00008,100,0.1885322,0,8.170705,12,30.91838
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885322,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.997977,2.997977,0,0,0,2.997977,222.03,3.500644,0,0,6.65641,3.155766,2.997977,0,0,0,29.59898,0,0,0,39.00008,100,0.1885322,3.297775,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,12.9814,8.36,0,-1,0,8.36,74.96288,0,4.621404,5.919544,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1885322,14.27954,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,13.73505,13.73505,11.89854,0,3.346329,13.73505,34.56652,1.776357E-15,0,0,4.747728,1.933168,1.83651,0,0,2.814559,27.06587,2.814559,0,2.814559,39.00008,100,0.1887931,15.10855,3.798182,12,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887931,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,13.88087,13.88087,11.72155,0,3.301552,13.88087,16.3748,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1887931,15.26895,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,15.12745,15.12745,12,0,3.372,15.12745,4.329007,0,1.776357E-15,0,0.6548684,3.292056,3.127453,0,0,0,29.59898,0,2.637187,-2.637187,36.22024,92.87222,0.1887931,16.6402,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,8.306584,8.306584,0,-1,0,8.306584,0,0,1.776357E-15,0.7772427,0,8.743773,8.306584,0,0,2.930208,26.96179,0,8.743773,-8.743773,27.00349,69.23959,0.1887931,9.137242,0,0,26.96179
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,7.091243,7.091243,0,-1,0,7.091243,0,0,8.881784E-16,0,0,7.464467,7.091243,0,0,12.64551,18.21802,0,7.464467,-7.464467,19.13525,49.06466,0.1887931,7.800368,0,0,18.21802
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,7.281681,7.281681,0,-1,0,7.281681,0,0,8.881784E-16,0,0,7.664927,7.281681,0,0,20.93936,10.75355,0,7.664927,-7.664927,11.05571,28.34792,0.1887931,8.009849,0,0,10.75355
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.584646,2.584646,0,-1,0,2.584646,0,0,0,0,0,2.720679,2.584646,0,0,29.45595,3.088624,0,2.720679,-2.720679,8.187863,20.99448,0.1887931,2.84311,0,0,3.088624
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.47892,0.3679451,0,0,0,8.187863,20.99448,0.1887931,0,0,0,0.3679451
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.23448,0.23448,0,-1,0,0.23448,0,0,2.775558E-17,0,0,0.246821,0.23448,0,0,32.47892,0.3679451,0,0.246821,-0.246821,7.927691,20.32737,0.1887931,0.257928,0,0,0.3679451
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75317,0.1211241,0,0,0,7.927691,20.32737,0.1887931,0,0,0,0.1211241
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75317,0.1211241,0,0,0,7.927691,20.32737,0.1887931,0,0,0,0.1211241
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,4.121118,0.1150679,0,-1,0,0.1150679,0,0,4.00605,4.418162,0,0.1211241,0.1150679,0,0,32.75317,0.1211241,0,0.1211241,-0.1211241,7.800015,20,0.1887931,4.53323,0,0,0.1211241
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887931,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,2.151913,2.151913,10.95191,0,3.106834,2.151913,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.189561,2.367104,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.7887141,0.7887141,9.588714,0,2.761945,0.7887141,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1898706,0.8675855,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,4.907173,4.907173,12,0,3.372,4.907173,41.99642,0,0,0,2.060837,0,0,7.092827,6.738186,16.16775,15.048,8.799023,0,8.799023,32.00949,82.07544,0.1908552,5.39789,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,19.03061,19.03061,12,0,3.372,19.03061,24.77873,0,3.552714E-15,0.5736657,4.715542,7.400637,7.030605,0,0,7.368731,22.96712,0,2.685095,-2.685095,29.17915,74.81818,0.1908552,20.93367,3.772434,12,27.68266
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.775983,2.775983,0,-1,0,2.775983,256.4557,0,0,0,7.119169,2.922088,2.775983,0,0,10.35217,20.28203,4.197081,0,4.197081,33.16085,85.02765,0.1899417,3.053581,5.695335,0,27.40119
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.103311,1.103311,0,0,0,1.103311,806.3747,1.580351,0,0,8.896819,1.16138,1.103311,0,0,6.155088,24.0594,6.155088,0,6.155088,39.00008,100,0.1886179,1.213642,7.117455,0,32.95622
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,12.74329,12.74329,4.383286,0,1.444971,12.74329,80.74958,1.49015,0,0,10.29015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886179,14.01761,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,17.3021,17.3021,8.942095,0,2.59835,17.3021,70.88845,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886179,19.0323,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,3.025391,3.025391,0,0,0,3.025391,311.5529,6.241071,0,0,9.425693,3.184622,3.025391,0,0,0,29.59898,0,0,0,39.00008,100,0.1886179,3.32793,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,5.762195,5.762195,0,-1,0,5.762195,99.07461,0,0,0,5.708872,6.065469,5.762195,0,0,0,29.59898,0,0.3565963,-0.3565963,38.62419,99.03619,0.1886179,6.338415,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,4.686929,0,0,5.083147,0,0,0,0,0.3962181,29.24238,0.3962181,0,0.3962181,39.00008,100,0.1885333,0,4.066517,0,34.32553
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885333,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885333,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885333,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,11.59557,8.36,0,-1,0,8.36,0,0,3.235568,4.395124,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1885333,12.75512,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.782511,3.782511,0,-1,0,3.782511,0,0,4.440892E-16,0,0,3.98159,3.782511,0,0,9.777778,20.79898,0,3.98159,-3.98159,25.5271,65.45397,0.1885333,4.160762,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.20177,16.81739,0,0,0,25.5271,65.45397,0.1885333,0,0,0,16.81739
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,1.049221,1.049221,0,-1,0,1.049221,0,0,0,0,0,1.104444,1.049221,0,0,14.20177,16.81739,0,1.104444,-1.104444,24.36291,62.46888,0.1885333,1.154143,0,0,16.81739
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.734247,1.734247,0,-1,0,1.734247,0,0,0,0,0,1.825523,1.734247,0,0,15.42893,15.71294,0,1.825523,-1.825523,22.43864,57.53487,0.1885333,1.907671,0,0,15.71294
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,4.032906,4.032906,0,-1,0,4.032906,0,0,8.881784E-16,0,0,4.245164,4.032906,0,0,17.45728,13.88742,0,4.245164,-4.245164,17.96385,46.06105,0.1885333,4.436197,0,0,13.88742
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.5854951,0.5854951,0,-1,0,0.5854951,0,0,0,0,0,0.6163107,0.5854951,0,0,22.17414,9.642258,0,0.6163107,-0.6163107,17.3142,44.39529,0.1885333,0.6440446,0,0,9.642258
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,1.01872,1.01872,0,-1,0,1.01872,0,0,0,0,0,1.072337,1.01872,0,0,22.85892,9.025947,0,1.072337,-1.072337,16.18386,41.49699,0.1885333,1.120592,0,0,9.025947
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.623249,2.623249,0,-1,0,2.623249,0,0,0,0,0,2.761315,2.623249,0,0,24.05041,7.95361,0,2.761315,-2.761315,13.27318,34.03371,0.1885333,2.885574,0,0,7.95361
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.11854,5.192295,0,0,0,13.27318,34.03371,0.1885333,0,0,0,5.192295
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.11854,5.192295,0,0,0,13.27318,34.03371,0.1885333,0,0,0,5.192295
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.550173,1.550173,0,0,0,1.550173,0,0,2.220446E-16,0,0,1.631761,1.550173,0,0,27.11854,5.192295,0,1.631761,-1.631761,11.55315,29.6234,0.1885333,1.70519,0,0,5.192295
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,28.9316,3.560534,2.060858,0,2.060858,13.50825,34.63647,0.1880946,0,1.648687,0,5.621393
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,9.972158,9.972158,12,0,3.372,9.972158,49.04334,0,0,0,4.89068,0,0,2.027841,1.926449,26.87075,5.415307,6.817129,0,6.817129,19.97555,51.21925,0.18876,10.96937,3.912544,12,10.30599
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1163864,0.1163864,0,-1,0,0.1163864,6586.536,0,0,0,7.665833,0.122512,0.1163864,0,0,20.05362,11.55072,7.543322,0,7.543322,27.13177,69.5685,0.1871778,0.1280251,6.132667,0,19.21656
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.649953,3.649953,0,0,0,3.649953,300.0313,0,0,0,10.951,3.842056,3.649953,0,0,12.5103,18.33971,7.108947,0,7.108947,33.87591,86.86113,0.1857108,4.014949,8.760802,0,29.29072
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,7.056621,0,0,12.45797,0,0,0,0,5.401348,24.73776,5.401348,0,5.401348,39.00008,100,0.1846115,0,9.966375,0,37.19573
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846115,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,6.044907,6.044907,0,0,0,6.044907,215.3705,6.655889,0,0,13.01895,6.36306,6.044907,0,0,0,29.59898,0,0,0,39.00008,100,0.1846115,6.649398,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846115,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,5.294576,5.294576,0,0,0,5.294576,164.1957,3.120231,0,0,8.693469,5.573238,5.294576,0,0,0,29.59898,0,0,0,39.00008,100,0.1846115,5.824034,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,12.40135,12.40135,6.258475,0,1.919394,12.40135,52.14098,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1846115,13.64149,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,10.13516,10.13516,7.306452,0,2.184532,10.13516,29.37876,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1846115,11.14867,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846115,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,7.222701,7.222701,0,-1,0,7.222701,0,0,0,0,0,7.602843,7.222701,0,0,0,29.59898,0,7.602843,-7.602843,30.98598,79.45107,0.1846115,7.944971,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.447603,21.99614,0,0,0,30.98598,79.45107,0.1846115,0,0,0,21.99614
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.487591,3.487591,0,-1,0,3.487591,0,0,0,0,0,3.671149,3.487591,0,0,8.447603,21.99614,0,3.671149,-3.671149,27.11625,69.5287,0.1846115,3.83635,0,0,21.99614
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.650578,3.650578,0,-1,0,3.650578,0,0,4.440892E-16,0,0,3.842714,3.650578,0,0,12.52666,18.32499,0,3.842714,-3.842714,23.06567,59.14263,0.1846115,4.015636,0,0,18.32499
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.853682,1.853682,0,-1,0,1.853682,0,0,2.220446E-16,0,0,1.951244,1.853682,0,0,16.79634,14.48227,0,1.951244,-1.951244,21.00888,53.86881,0.1846115,2.03905,0,0,14.48227
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.863897,3.863897,0,-1,0,3.863897,0,0,4.440892E-16,0,0,4.06726,3.863897,0,0,18.96439,12.53103,0,4.06726,-4.06726,16.72161,42.87584,0.1846115,4.250286,0,0,12.53103
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48357,8.463768,0,0,0,16.72161,42.87584,0.1846115,0,0,0,8.463768
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,4.23669,4.23669,0,-1,0,4.23669,0,0,0,0,0,4.459673,4.23669,0,0,23.48357,8.463768,0,4.459673,-4.459673,12.0207,30.82225,0.1846115,4.660358,0,0,8.463768
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.8814797,0.8814797,0,-1,0,0.8814797,0,0,1.110223E-16,0,0,0.9278734,0.8814797,0,0,28.43876,4.004096,0,0.9278734,-0.9278734,11.04264,28.3144,0.1846115,0.9696277,0,0,4.004096
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.315599,1.315599,0,-1,0,1.315599,0,0,0,0,0,1.384841,1.315599,0,0,29.46973,3.076222,0,1.384841,-1.384841,9.582888,24.57146,0.1846115,1.447159,0,0,3.076222
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,4.12851,4.12851,12,0,3.372,4.12851,0,0,0,0,0,0,0,7.87149,7.477915,31.00844,1.691381,7.477915,0,7.477915,16.67706,42.76161,0.1855162,4.541361,0,12,1.691381
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.854137,1.854137,10.65414,0,3.031497,1.854137,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.53053,8.421505,8.36,0,8.36,24.60805,63.09745,0.1861634,2.03955,0,12,8.421505
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,5.973369,5.973369,12,0,3.372,5.973369,12.41417,0,0,0,0.7415442,0,0,6.026631,5.7253,15.17053,15.9455,6.466844,0,6.466844,30.74304,78.82815,0.1868997,6.570705,0.5932353,12,16.68705
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,9.87239,9.87239,12,0,3.372,9.87239,27.79159,0,0,0,2.743694,0,0,2.12761,2.02123,8.703682,21.76567,4.764924,0,4.764924,35.26344,90.41891,0.1873683,10.85963,2.194955,12,24.50936
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,15.9275,8.36,0,-1,0,8.36,57.26345,0,7.567496,9.160246,4.787224,8.8,8.36,0,0,3.938758,26.0541,0,4.012776,-4.012776,31.03361,79.57319,0.1873683,17.52025,3.829779,0,30.84132
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,7.701188,7.701188,11.99341,0,3.370333,7.701188,50.37233,0,0,0,3.879267,0,0,4.292224,4.077613,8.397398,22.04132,7.956881,0,7.956881,38.58216,98.92844,0.1881617,8.471306,3.103414,12,25.92059
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,10.41535,10.41535,6.327964,0,1.936975,10.41535,45.53883,3.330669E-16,0,0,4.743029,4.302511,4.087386,0,0,0.4405178,29.20251,0.4405178,0,0.4405178,39.00008,100,0.1881983,11.45688,3.794423,12,33.94554
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,8.767941,8.767941,3,0,1.095,8.767941,78.56359,0.8168923,0,0,6.888409,6.071517,5.767941,0,0,0,29.59898,0,0,0,39.00008,100,0.1881983,9.644734,5.510727,12,36.48739
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,13.87408,13.87408,8.930717,0,2.595471,13.87408,37.50546,0,0,0,5.203537,5.203537,4.943359,0,0,0,29.59898,0,0,0,39.00008,100,0.1881983,15.26148,4.162829,12,34.80251
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881983,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,12.9783,12.9783,8.283426,0,2.431707,12.9783,38.07873,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1881983,14.27613,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881983,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881983,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881983,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,13.09746,8.36,0,-1,0,8.36,0,0,4.737456,6.047202,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1881983,14.4072,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.303364,2.303364,0,-1,0,2.303364,0,0,0,0,0,2.424594,2.303364,0,0,9.777778,20.79898,0,2.424594,-2.424594,27.16832,69.66221,0.1881983,2.533701,0,0,20.79898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,12.40051,8.36,0,-1,0,8.36,0,0,4.040511,5.280562,0,8.8,8.36,0,0,12.47177,18.37438,0,8.8,-8.8,17.8923,45.87761,0.1881983,13.64056,0,0,18.37438
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.950336,3.950336,0,-1,0,3.950336,0,0,0,0,0,4.158248,3.950336,0,0,22.24955,9.574384,0,4.158248,-4.158248,13.50912,34.63871,0.1881983,4.345369,0,0,9.574384
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,1.085799,1.085799,0,-1,0,1.085799,0,0,2.220446E-16,0,0,1.142946,1.085799,0,0,26.86983,5.416136,0,1.142946,-1.142946,12.30435,31.54956,0.1881983,1.194379,0,0,5.416136
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.601861,1.601861,0,-1,0,1.601861,0,0,0,0,0,1.686169,1.601861,0,0,28.13976,4.27319,0,1.686169,-1.686169,10.52697,26.99219,0.1881983,1.762047,0,0,4.27319
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.538577,2.457669,0,-1,0,2.457669,0,0,0.08090786,0.3347656,0,2.587021,2.457669,0,0,30.01329,2.587021,0,2.587021,-2.587021,7.800015,20,0.1881983,2.792435,0,0,2.587021
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.737243,0,0,-1,0,0,0,0,2.737243,3.010967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881983,3.010967,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.221425,0,0,-1,0,0,0,0,1.221425,1.343567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881983,1.343567,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.265645,0,0,-1,0,0,0,0,1.265645,1.39221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881983,1.39221,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.9682513,0.9682513,9.768251,0,2.807368,0.9682513,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1885427,1.065076,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.119379,1.119379,9.919379,0,2.845603,1.119379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1889251,1.231317,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,5.069285,5.069285,12,0,3.372,5.069285,21.11918,0,0,0,1.070591,0,0,6.930715,6.584179,16.16775,15.048,7.654771,0,7.654771,30.92395,79.29203,0.1897356,5.576213,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,5.664963,5.664963,10.65794,0,3.032459,5.664963,57.49761,0,0,0,3.257218,0,0,4.992976,4.743328,8.512982,21.93729,8.000546,0,8.000546,38.51394,98.75349,0.1903831,6.231459,2.605775,12,25.19451
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,11.05157,8.36,0,-1,0,8.36,78.06899,0,2.691573,3.79673,6.526567,8.8,8.36,0,0,0.512437,29.13778,0,2.273432,-2.273432,36.11753,92.60886,0.1903831,12.15673,5.221254,0,35.66435
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,6.275588,0,0,9.314061,0,0,0,0,3.038473,26.86435,3.038473,0,3.038473,39.00008,100,0.1897948,0,7.451249,0,36.17841
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,10.83608,10.83608,4.697044,0,1.524352,10.83608,59.63546,0,0,0,6.462148,6.462148,6.139041,0,0,0,29.59898,0,0,0,39.00008,100,0.1897948,11.91969,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,6.417695,6.417695,0,0,0,6.417695,150.0098,2.871702,0,0,9.627171,6.755468,6.417695,0,0,0,29.59898,0,0,0,39.00008,100,0.1897948,7.059464,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897948,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3748795,0.3748795,0,-1,0,0.3748795,2451.472,8.795456,0,0,9.190066,0.39461,0.3748795,0,0,0,29.59898,0,0,0,39.00008,100,0.1897948,0.4123675,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.48424,1.48424,0,0,0,1.48424,370.0103,3.929483,0,0,5.49184,1.562357,1.48424,0,0,0,29.59898,0,0,0,39.00008,100,0.1897948,1.632663,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,6.549501,6.549501,0,0,0,6.549501,43.04413,0,8.881784E-16,0,2.819176,6.894211,6.549501,0,0,0,29.59898,0,4.075036,-4.075036,34.70461,88.98601,0.1897948,7.204451,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,8.527127,8.527127,10.73163,0,3.051103,8.527127,25.88546,0,0,0,2.207286,0,0,2.204505,2.09428,4.527817,25.52394,4.301566,0,4.301566,38.78544,99.44964,0.1901925,9.379841,1.765829,12,27.73123
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,1.013328,0,0,1.23958,0,0,0,0,0.2262518,29.39535,0.2262518,0,0.2262518,39.00008,100,0.1901489,0,0.9916637,0,30.63493
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901489,0,0,0,29.59898
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,22.65512,8.36,0,-1,0,8.36,0,0,14.29512,16.56063,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1901489,24.92064,0,0,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1901489,0,0,0,20.79898
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.924164,1.924164,0,-1,0,1.924164,0,0,2.220446E-16,0,0,2.025436,1.924164,0,0,9.777778,20.79898,0,2.025436,-2.025436,27.58907,70.74105,0.1901489,2.116581,0,0,20.79898
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2333926,0.2333926,0,-1,0,0.2333926,0,0,0,0,0,0.2456764,0.2333926,0,0,12.02826,18.77354,0,0.2456764,-0.2456764,27.3301,70.07704,0.1901489,0.2567318,0,0,18.77354
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30124,18.52787,0,0,0,27.3301,70.07704,0.1901489,0,0,0,18.52787
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.892832,3.892832,0,-1,0,3.892832,0,0,4.440892E-16,0,0,4.097718,3.892832,0,0,12.30124,18.52787,0,4.097718,-4.097718,23.01073,59.00175,0.1901489,4.282115,0,0,18.52787
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.841237,2.841237,0,-1,0,2.841237,0,0,4.440892E-16,0,0,2.990776,2.841237,0,0,16.85426,14.43015,0,2.990776,-2.990776,19.85817,50.91829,0.1901489,3.125361,0,0,14.43015
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.354907,1.354907,0,-1,0,1.354907,0,0,2.220446E-16,0,0,1.426218,1.354907,0,0,20.17734,11.43937,0,1.426218,-1.426218,18.35481,47.06351,0.1901489,1.490397,0,0,11.43937
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.76203,10.01315,0,0,0,18.35481,47.06351,0.1901489,0,0,0,10.01315
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76203,10.01315,0,0,0,18.35481,47.06351,0.1901489,0,0,0,10.01315
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.551561,4.551561,0,0,0,4.551561,0,0,8.881784E-16,0,0,4.791117,4.551561,0,0,21.76203,10.01315,0,4.791117,-4.791117,13.30453,34.1141,0.1901489,5.006718,0,0,10.01315
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,16.01676,16.01676,12,0,3.372,16.01676,4.958113,0,0,0.5066119,0.7941289,4.228164,4.016756,0,0,27.08549,5.222037,0,3.434035,-3.434035,9.684735,24.8326,0.1901489,17.61843,0.6353031,12,6.016166
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,4.337539,4.337539,12,0,3.372,4.337539,35.70959,0,0,0,1.548917,0,0,7.662461,7.279338,30.90108,1.788002,8.828256,0,8.828256,18.05995,46.30748,0.1910031,4.771293,1.239134,12,3.336919
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,22.07283,9.733432,6.959314,0,6.959314,24.66214,63.23613,0.1896787,0,5.567451,0,16.69275
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,15.11352,15.99681,7.038933,0,7.038933,31.33986,80.35844,0.1883577,0,5.631147,0,23.03575
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.678986,3.678986,0,0,0,3.678986,204.8448,0,0,0,7.536211,3.872617,3.678986,0,0,8.074582,22.33185,3.663594,0,3.663594,34.81544,89.2702,0.1876773,4.046885,6.028969,0,29.86806
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,1.414109,0,0,5.825097,0,0,0,0,4.410989,25.62909,4.410989,0,4.410989,39.00008,100,0.1868647,0,4.660078,0,31.45419
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.6377919,0.6377919,0,0,0,0.6377919,1139.215,6.594461,0,0,7.265821,0.6713599,0.6377919,0,0,0,29.59898,0,0,0,39.00008,100,0.1868647,0.7015711,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,4.159654,4.159654,0,-1,0,4.159654,130.1665,1.035895,0,0,5.414478,4.378583,4.159654,0,0,0,29.59898,0,0,0,39.00008,100,0.1868647,4.57562,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,15.64039,15.64039,10.14625,0,2.903002,15.64039,36.97671,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1868647,17.20442,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,6.368179,6.368179,0,0,0,6.368179,36.09946,8.881784E-16,0,0,2.298878,6.703346,6.368179,0,0,0,29.59898,0,4.404468,-4.404468,34.35736,88.09562,0.1868647,7.004997,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,10.84454,10.84454,12,0,3.372,10.84454,15.67409,0,0,0,1.699783,0,0,1.155458,1.097685,4.893853,25.19451,2.797468,0,2.797468,37.01127,94.90051,0.1871153,11.929,1.359826,12,26.89429
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,14.47626,14.47626,12,0,3.372,14.47626,11.05788,8.881784E-16,0,0,1.600767,2.60659,2.47626,0,0,2.096385,27.71223,0,1.005823,-1.005823,35.95104,92.18198,0.1871153,15.92389,1.280614,12,29.313
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,9.749113,8.36,0,-1,0,8.36,0,0,1.389113,2.364025,0,8.8,8.36,0,0,3.213966,26.70641,0,8.8,-8.8,26.67503,68.39737,0.1871153,10.72402,0,0,26.70641
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,3.082319,3.082319,0,-1,0,3.082319,0,0,0,0,0,3.244546,3.082319,0,0,12.99174,17.90641,0,3.244546,-3.244546,23.25498,59.62803,0.1871153,3.39055,0,0,17.90641
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,10.08544,8.36,0,-1,0,8.36,0,0,1.72544,2.733984,0,8.8,8.36,0,0,16.59679,14.66186,0,8.8,-8.8,13.97896,35.84342,0.1871153,11.09398,0,0,14.66186
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.791346,3.791346,0,-1,0,3.791346,0,0,0,0,0,3.99089,3.791346,0,0,26.37457,5.861863,0,3.99089,-3.99089,9.772194,25.05686,0.1871153,4.17048,0,0,5.861863
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.991941,0.991941,0,-1,0,0.991941,0,0,1.110223E-16,0,0,1.044148,0.991941,0,0,30.8089,1.870973,0,1.044148,-1.044148,8.671565,22.23474,0.1871153,1.091135,0,0,1.870973
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.399088,0.7854834,0,-1,0,0.7854834,0,0,3.613605,4.053514,0,0.8268246,0.7854834,0,0,31.96906,0.8268246,0,0.8268246,-0.8268246,7.800015,20,0.1871153,4.838997,0,0,0.8268246
