Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,3.252229,0,0,-1,0,0,0,0,3.252229,3.577452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871153,3.577452,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.527783,0,0,-1,0,0,0,0,3.527783,3.880561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871153,3.880561,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.8160671,0,0,-1,0,0,0,0,0.8160671,0.8976738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871153,0.8976738,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.864491,0,0,-1,0,0,0,0,4.864491,5.35094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871153,5.35094,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.674189,3.674189,12,0,3.372,3.674189,0,0,0,0,0,0,0,8.32581,7.90952,32.88775,0,7.90952,0,7.90952,15.30365,39.24004,0.1879512,4.041608,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.970264,3.970264,12,0,3.372,3.970264,0,0,0,0,0,0,0,8.029736,7.628249,24.97823,7.118568,7.628249,0,7.628249,22.54044,57.79588,0.1887452,4.367291,0,12,7.118568
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,17.1912,17.1912,12,0,3.372,17.1912,11.66886,0,0,0,2.006018,5.464421,5.1912,0,0,17.34999,13.98399,0,3.458404,-3.458404,18.89496,48.44852,0.1887452,18.91032,1.604814,12,15.99001
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,10.61242,10.61242,12,0,3.372,10.61242,40.68919,0,0,0,4.318106,0,0,1.387585,1.318206,21.19266,10.52559,5.636312,0,5.636312,24.24203,62.15894,0.189205,11.67366,3.454485,12,14.84369
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,12.73701,8.36,0,-1,0,8.36,100.152,0,4.377011,5.650712,8.37271,8.8,8.36,0,0,15.55634,15.59827,0,0.4272898,-0.4272898,23.79163,61.00406,0.189205,14.01071,6.698168,0,23.97098
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.454654,1.454654,0,0,0,1.454654,789.2804,0,0,0,11.4813,1.531215,1.454654,0,0,16.03111,15.17098,9.950084,0,9.950084,33.23111,85.20781,0.1874166,1.600119,9.18504,0,26.65228
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,5.477608,0,0,11.55863,0,0,0,0,6.081026,24.12605,6.081026,0,6.081026,39.00008,100,0.1863402,0,9.246906,0,35.68469
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,12.05004,12.05004,3.690039,0,1.26958,12.05004,88.90379,1.912941,0,0,10.71294,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1863402,13.25504,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,13.06005,13.06005,4.700049,0,1.525112,13.06005,74.89151,0.9808674,0,0,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1863402,14.36605,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863402,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,10.06412,10.06412,3,0,1.095,10.06412,87.39494,1.359616,0,0,8.795529,7.435914,7.064117,0,0,0,29.59898,0,0,0,39.00008,100,0.1863402,11.07053,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,11.55052,11.55052,5.425499,0,1.708651,11.55052,55.81905,0,0,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.1863402,12.70557,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,21.43635,20.36,12,0,3.372,20.36,18.08586,0,1.076353,3.219989,3.682281,8.8,8.36,0,0,0,29.59898,0,5.117719,-5.117719,33.60553,86.16785,0.1863402,23.57999,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,15.50735,15.50735,12,0,3.372,15.50735,6.87494,4.440892E-16,0,0,1.066121,3.691947,3.507349,0,0,5.686354,24.48126,0,2.625825,-2.625825,30.83767,79.07078,0.1863402,17.05808,0.8528968,12,25.54738
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,14.07716,8.36,0,-1,0,8.36,0,0,5.717164,7.12488,0,8.8,8.36,0,0,8.603938,21.85543,0,8.8,-8.8,21.56165,55.28617,0.1863402,15.48488,0,0,21.85543
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,34.0604,8.36,0,-1,0,8.36,0,0,25.7004,29.10644,0,8.8,8.36,0,0,18.38172,13.05543,0,8.8,-8.8,12.28564,31.50157,0.1863402,37.46644,0,0,13.05543
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.15949,4.255434,0,0,0,12.28564,31.50157,0.1863402,0,0,0,4.255434
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.21854,2.21854,0,-1,0,2.21854,0,0,0,0,0,2.335306,2.21854,0,0,28.15949,4.255434,0,2.335306,-2.335306,9.824009,25.18971,0.1863402,2.440394,0,0,4.255434
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.912543,1.824122,0,-1,0,1.824122,0,0,0.08842095,0.2796752,0,1.920128,1.824122,0,0,30.75428,1.920128,0,1.920128,-1.920128,7.800015,20,0.1863402,2.103797,0,0,1.920128
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863402,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.899981,0,0,-1,0,0,0,0,2.899981,3.189979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863402,3.189979,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.366491,0,0,-1,0,0,0,0,3.366491,3.70314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863402,3.70314,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,3.182009,0,0,-1,0,0,0,0,3.182009,3.50021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863402,3.50021,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863402,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,7.20526,7.20526,12,0,3.372,7.20526,0,0,0,0,0,0,0,4.79474,4.555003,32.88775,0,4.555003,0,4.555003,12.12127,31.08012,0.1868095,7.925786,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.555835,2.555835,11.35583,0,3.209026,2.555835,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.33275,4.099503,8.36,0,8.36,20.05226,51.41596,0.1875441,2.811419,0,12,4.099503
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,11.21556,11.21556,12,0,3.372,11.21556,21.04644,0,0,0,2.360477,0,0,0.7844359,0.7452141,19.97275,11.6235,3.105691,0,3.105691,22.99858,58.9706,0.1877939,12.33712,1.888381,12,13.98398
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,6.824268,6.824268,12,0,3.372,6.824268,69.03089,0,0,0,4.710853,0,0,5.175732,4.916946,16.86706,14.41862,9.627799,0,9.627799,32.13231,82.39038,0.1884596,7.506694,3.768682,12,19.12948
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,11.23149,8.36,0,-1,0,8.36,79.83324,0,2.87149,3.994639,6.674059,8.8,8.36,0,0,7.239261,23.08364,0,2.125941,-2.125941,29.89137,76.64439,0.1884596,12.35464,5.339247,0,29.7577
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.757804,3.757804,0,0,0,3.757804,264.1226,0,0,0,9.925208,3.955583,3.757804,0,0,9.601417,20.9577,5.969625,0,5.969625,35.55466,91.1656,0.1874278,4.133584,7.940167,0,30.88291
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,11.36742,11.36742,7.242469,0,2.168345,11.36742,70.14649,0,0,0,7.973849,4.342057,4.124954,0,0,3.631792,26.33037,3.631792,0,3.631792,39.00008,100,0.1876922,12.50417,6.379079,12,34.30421
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,7.020684,7.020684,0,0,0,7.020684,130.2619,1.755079,0,0,9.145272,7.390193,7.020684,0,0,0,29.59898,0,0,0,39.00008,100,0.1876922,7.722752,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.487329,4.487329,0,0,0,4.487329,200.1529,4.258013,0,0,8.981518,4.723505,4.487329,0,0,0,29.59898,0,0,0,39.00008,100,0.1876922,4.936062,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1877666,0.1877666,0,-1,0,0.1877666,4728.941,8.68172,0,0,8.879369,0.197649,0.1877666,0,0,0,29.59898,0,0,0,39.00008,100,0.1876922,0.2065432,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,12.03562,12.03562,6.479259,0,1.975253,12.03562,48.59576,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1876922,13.23918,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,7.968986,7.968986,3.277004,0,1.165082,7.968986,61.97688,0,0,0,4.938929,4.938929,4.691982,0,0,0,29.59898,0,0,0,39.00008,100,0.1876922,8.765885,3.951143,12,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,11.81304,11.81304,9.200312,0,2.663679,11.81304,23.28139,4.440892E-16,0,0,2.750239,2.750239,2.612727,0,0,0,29.59898,0,0,0,39.00008,100,0.1876922,12.99434,2.200191,12,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876922,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,17.14447,8.36,0,-1,0,8.36,0,0,8.784469,10.49892,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1876922,18.85892,0,0,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,14.09087,8.36,0,-1,0,8.36,0,0,5.730873,7.139961,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1876922,15.49996,0,0,20.79898
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,14.95772,8.36,0,-1,0,8.36,0,0,6.597723,8.093495,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1876922,16.4535,0,0,11.99898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,6.402246,3.039029,0,-1,0,3.039029,0,0,3.363216,4.003441,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1876922,7.04247,0,0,3.198978
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.5041261,0,0,-1,0,0,0,0,0.5041261,0.5545387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876922,0.5545387,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.646307,0,0,-1,0,0,0,0,3.646307,4.010938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876922,4.010938,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,7.96379,0,0,-1,0,0,0,0,7.96379,8.760169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876922,8.760169,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.6158902,0,0,-1,0,0,0,0,0.6158902,0.6774793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876922,0.6774793,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.44063,0,0,-1,0,0,0,0,2.44063,2.684693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876922,2.684693,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.432072,0,0,-1,0,0,0,0,3.432072,3.77528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876922,3.77528,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,6.269084,6.269084,12,0,3.372,6.269084,0,0,0,0,0,0,0,5.730916,5.44437,32.88775,0,5.44437,0,5.44437,12.965,33.24352,0.188228,6.895992,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.475166,3.475166,12,0,3.372,3.475166,0,0,0,0,0,0,0,8.524834,8.098592,27.44338,4.899933,8.098592,0,8.098592,20.648,52.94348,0.1890154,3.822683,0,12,4.899933
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,11.71747,11.71747,12,0,3.372,11.71747,13.91374,0,0,0,1.630338,0,0,0.2825321,0.2684055,19.34479,12.18867,1.898743,0,1.898743,22.4493,57.5622,0.1891559,12.88921,1.30427,12,13.819
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.436193,3.436193,11.72386,0,3.302136,3.436193,119.6606,0,0,0,4.11177,0,0,8.287665,7.873282,17.44605,13.89754,11.98505,0,11.98505,33.81932,86.71603,0.1893212,3.779812,3.289416,12,18.0093
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,1.53149,0,0,6.992486,0,0,0,0,5.460996,24.68408,5.460996,0,5.460996,39.00008,100,0.1884037,0,5.593989,0,31.67657
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,14.62519,14.62519,6.265188,0,1.921093,14.62519,68.40591,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884037,16.08771,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,15.53807,15.53807,7.178066,0,2.152051,15.53807,78.29212,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884037,17.09187,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.837611,3.837611,0,0,0,3.837611,329.1133,8.590499,0,0,12.63009,4.039591,3.837611,0,0,0,29.59898,0,0,0,39.00008,100,0.1884037,4.221373,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,19.14924,19.14924,10.78924,0,3.065677,19.14924,67.22069,4.072248,0,0.7041605,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884037,21.06416,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,9.226883,8.36,0,-1,0,8.36,128.8502,1.971873,0.8668826,1.789571,10.77187,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884037,10.14957,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,5.007552,5.007552,0,0,0,5.007552,161.8072,2.831474,0,0,8.102581,5.271107,5.007552,0,0,0,29.59898,0,0,0,39.00008,100,0.1884037,5.508307,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.4197074,0.4197074,0,0,0,0.4197074,1474.408,5.746401,0,0,6.188198,0.4417972,0.4197074,0,0,0,29.59898,0,0,0,39.00008,100,0.1884037,0.4616781,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,4.106853,4.106853,0,0,0,4.106853,82.53382,0,0,0,3.389543,4.323003,4.106853,0,0,0,29.59898,0,0.9334604,-0.9334604,38.01612,97.47705,0.1884037,4.517539,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,21.78,20.36,12,0,3.372,20.36,5.043398,0,1.420001,3.598001,1.026836,8.8,8.36,0,0,1.037178,28.66552,0,7.773164,-7.773164,29.82249,76.46777,0.1884037,23.958,0.8214687,12,29.69235
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,8.788665,8.36,0,-1,0,8.36,0,0,0.4286648,1.307531,0,8.8,8.36,0,0,9.674027,20.89235,0,8.8,-8.8,20.54648,52.68317,0.1884037,9.667531,0,0,20.89235
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,14.16463,8.36,0,-1,0,8.36,0,0,5.804629,7.221092,0,8.8,8.36,0,0,19.45181,12.09235,0,8.8,-8.8,11.27046,28.89856,0.1884037,15.58109,0,0,12.09235
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,5.959491,3.127736,0,-1,0,3.127736,0,0,2.831755,3.427704,0,3.292354,3.127736,0,0,29.22958,3.292354,0,3.292354,-3.292354,7.800015,20,0.1884037,6.55544,0,0,3.292354
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,6.015168,0,0,-1,0,0,0,0,6.015168,6.616684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884037,6.616684,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,5.037609,0,0,-1,0,0,0,0,5.037609,5.541369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884037,5.541369,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,4.135905,0,0,-1,0,0,0,0,4.135905,4.549496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884037,4.549496,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2978307,0,0,-1,0,0,0,0,0.2978307,0.3276138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884037,0.3276138,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.567538,0,0,-1,0,0,0,0,2.567538,2.824292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884037,2.824292,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.497346,0,0,-1,0,0,0,0,3.497346,3.847081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884037,3.847081,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884037,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884037,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.6513,1.6513,10.4513,0,2.980179,1.6513,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1888614,1.81643,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.188799,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,16.60387,16.60387,12,0,3.372,16.60387,14.313,0,0,0,2.376512,4.846183,4.603874,0,0,15.51656,15.63407,0,2.469671,-2.469671,21.67651,55.58068,0.188799,18.26426,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,7.143757,7.143757,0,-1,0,7.143757,36.88551,0,0,0,2.635011,7.519745,7.143757,0,0,18.26064,13.1644,0,4.884734,-4.884734,16.52755,42.37825,0.188799,7.858133,2.108009,0,15.79941
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.23011,2.23011,0,0,0,2.23011,137.0648,0,0,0,3.056697,2.347485,2.23011,0,0,23.68813,8.279666,0.7092119,0,0.7092119,17.20037,44.10342,0.1886821,2.453122,2.445357,0,11.33636
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,14.37984,14.37984,12,0,3.372,14.37984,35.11963,0,0,0,5.050145,2.505092,2.379838,0,0,22.97891,8.917956,2.545053,0,2.545053,19.61482,50.2943,0.1888559,15.81782,4.040116,12,13.9681
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,12.57858,12.57858,12,0,3.372,12.57858,77.54632,0,0,0,9.754222,0.6090267,0.5785754,0,0,20.43386,11.2085,9.145195,0,9.145195,28.29071,72.54014,0.1892539,13.83643,7.803378,12,20.96273
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,9.231375,9.231375,12,0,3.372,9.231375,68.4307,0,0,0,6.317094,0,0,2.768625,2.630194,11.28866,19.43918,8.947289,0,8.947289,36.77885,94.30457,0.1899162,10.15451,5.053676,12,25.75627
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,1.373126,0,0,3.714503,0,0,0,0,2.341377,27.49174,2.341377,0,2.341377,39.00008,100,0.1895354,0,2.971602,0,31.20624
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,4.888512,4.888512,0,0,0,4.888512,97.43118,0,0,0,4.762935,5.145802,4.888512,0,0,0,29.59898,0,0.3828675,-0.3828675,38.5965,98.96519,0.1895354,5.377363,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,16.87069,16.87069,12,0,3.372,16.87069,24.47723,0,0,0,4.129476,5.127038,4.870687,0,0,0.4254083,29.21611,0,0.9975626,-0.9975626,37.54498,96.26898,0.1895354,18.55775,3.303581,12,33.34558
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,9.101904,9.101904,8.137496,0,2.394787,9.101904,28.00488,8.881784E-16,0,0,2.548977,1.015166,0.9644074,0,0,1.533811,28.21855,1.533811,0,1.533811,39.00008,100,0.1896371,10.01209,2.039182,12,30.76752
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0.9140759,0,0,0.9140759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896371,0,0.7312607,0,30.51305
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,12.87297,8.36,0,-1,0,8.36,0,0,4.512974,5.800271,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1896371,14.16027,0,0,29.59898
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,16.03595,8.36,0,-1,0,8.36,0,0,7.675947,9.279541,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1896371,17.63954,0,0,20.79898
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,7.929827,7.929827,0,-1,0,7.929827,0,0,8.881784E-16,0.3628093,0,8.347186,7.929827,0,0,19.55556,11.99898,0,8.347186,-8.347186,11.64934,29.87005,0.1896371,8.72281,0,0,11.99898
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,2.060939,2.060939,0,-1,0,2.060939,0,0,4.440892E-16,0,0,2.169409,2.060939,0,0,28.83021,3.651792,0,2.169409,-2.169409,9.362584,24.00658,0.1896371,2.267033,0,0,3.651792
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.24066,1.482383,0,0,0,9.362584,24.00658,0.1896371,0,0,0,1.482383
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.24066,1.482383,0,0,0,9.362584,24.00658,0.1896371,0,0,0,1.482383
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,4.321952,1.408264,0,-1,0,1.408264,0,0,2.913688,3.345883,0,1.482383,1.408264,0,0,31.24066,1.482383,0,1.482383,-1.482383,7.800015,20,0.1896371,4.754147,0,0,1.482383
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.4134074,0,0,-1,0,0,0,0,0.4134074,0.4547482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896371,0.4547482,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.9305333,0,0,-1,0,0,0,0,0.9305333,1.023587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896371,1.023587,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.424054,0,0,-1,0,0,0,0,1.424054,1.56646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896371,1.56646,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896371,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.582019,1.582019,10.38202,0,2.962651,1.582019,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.190053,1.740221,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,6.743119,6.743119,12,0,3.372,6.743119,28.71981,0,0,0,1.936611,0,0,5.256881,4.994037,24.52775,7.524,6.930648,0,6.930648,22.306,57.19475,0.190625,7.41743,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,13.52194,13.52194,12,0,3.372,13.52194,23.58096,0,0,0,3.188604,1.602045,1.521942,0,0,17.59711,13.76158,1.58656,0,1.58656,23.81114,61.05408,0.1907272,14.87414,2.550883,12,16.95019
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,6.657598,6.657598,0,-1,0,6.657598,61.7203,0,8.881784E-16,0,4.109089,7.007998,6.657598,0,0,16.01055,15.18949,0,2.898908,-2.898908,20.75542,53.21893,0.1907272,7.323358,3.287271,0,19.29858
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,2.179607,2.179607,0,0,0,2.179607,310.3458,0,0,0,6.764318,2.294323,2.179607,0,0,19.23155,12.29058,4.469995,0,4.469995,24.99603,64.09226,0.1900113,2.397568,5.411455,0,19.0549
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,4.11693,4.11693,0,0,0,4.11693,195.9017,0,0,0,8.065138,4.333611,4.11693,0,0,14.76156,16.31358,3.731527,0,3.731527,28.53607,73.16927,0.1894177,4.528623,6.45211,0,24.37871
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.652555,1.652555,0,0,0,1.652555,492.8131,0,0,0,8.144008,1.739532,1.652555,0,0,11.03003,19.67195,6.404476,0,6.404476,34.61189,88.74826,0.1884076,1.817811,6.515206,0,27.81596
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.885761,3.885761,0,0,0,3.885761,195.6839,0,0,0,7.603808,4.090274,3.885761,0,0,4.625556,25.43598,3.513534,0,3.513534,37.94512,97.29499,0.187858,4.274337,6.083047,0,33.03979
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.806408,2.806408,0,-1,0,2.806408,207.9294,1.76921,0,0,5.835345,2.954113,2.806408,0,0,1.112022,28.59816,1.112022,0,1.112022,39.00008,100,0.1876848,3.087048,4.668276,0,34.4335
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876848,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876848,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876848,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876848,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876848,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,2.013561,2.013561,0,-1,0,2.013561,0,0,0,0,0,2.119538,2.013561,0,0,0,29.59898,0,2.119538,-2.119538,36.76589,94.27132,0.1876848,2.214917,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.522222,2.522222,0,-1,0,2.522222,0,0,4.440892E-16,0,0,2.65497,2.522222,0,0,2.355042,27.47944,0,2.65497,-2.65497,33.9673,87.09548,0.1876848,2.774444,0,0,27.47944
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.382395,2.382395,0,-1,0,2.382395,0,0,4.440892E-16,0,0,2.507784,2.382395,0,0,5.305009,24.82447,0,2.507784,-2.507784,31.32387,80.31745,0.1876848,2.620634,0,0,24.82447
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.09079197,0.09079197,0,-1,0,0.09079197,0,0,0,0,0,0.0955705,0.09079197,0,0,8.091435,22.31669,0,0.0955705,-0.0955705,31.22313,80.05914,0.1876848,0.09987117,0,0,22.31669
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.197625,22.22112,0,0,0,31.22313,80.05914,0.1876848,0,0,0,22.22112
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.908523,1.908523,0,-1,0,1.908523,0,0,2.220446E-16,0,0,2.008972,1.908523,0,0,8.197625,22.22112,0,2.008972,-2.008972,29.10549,74.6293,0.1876848,2.099376,0,0,22.22112
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.464021,1.464021,0,-1,0,1.464021,0,0,2.220446E-16,0,0,1.541075,1.464021,0,0,10.42982,20.21214,0,1.541075,-1.541075,27.48105,70.46409,0.1876848,1.610424,0,0,20.21214
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,2.061985,2.061985,0,-1,0,2.061985,0,0,4.440892E-16,0,0,2.170511,2.061985,0,0,12.14212,18.67107,0,2.170511,-2.170511,25.19313,64.59764,0.1876848,2.268184,0,0,18.67107
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.992402,0.992402,0,-1,0,0.992402,0,0,1.110223E-16,0,0,1.044634,0.992402,0,0,14.5538,16.50056,0,1.044634,-1.044634,24.09199,61.77421,0.1876848,1.091642,0,0,16.50056
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.583069,3.583069,0,0,0,3.583069,0,0,4.440892E-16,0,0,3.771652,3.583069,0,0,15.7145,15.45592,0,3.771652,-3.771652,20.11632,51.5802,0.1876848,3.941376,0,0,15.45592
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,7.857701,7.857701,12,0,3.372,7.857701,0,0,0,0,0,0,0,4.142299,3.935184,19.90523,11.68427,3.935184,0,3.935184,23.84956,61.1526,0.1880369,8.643472,0,12,11.68427
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,8.738571,8.738571,12,0,3.372,8.738571,14.1516,0,0,0,1.236648,0,0,3.261429,3.098357,15.97005,15.22594,4.335005,0,4.335005,27.96211,71.69757,0.1883927,9.612429,0.9893182,12,16.46259
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,9.108067,9.108067,12,0,3.372,9.108067,40.86699,0,0,0,3.722192,0,0,2.891934,2.747337,11.63504,19.12744,6.46953,0,6.46953,34.09964,87.43481,0.1888747,10.01887,2.977754,12,22.84963
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,11.68137,8.36,0,-1,0,8.36,65.83096,0,3.321365,4.489501,5.503468,8.8,8.36,0,0,5.165511,24.95002,0,3.296532,-3.296532,30.62479,78.52496,0.1888747,12.8495,4.402774,0,30.45349
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,8.828324,21.65349,6.204389,0,6.204389,36.5108,93.61723,0.1879193,0,4.963511,0,27.85788
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,6.957351,6.957351,0,0,0,6.957351,155.6985,0.8850316,0,0,10.83249,7.323527,6.957351,0,0,2.623935,27.23744,2.623935,0,2.623935,39.00008,100,0.1875181,7.653086,8.665996,0,38.06993
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875181,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875181,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,24.48673,8.36,0,-1,0,8.36,86.9392,0,16.12673,18.5754,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1875181,26.9354,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,14.3821,14.3821,8.824163,0,2.568513,14.3821,52.51356,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1876281,15.82031,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.528383,4.528383,0,0,0,4.528383,125.9635,0.9373921,0,0,5.704112,4.766719,4.528383,0,0,0,29.59898,0,0,0,39.00008,100,0.1876281,4.981222,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,11.67659,11.67659,8.63278,0,2.520093,11.67659,27.43961,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1876281,12.84425,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,10.92094,10.92094,10.5684,0,3.009806,10.92094,3.397992,0,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1876281,12.01303,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,11.1537,8.36,0,-1,0,8.36,0,0,2.793702,3.909072,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1876281,12.26907,0,0,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,20.20617,8.36,0,-1,0,8.36,0,0,11.84617,13.86679,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1876281,22.22679,0,0,20.79898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,31.78801,8.36,0,-1,0,8.36,0,0,23.42801,26.60681,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1876281,34.9668,0,0,11.99898
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2699594,0.2699594,0,-1,0,0.2699594,0,0,0,0,0,0.2841678,0.2699594,0,0,29.33333,3.198978,0,0.2841678,-0.2841678,10.8725,27.87814,0.1876281,0.2969554,0,0,3.198978
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64907,2.91481,0,0,0,10.8725,27.87814,0.1876281,0,0,0,2.91481
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.673526,1.673526,0,-1,0,1.673526,0,0,2.220446E-16,0,0,1.761606,1.673526,0,0,29.64907,2.91481,0,1.761606,-1.761606,9.015599,23.11687,0.1876281,1.840879,0,0,2.91481
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1687146,0.1687146,0,-1,0,0.1687146,0,0,2.775558E-17,0,0,0.1775944,0.1687146,0,0,31.60641,1.153204,0,0.1775944,-0.1775944,8.828399,22.63687,0.1876281,0.1855861,0,0,1.153204
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80374,0.9756096,0,0,0,8.828399,22.63687,0.1876281,0,0,0,0.9756096
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80374,0.9756096,0,0,0,8.828399,22.63687,0.1876281,0,0,0,0.9756096
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80374,0.9756096,0,0,0,8.828399,22.63687,0.1876281,0,0,0,0.9756096
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.3040013,0.3040013,0,0,0,0.3040013,0,0,5.551115E-17,0,0,0.3200014,0.3040013,0,0,31.80374,0.9756096,0,0.3200014,-0.3200014,8.491087,21.77197,0.1876281,0.3344014,0,0,0.9756096
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,2.046693,2.046693,10.84669,0,3.080214,2.046693,0,0,0,0,0,0,0,8.8,8.36,32.1593,0.6556082,8.36,0,8.36,16.42208,42.10781,0.1881423,2.251363,0,12,0.6556082
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,23.7993,8.179608,9.072124,0,9.072124,25.02865,64.1759,0.1880811,0,0.5696986,12,8.891731
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,21.15795,20.36,12,0,3.372,20.36,16.56579,0,0.7979453,2.91374,3.372795,8.8,8.36,0,0,14.72718,16.34452,0,5.427206,-5.427206,19.30787,49.50727,0.1880811,23.27374,2.698236,12,19.71731
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,6.002527,6.002527,0,-1,0,6.002527,63.16862,0,0,0,3.791714,6.318449,6.002527,0,0,20.7574,10.91731,0,2.526736,-2.526736,16.64446,42.67802,0.1880811,6.602779,3.033371,0,14.70903
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,2.056509,2.056509,0,0,0,2.056509,265.5405,0,0,0,5.460863,2.164746,2.056509,0,0,23.56489,8.390578,3.296117,0,3.296117,19.77143,50.69588,0.1875858,2.26216,4.36869,0,13.85144
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,11.3242,11.3242,12,0,3.372,11.3242,89.39104,0,0,0,10.12282,0,0,0.6758021,0.6420119,20.26877,11.35708,10.76483,0,10.76483,29.98385,76.88151,0.1879903,12.45662,8.098254,12,21.4799
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,4.265233,4.265233,3,0,1.095,4.265233,269.9347,0.6775779,0,0,11.51334,1.331824,1.265233,0,0,9.503942,21.04543,9.503942,0,9.503942,39.00008,100,0.1865856,4.691756,9.210674,12,32.55877
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,12.31833,12.31833,3.95833,0,1.337458,12.31833,76.45838,0.6183963,0,0,9.418396,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865856,13.55016,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.776354,1.776354,0,-1,0,1.776354,262.63,2.795392,0,0,4.665238,1.869846,1.776354,0,0,0,29.59898,0,0,0,39.00008,100,0.1865856,1.95399,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,2.05369,2.05369,0,0,0,2.05369,183.8158,1.613227,0,0,3.775007,2.161779,2.05369,0,0,0,29.59898,0,0,0,39.00008,100,0.1865856,2.25906,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.225662,1.225662,0,0,0,1.225662,222.9393,1.442311,0,0,2.732481,1.29017,1.225662,0,0,0,29.59898,0,0,0,39.00008,100,0.1865856,1.348228,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,9.487981,9.487981,8.932503,0,2.595923,9.487981,6.162685,0,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.1865856,10.43678,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,26.00634,20.36,12,0,3.372,20.36,1.266902,0,5.646343,8.246977,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.1865856,28.60698,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,19.00543,8.36,0,-1,0,8.36,0,0,10.64543,12.54598,0,8.8,8.36,0,0,9.491177,21.05692,0,8.8,-8.8,20.71994,53.12795,0.1865856,20.90598,0,0,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,23.68777,8.36,0,-1,0,8.36,0,0,15.32777,17.69655,0,8.8,8.36,0,0,19.26895,12.25692,0,8.8,-8.8,11.44393,29.34335,0.1865856,26.05655,0,0,12.25692
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,23.27084,3.284073,0,-1,0,3.284073,0,0,19.98676,22.31385,0,3.456919,3.284073,0,0,29.04673,3.456919,0,3.456919,-3.456919,7.800015,20,0.1865856,25.59792,0,0,3.456919
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.998198,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.998198,4.398018,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1865856,4.398018,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,1.035691,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.035691,1.13926,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1865856,1.13926,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.452346,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.452346,1.597581,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1865856,1.597581,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.772882,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.772882,3.05017,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1865856,3.05017,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.506428,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.506428,3.857071,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1865856,3.857071,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.3434411,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3434411,0.3777852,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1865856,0.3777852,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.8085075,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8085075,0.8893582,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1865856,0.8893582,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.453829,3.453829,12,0,3.372,3.453829,0,0,0,0,0,0,0,8.546171,8.118862,32.88775,8.426001E-16,8.118862,0,8.118862,15.50224,39.74927,0.187279,3.799212,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.594085,3.594085,12,0,3.372,3.594085,0,0,0,0,0,0,0,8.405915,7.98562,24.76889,7.306976,7.98562,0,7.98562,23.07807,59.17442,0.1879525,3.953493,0,12,7.306976
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,15.8621,15.8621,12,0,3.372,15.8621,11.43233,0,0,0,1.813407,4.065368,3.8621,0,0,16.78327,14.49403,0,2.251961,-2.251961,20.70429,53.08783,0.1879525,17.44831,1.450726,12,16.30744
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,6.303887,6.303887,12,0,3.372,6.303887,80.46716,0,0,0,5.072559,0,0,5.696113,5.411307,19.28545,12.24207,10.48387,0,10.48387,30.65016,78.59,0.1883834,6.934276,4.058047,12,17.31463
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,6.425396,6.425396,0,-1,0,6.425396,127.1367,0,0,0,8.169036,6.763575,6.425396,0,0,8.801584,21.67755,1.405461,0,1.405461,31.9835,82.00881,0.1881797,7.067935,6.535228,0,29.84659
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,3.656717,0,0,11.05284,0,0,0,0,7.396123,22.94247,7.396123,0,7.396123,39.00008,100,0.187115,0,8.842272,0,33.99531
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,15.45936,15.45936,7.099357,0,2.132137,15.45936,80.79578,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187115,17.00529,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.66248,2.66248,0,0,0,2.66248,470.9052,9.735147,0,0,12.53776,2.802611,2.66248,0,0,0,29.59898,0,0,0,39.00008,100,0.187115,2.928728,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187115,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2766532,0.2766532,0,-1,0,0.2766532,3696.462,9.935166,0,0,10.22638,0.2912139,0.2766532,0,0,0,29.59898,0,0,0,39.00008,100,0.187115,0.3043185,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,6.565677,6.565677,0,0,0,6.565677,126.8601,1.417984,0,0,8.329224,6.911239,6.565677,0,0,0,29.59898,0,0,0,39.00008,100,0.187115,7.222245,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,5.658159,5.658159,0,0,0,5.658159,102.4902,0,0,0,5.79906,5.955956,5.658159,0,0,0,29.59898,0,0.1568961,-0.1568961,38.83469,99.57594,0.187115,6.223975,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,25.24215,20.36,12,0,3.372,20.36,13.18259,0,4.882149,7.406364,2.683974,8.8,8.36,0,0,0.174329,29.44208,0,6.116025,-6.116025,32.38784,83.04557,0.187115,27.76637,2.14718,12,32.12606
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,7.453962,7.453962,0,0,0,7.453962,12.11833,0,8.881784E-16,0,0.9032961,7.846276,7.453962,0,0,6.969913,23.32606,0,6.94298,-6.94298,25.06929,64.28011,0.187115,8.199359,0.7226368,0,24.22935
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,8.819283,8.36,0,-1,0,8.36,0,0,0.4592832,1.341212,0,8.8,8.36,0,0,14.68434,16.38308,0,8.8,-8.8,15.79328,40.49551,0.187115,9.701212,0,0,16.38308
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,16.6483,7.203922,0,-1,0,7.203922,0,0,9.444373,11.1092,0,7.583076,7.203922,0,0,24.46211,7.583076,0,7.583076,-7.583076,7.800015,20,0.187115,18.31313,0,0,7.583076
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,5.158805,0,0,-1,0,0,0,0,5.158805,5.674686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187115,5.674686,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.127718,0,0,-1,0,0,0,0,1.127718,1.24049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187115,1.24049,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.252227,0,0,-1,0,0,0,0,2.252227,2.477449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187115,2.477449,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.137651,0,0,-1,0,0,0,0,1.137651,1.251417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187115,1.251417,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.819249,0,0,-1,0,0,0,0,1.819249,2.001174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187115,2.001174,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187115,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.246806,0,0,-1,0,0,0,0,1.246806,1.371486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187115,1.371486,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.658001,0,0,-1,0,0,0,0,1.658001,1.823801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187115,1.823801,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187115,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.9539266,0.9539266,9.753926,0,2.803743,0.9539266,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1873692,1.049319,0,12,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1872218,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,10.33349,10.33349,12,0,3.372,10.33349,35.29185,0,0,0,3.646881,0,0,1.666508,1.583183,14.78346,16.29386,5.230064,0,5.230064,29.93693,76.7612,0.1875699,11.36684,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,18.57916,8.36,0,-1,0,8.36,99.04471,0,10.21916,12.07708,8.280138,8.8,8.36,0,0,9.553398,21.00092,0,0.5198621,-0.5198621,29.38895,75.35612,0.1875699,20.43708,6.62411,0,29.28106
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,8.862393,8.862393,8.53485,0,2.495317,8.862393,118.2052,0,0,0,10.47581,0.3447825,0.3275434,0,0,10.13102,20.48106,10.13102,0,10.13102,39.00008,100,0.1873131,9.748632,8.380645,12,30.95686
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,8.214715,8.214715,3,0,1.095,8.214715,146.1838,6.519408,0,0,12.00858,5.489173,5.214715,0,0,0,29.59898,0,0,0,39.00008,100,0.1873131,9.036186,9.606865,12,41.60756
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,15.26985,15.26985,6.909853,0,2.084193,15.26985,84.53619,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1873131,16.79684,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,7.655311,7.655311,3,0,1.095,7.655311,152.191,6.750369,0,0,11.6507,4.900327,4.655311,0,0,0,29.59898,0,0,0,39.00008,100,0.1873131,8.420842,9.320557,12,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,19.92325,8.36,0,-1,0,8.36,105.8127,0.04593814,11.56325,13.55558,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1873131,21.91558,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,10.04182,10.04182,3,0,1.095,10.04182,81.06841,0.7283002,0,0,8.140747,7.412447,7.041824,0,0,0,29.59898,0,0,0,39.00008,100,0.1873131,11.04601,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873131,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,12.88009,12.88009,9.660681,0,2.780152,12.88009,26.31077,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1873131,14.1681,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,10.63523,10.63523,10.28846,0,2.938981,10.63523,3.432126,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1873131,11.69875,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,4.985891,4.985891,0,-1,0,4.985891,0,0,8.881784E-16,0,0,5.248307,4.985891,0,0,0,29.59898,0,5.248307,-5.248307,33.46788,85.8149,0.1873131,5.484481,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,19.4997,8.36,0,-1,0,8.36,0,0,11.1397,13.08967,0,8.8,8.36,0,0,5.831452,24.35067,0,8.8,-8.8,24.19186,62.03029,0.1873131,21.44967,0,0,24.35067
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,15.54093,8.36,0,-1,0,8.36,0,0,7.180933,8.735026,0,8.8,8.36,0,0,15.60923,15.55067,0,8.8,-8.8,14.91585,38.24569,0.1873131,17.09503,0,0,15.55067
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.735302,2.735302,0,-1,0,2.735302,0,0,0,0,0,2.879266,2.735302,0,0,25.38701,6.750671,0,2.879266,-2.879266,11.88084,30.46362,0.1873131,3.008833,0,0,6.750671
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58619,3.871406,0,0,0,11.88084,30.46362,0.1873131,0,0,0,3.871406
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58619,3.871406,0,0,0,11.88084,30.46362,0.1873131,0,0,0,3.871406
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58619,3.871406,0,0,0,11.88084,30.46362,0.1873131,0,0,0,3.871406
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58619,3.871406,0,0,0,11.88084,30.46362,0.1873131,0,0,0,3.871406
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.770877,2.770877,0,-1,0,2.770877,0,0,0,0,0,2.916712,2.770877,0,0,28.58619,3.871406,0,2.916712,-2.916712,8.806351,22.58034,0.1873131,3.047964,0,0,3.871406
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.3153528,0.3153528,0,-1,0,0.3153528,0,0,5.551115E-17,0,0,0.3319503,0.3153528,0,0,31.82698,0.9546933,0,0.3319503,-0.3319503,8.456445,21.68315,0.1873131,0.3468881,0,0,0.9546933
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.478515,3.478515,12,0,3.372,3.478515,0,0,0,0,0,0,0,8.521485,8.09541,32.19582,0.622743,8.09541,0,8.09541,16.13643,41.37537,0.1879648,3.826366,0,12,0.622743
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.10041,7.908613,8.36,0,8.36,24.06742,61.7112,0.1880083,0,0,12,7.908613
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,6.689206,6.689206,12,0,3.372,6.689206,11.82938,0,0,0,0.7912914,0,0,5.310794,5.045255,15.74041,15.43261,5.836546,0,5.836546,29.60445,75.9087,0.1884536,7.358126,0.6330331,12,16.2239
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,9.643551,9.643551,12,0,3.372,9.643551,13.70555,0,0,0,1.321701,0,0,2.356449,2.238626,9.90386,20.6855,3.560328,0,3.560328,32.98207,84.56925,0.1887057,10.60791,1.057361,12,22.00721
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,6.343532,23.8898,1.015273,0,1.015273,33.94525,87.03893,0.1885656,0,0.8122186,0,24.90507
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,15.47681,15.47681,12,0,3.372,15.47681,7.595825,0,1.776357E-15,0,1.175591,3.6598,3.47681,0,0,5.328259,24.80354,0,2.484208,-2.484208,31.32666,80.32462,0.1885656,17.02449,0.9404731,12,25.97914
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,8.08849,22.31934,1.879727,0,1.879727,33.10993,84.89708,0.1883067,0,1.503781,0,24.19906
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,6.208764,24.01109,1.776214,0,1.776214,34.79499,89.21775,0.1880628,0,1.420971,0,25.78731
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,4.760108,4.760108,0,0,0,4.760108,74.05327,0,0,0,3.525015,5.010639,4.760108,0,0,4.432549,25.60968,0,1.485624,-1.485624,33.22901,85.20241,0.1880628,5.236118,2.820012,0,29.1347
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.768232,1.768232,0,-1,0,1.768232,149.7007,0,0,0,2.647056,1.861297,1.768232,0,0,6.083243,24.12406,0.7857587,0,0.7857587,33.97444,87.11378,0.1879551,1.945055,2.117645,0,26.77111
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,5.952344,5.952344,0,0,0,5.952344,36.15729,0,0,0,2.152206,6.265625,5.952344,0,0,5.297484,24.83124,0,4.113419,-4.113419,29.63852,75.99605,0.1879551,6.547578,1.721765,0,26.98345
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,9.86795,20.71782,0.5163657,0,0.5163657,30.12839,77.25211,0.1878844,0,0.4130926,0,21.23419
