Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,9.351584,21.18255,0.6587535,0,0.6587535,30.75333,78.85455,0.1877943,0,0.5270028,0,21.8413
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,6.845262,6.845262,0,0,0,6.845262,6.59484,0,0,0,0.4514341,7.205539,6.845262,0,0,8.692831,21.77543,0,6.754105,-6.754105,23.63388,60.59958,0.1877943,7.529788,0.3611473,0,22.22686
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,14.7327,8.36,0,-1,0,8.36,0,0,6.372703,7.845973,0,8.8,8.36,0,0,16.19739,15.02133,0,8.8,-8.8,14.35787,36.81497,0.1877943,16.20597,0,0,15.02133
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,7.215154,5.910259,0,-1,0,5.910259,0,0,1.304895,2.02641,0,6.221325,5.910259,0,0,25.97517,6.221325,0,6.221325,-6.221325,7.800015,20,0.1877943,7.936669,0,0,6.221325
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,7.590817,0,0,-1,0,0,0,0,7.590817,8.349898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877943,8.349898,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.218125,0,0,-1,0,0,0,0,0.218125,0.2399376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877943,0.2399376,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.673567,0,0,-1,0,0,0,0,1.673567,1.840923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877943,1.840923,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.468095,0,0,-1,0,0,0,0,2.468095,2.714904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877943,2.714904,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.629595,0,0,-1,0,0,0,0,2.629595,2.892555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877943,2.892555,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.2073627,0,0,-1,0,0,0,0,0.2073627,0.228099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877943,0.228099,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,2.043588,0,0,-1,0,0,0,0,2.043588,2.247947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877943,2.247947,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.818168,0,0,-1,0,0,0,0,1.818168,1.999985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877943,1.999985,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.189682,2.189682,10.98968,0,3.11639,2.189682,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1882836,2.40865,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,5.180202,5.180202,12,0,3.372,5.180202,0,0,0,0,0,0,0,6.819798,6.478807,24.52775,7.524,6.478807,0,6.478807,21.87734,56.09564,0.1887859,5.698223,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,13.30404,13.30404,12,0,3.372,13.30404,10.82246,0,0,0,1.439824,1.372669,1.304035,0,0,18.04895,13.35493,0.06715544,0,0.06715544,21.94105,56.259,0.1887897,14.63444,1.151859,12,14.79475
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.587039,3.587039,11.80559,0,3.322814,3.587039,75.03293,0,0,0,2.691461,0,0,8.218551,7.807623,17.98179,13.41537,10.49908,0,10.49908,31.90136,81.79819,0.1891424,3.945743,2.153168,12,16.10683
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,4.248436,4.248436,0,-1,0,4.248436,87.10619,0,0,0,3.700651,4.472038,4.248436,0,0,7.482707,22.86454,0,0.7713873,-0.7713873,31.08825,79.71329,0.1891424,4.67328,2.960521,0,26.56519
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.278187,3.278187,0,0,0,3.278187,127.0822,0,0,0,4.165993,3.450723,3.278187,0,0,8.339804,22.09315,0.7152703,0,0.7152703,31.76681,81.4532,0.1890457,3.606005,3.332794,0,26.25915
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,7.624533,22.7369,3.389445,0,3.389445,34.98232,89.69807,0.1885889,0,2.711556,0,26.12634
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,20.13589,20.13589,12,0,3.372,20.13589,23.83589,1.776357E-15,0,1.789476,4.799568,8.564092,8.135887,0,0,4.235088,25.7874,0,3.764524,-3.764524,31.01416,79.52334,0.1885889,22.14948,3.839654,12,30.58697
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,4.662744,4.662744,6.782567,0,2.051989,4.662744,132.6794,0,0,0,6.186501,0,0,2.119823,2.013832,8.417893,22.02287,8.200333,0,8.200333,38.79368,99.47078,0.1882464,5.129018,4.949201,12,28.20938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.840819,2.840819,0,-1,0,2.840819,241.7959,3.661087,0,0,6.868984,2.990335,2.840819,0,0,0.2175608,29.40317,0.2175608,0,0.2175608,39.00008,100,0.1882174,3.124901,5.495187,0,36.27216
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882174,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,14.35075,14.35075,12,0,3.372,14.35075,16.04278,4.440892E-16,0,0,2.30226,2.474473,2.35075,0,0,0,29.59898,0,0.1722136,-0.1722136,38.81855,99.53454,0.1882174,15.78582,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.3653674,0,0,0.5567158,0,0,0,0,0.1913485,29.42676,0.1913485,0,0.1913485,39.00008,100,0.1881919,0,0.4453727,0,29.98348
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881919,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881919,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,7.920523,7.920523,0,-1,0,7.920523,0,0,1.776357E-15,0.3525749,0,8.337392,7.920523,0,0,0,29.59898,0,8.337392,-8.337392,30.21169,77.46573,0.1881919,8.712575,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.515459,1.515459,0,-1,0,1.515459,0,0,0,0,0,1.59522,1.515459,0,0,9.263769,21.26159,0,1.59522,-1.59522,28.53019,73.15417,0.1881919,1.667005,0,0,21.26159
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.87439,3.87439,0,-1,0,3.87439,0,0,0,0,0,4.078305,3.87439,0,0,11.03624,19.66637,0,4.078305,-4.078305,24.23127,62.13135,0.1881919,4.261829,0,0,19.66637
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.600935,3.600935,0,-1,0,3.600935,0,0,4.440892E-16,0,0,3.790458,3.600935,0,0,15.56769,15.58806,0,3.790458,-3.790458,20.23578,51.88651,0.1881919,3.961029,0,0,15.58806
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.5087,1.5087,0,-1,0,1.5087,0,0,2.220446E-16,0,0,1.588105,1.5087,0,0,19.77931,11.7976,0,1.588105,-1.588105,18.56177,47.59419,0.1881919,1.65957,0,0,11.7976
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.42274,1.42274,0,-1,0,1.42274,0,0,0,0,0,1.497621,1.42274,0,0,21.54387,10.2095,0,1.497621,-1.497621,16.98314,43.54642,0.1881919,1.565014,0,0,10.2095
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.5107247,0.5107247,0,-1,0,0.5107247,0,0,0,0,0,0.5376049,0.5107247,0,0,23.20789,8.711876,0,0.5376049,-0.5376049,16.41645,42.09339,0.1881919,0.5617972,0,0,8.711876
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.80523,8.174272,0,0,0,16.41645,42.09339,0.1881919,0,0,0,8.174272
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.934565,3.934565,0,-1,0,3.934565,0,0,4.440892E-16,0,0,4.141647,3.934565,0,0,23.80523,8.174272,0,4.141647,-4.141647,12.05077,30.89936,0.1881919,4.328022,0,0,8.174272
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.40706,4.032624,0,0,0,12.05077,30.89936,0.1881919,0,0,0,4.032624
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.491664,1.491664,0,0,0,1.491664,0,0,2.220446E-16,0,0,1.570173,1.491664,0,0,28.40706,4.032624,0,1.570173,-1.570173,10.39567,26.6555,0.1881919,1.640831,0,0,4.032624
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,30.1517,2.462451,1.592899,0,1.592899,11.90682,30.53026,0.1879797,0,1.274319,0,4.05535
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,28.5588,3.89606,4.331617,0,4.331617,16.01616,41.06699,0.1874052,0,3.465294,0,8.227677
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,10.20188,8.36,0,-1,0,8.36,86.3954,0,1.841881,2.862069,7.222656,8.8,8.36,0,0,24.22718,7.794516,0,1.577344,-1.577344,14.35349,36.80375,0.1874052,11.22207,5.778124,0,15.01717
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,20.38751,20.36,12,0,3.372,20.36,46.72484,0,0.02750804,2.712442,9.513178,8.8,8.36,0,0,25.97979,6.217172,0.7131776,0,0.7131776,15.03007,38.53856,0.1873109,22.42626,7.610542,12,15.73035
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,6.254545,6.254545,12,0,3.372,6.254545,177.4138,0,0,0,11.09643,0,0,5.745455,5.458183,25.26661,6.859031,16.55461,0,16.55461,30.73515,78.80792,0.186913,6.879999,8.877143,12,17.95546
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,3,0,1.095,0,0,6.939562,0,0,12.65156,0,0,0,0,8.711997,21.75818,8.711997,0,8.711997,39.00008,100,0.1857847,0,10.12125,12,34.40974
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.925515,1.925515,0,0,0,1.925515,658.3304,10.64939,0,0,12.67625,2.026858,1.925515,0,0,0,29.59898,0,0,0,39.00008,100,0.1857847,2.118066,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857847,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.4228239,0.4228239,0,0,0,0.4228239,2042.041,8.18916,0,0,8.634238,0.4450778,0.4228239,0,0,0,29.59898,0,0,0,39.00008,100,0.1857847,0.4651062,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,8.881923,8.881923,4.282946,0,1.419585,8.881923,54.50428,0,0,0,4.841028,4.841028,4.598977,0,0,0,29.59898,0,0,0,39.00008,100,0.1857847,9.770115,3.872823,12,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,4.768828,4.768828,0,0,0,4.768828,68.03761,0,0,0,3.244597,5.019819,4.768828,0,0,0,29.59898,0,1.775223,-1.775223,37.12883,95.20193,0.1857847,5.245711,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,15.95612,15.95612,12,0,3.372,15.95612,2.800483,0,1.776357E-15,0,0.4468484,4.164336,3.956119,0,0,1.97247,27.82376,0,3.717487,-3.717487,33.21025,85.15433,0.1857847,17.55173,0.3574787,12,28.2706
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.524917,3.524917,0,-1,0,3.524917,0,0,4.440892E-16,0,0,3.710439,3.524917,0,0,6.103011,24.10627,0,3.710439,-3.710439,29.29911,75.12576,0.1857847,3.877409,0,0,24.10627
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22572,20.39583,0,0,0,29.29911,75.12576,0.1857847,0,0,0,20.39583
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,6.21439,6.21439,0,-1,0,6.21439,0,0,8.881784E-16,0,0,6.541463,6.21439,0,0,10.22572,20.39583,0,6.541463,-6.541463,22.4038,57.44553,0.1857847,6.835828,0,0,20.39583
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49401,13.85437,0,0,0,22.4038,57.44553,0.1857847,0,0,0,13.85437
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.8722966,0.8722966,0,-1,0,0.8722966,0,0,0,0,0,0.918207,0.8722966,0,0,17.49401,13.85437,0,0.918207,-0.918207,21.43592,54.9638,0.1857847,0.9595263,0,0,13.85437
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2374054,0.2374054,0,-1,0,0.2374054,0,0,2.775558E-17,0,0,0.2499005,0.2374054,0,0,18.51424,12.93616,0,0.2499005,-0.2499005,21.17251,54.28837,0.1857847,0.261146,0,0,12.93616
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.544463,2.544463,0,-1,0,2.544463,0,0,0,0,0,2.678382,2.544463,0,0,18.79191,12.68626,0,2.678382,-2.678382,18.34924,47.04925,0.1857847,2.798909,0,0,12.68626
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.643278,2.643278,0,-1,0,2.643278,0,0,0,0,0,2.782398,2.643278,0,0,21.76789,10.00788,0,2.782398,-2.782398,15.41634,39.529,0.1857847,2.907606,0,0,10.00788
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3782377,0.3782377,0,-1,0,0.3782377,0,0,5.551115E-17,0,0,0.398145,0.3782377,0,0,24.85944,7.225479,0,0.398145,-0.398145,14.99666,38.45289,0.1857847,0.4160615,0,0,7.225479
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.573013,2.573013,0,-1,0,2.573013,0,0,0,0,0,2.708435,2.573013,0,0,25.30183,6.827333,0,2.708435,-2.708435,12.14172,31.13254,0.1857847,2.830315,0,0,6.827333
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,3.164392,3.164392,0,0,0,3.164392,0,0,0,0,0,3.330939,3.164392,0,0,28.3112,4.118898,0,3.330939,-3.330939,8.630598,22.12969,0.1857847,3.480831,0,0,4.118898
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.726908,1.726908,10.52691,0,2.999308,1.726908,0,0,0,0,0,0,0,8.8,8.36,32.01224,0.7879594,8.36,0,8.36,16.56159,42.46553,0.1861724,1.899599,0,12,0.7879594
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8181103,0,0,8.8,8.36,23.65224,8.311959,9.17811,0,9.17811,25.26871,64.79144,0.1861188,0,0.6544883,12,9.13007
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,8.264995,8.264995,12,0,3.372,8.264995,38.30473,0,0,0,3.165884,0,0,3.735005,3.548255,14.47413,16.57226,6.714139,0,6.714139,31.6383,81.12369,0.1865589,9.091495,2.532707,12,19.73814
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,10.27691,8.36,0,-1,0,8.36,89.77182,0,1.916908,2.944599,7.504924,8.8,8.36,0,0,7.759994,22.61498,0,1.295076,-1.295076,30.27317,77.62336,0.1865589,11.3046,6.00394,0,30.11991
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,8.865141,8.865141,8.176989,0,2.404778,8.865141,111.9366,0,0,0,9.923338,0.7243708,0.6881523,0,0,9.198967,21.31991,9.198967,0,9.198967,39.00008,100,0.1863822,9.751655,7.938671,12,31.24325
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.4347658,0.4347658,0,0,0,0.4347658,2640.441,11.02209,0,0,11.47973,0.4576482,0.4347658,0,0,0,29.59898,0,0,0,39.00008,100,0.1863822,0.4782424,9.183786,0,41.07871
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,5.610624,5.610624,0,0,0,5.610624,211.6465,5.968772,0,0,11.87469,5.905921,5.610624,0,0,0,29.59898,0,0,0,39.00008,100,0.1863822,6.171687,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.875178,2.875178,0,0,0,2.875178,398.4271,8.428983,0,0,11.45549,3.026503,2.875178,0,0,0,29.59898,0,0,0,39.00008,100,0.1863822,3.162695,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,10.33935,8.36,0,-1,0,8.36,145.0374,3.325131,1.979348,3.013283,12.12513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1863822,11.37328,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,11.30529,11.30529,4.489941,0,1.471955,11.30529,63.45747,0,0,0,7.174049,7.174049,6.815347,0,0,0,29.59898,0,0,0,39.00008,100,0.1863822,12.43582,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,8.564083,8.564083,3.534151,0,1.23014,8.564083,61.82408,8.881784E-16,0,0,5.294665,5.294665,5.029932,0,0,0,29.59898,0,0,0,39.00008,100,0.1863822,9.420491,4.235733,12,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.007285775,0.007285775,0,0,0,0.007285775,17995.96,1.303476,0,0,1.311145,0.007669237,0.007285775,0,0,0,29.59898,0,0,0,39.00008,100,0.1863822,0.008014352,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863822,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,1.038067,1.038067,0,-1,0,1.038067,0,0,0,0,0,1.092702,1.038067,0,0,0,29.59898,0,1.092702,-1.092702,37.84827,97.04665,0.1863822,1.141873,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,10.46738,8.36,0,-1,0,8.36,0,0,2.107378,3.154116,0,8.8,8.36,0,0,1.214113,28.50628,0,8.8,-8.8,28.57225,73.26205,0.1863822,11.51412,0,0,28.50628
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,6.775681,6.775681,0,-1,0,6.775681,0,0,8.881784E-16,0,0,7.132296,6.775681,0,0,10.99189,19.70628,0,7.132296,-7.132296,21.05416,53.98491,0.1863822,7.453249,0,0,19.70628
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,1.025578,1.025578,0,-1,0,1.025578,0,0,0,0,0,1.079556,1.025578,0,0,18.91666,12.57398,0,1.079556,-1.079556,19.9162,51.06709,0.1863822,1.128136,0,0,12.57398
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.966314,2.966314,0,-1,0,2.966314,0,0,4.440892E-16,0,0,3.122436,2.966314,0,0,20.11617,11.49442,0,3.122436,-3.122436,16.62487,42.62778,0.1863822,3.262946,0,0,11.49442
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,2.162257,2.162257,0,-1,0,2.162257,0,0,0,0,0,2.276061,2.162257,0,0,23.58554,8.371988,0,2.276061,-2.276061,14.22569,36.47605,0.1863822,2.378483,0,0,8.371988
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.12665,1.12665,0,-1,0,1.12665,0,0,0,0,0,1.185948,1.12665,0,0,26.1145,6.095928,0,1.185948,-1.185948,12.97559,33.27068,0.1863822,1.239315,0,0,6.095928
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.962537,2.962537,0,-1,0,2.962537,0,0,0,0,0,3.11846,2.962537,0,0,27.43222,4.909981,0,3.11846,-3.11846,9.688444,24.84212,0.1863822,3.25879,0,0,4.909981
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.563321,1.701945,0,-1,0,1.701945,0,0,1.861376,2.217708,0,1.791521,1.701945,0,0,30.89717,1.791521,0,1.791521,-1.791521,7.800015,20,0.1863822,3.919653,0,0,1.791521
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.392175,0,0,-1,0,0,0,0,2.392175,2.631393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1863822,2.631393,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,4.157591,4.157591,12,0,3.372,4.157591,0,0,0,0,0,0,0,7.842409,7.450288,32.88775,0,7.450288,0,7.450288,14.86798,38.12295,0.186932,4.57335,0,12,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.43747,6.70526,8.36,0,8.36,22.79897,58.45879,0.1869774,0,0,12,6.70526
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,8.654548,8.654548,12,0,3.372,8.654548,6.013917,0,0,0,0.5204774,0,0,3.345452,3.17818,17.07747,14.22926,3.698657,0,3.698657,26.30783,67.45583,0.1872366,9.520002,0.4163819,12,14.74974
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,13.37881,17.55805,10.88393,0,10.88393,36.63323,93.93117,0.1869663,0,2.019144,12,20.08198
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,1.653207,0,0,4.148085,0,0,0,0,2.494878,27.35359,2.494878,0,2.494878,39.00008,100,0.1866573,0,3.318468,0,31.50167
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.441418,3.441418,0,0,0,3.441418,204.1012,3.401432,0,0,7.023977,3.622545,3.441418,0,0,0,29.59898,0,0,0,39.00008,100,0.1866573,3.78556,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.176208,1.176208,0,0,0,1.176208,820.4811,8.412449,0,0,9.650562,1.238113,1.176208,0,0,0,29.59898,0,0,0,39.00008,100,0.1866573,1.293828,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,7.805603,7.805603,3,0,1.095,7.805603,135.6435,5.52926,0,0,10.58779,5.058529,4.805603,0,0,0,29.59898,0,0,0,39.00008,100,0.1866573,8.586163,8.470231,12,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866573,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,16.04618,8.36,0,-1,0,8.36,104.6849,0,7.68618,9.290798,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1866573,17.6508,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.956267,3.956267,0,0,0,3.956267,127.1271,0.8112804,0,0,5.029489,4.164491,3.956267,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1866506,4.351893,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,8.042271,8.042271,4.741066,0,1.53549,8.042271,43.2086,0,0,0,3.474952,3.474952,3.301205,0,0,0,29.59898,0,0,0,39.00008,100,0.1866506,8.846498,2.779962,12,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,16.63038,16.63038,12,0,3.372,16.63038,8.310054,8.881784E-16,0,0,1.381994,4.874085,4.630381,0,0,0,29.59898,0,3.492091,-3.492091,35.31909,90.56159,0.1866506,18.29342,1.105595,12,30.98097
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,3.880101,26.10689,0.635292,0,0.635292,35.92178,92.10695,0.1865721,0,0.5082336,0,26.74218
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.244809,26.67865,0,0,0,35.92178,92.10695,0.1865721,0,0,0,26.67865
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,8.900794,8.36,0,-1,0,8.36,0,0,0.5407939,1.430873,0,8.8,8.36,0,0,3.244809,26.67865,0,8.8,-8.8,26.64577,68.32234,0.1865721,9.790874,0,0,26.67865
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,16.99326,8.36,0,-1,0,8.36,0,0,8.633264,10.33259,0,8.8,8.36,0,0,13.02259,17.87865,0,8.8,-8.8,17.36975,44.53774,0.1865721,18.69259,0,0,17.87865
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,4.723153,4.723153,0,-1,0,4.723153,0,0,0,0,0,4.97174,4.723153,0,0,22.80037,9.07865,0,4.97174,-4.97174,12.12908,31.10014,0.1865721,5.195468,0,0,9.07865
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.500356,2.500356,0,-1,0,2.500356,0,0,4.440892E-16,0,0,2.631954,2.500356,0,0,28.32452,4.106909,0,2.631954,-2.631954,9.354755,23.9865,0.1865721,2.750391,0,0,4.106909
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.34416,1.34416,0,-1,0,1.34416,0,0,2.220446E-16,0.0773676,0,1.414905,1.34416,0,0,31.24891,1.474956,0,1.414905,-1.414905,7.863315,20.16231,0.1865721,1.478575,0,0,1.474956
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82103,0.0600509,0,0,0,7.863315,20.16231,0.1865721,0,0,0,0.0600509
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.143306,0.05704836,0,-1,0,0.05704836,0,0,1.086257,1.200588,0,0.0600509,0.05704836,0,0,32.82103,0.0600509,0,0.0600509,-0.0600509,7.800015,20,0.1865721,1.257636,0,0,0.0600509
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.9421202,0,0,-1,0,0,0,0,0.9421202,1.036332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865721,1.036332,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.236215,0,0,-1,0,0,0,0,2.236215,2.459837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865721,2.459837,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.123701,1.123701,9.9237,0,2.846696,1.123701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1868267,1.236071,0,12,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.05557676,0.05557676,8.855577,0,2.576461,0.05557676,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1868818,0.06113444,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,13.73602,13.73602,12,0,3.372,13.73602,8.18556,6.661338E-16,0,0,1.12437,1.827386,1.736016,0,0,16.16775,15.048,0,0.7030157,-0.7030157,22.92096,58.77157,0.1868818,15.10962,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.93239,2.93239,11.73239,0,3.304295,2.93239,49.82281,0,0,0,1.460999,0,0,8.8,8.36,16.94888,14.34498,9.820999,0,9.820999,32.23798,82.66131,0.1872849,3.225629,1.168799,12,15.80598
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.496419,4.496419,0,-1,0,4.496419,86.34608,0,0,0,3.882482,4.733072,4.496419,0,0,7.127883,23.18388,0,0.8505909,-0.8505909,31.34137,80.36234,0.1872849,4.946061,3.105985,0,27.06636
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,7.782346,7.782346,10.90126,0,3.09402,7.782346,61.54843,0,0,0,4.789912,0,0,3.118918,2.962973,8.072984,22.33329,7.752884,0,7.752884,38.6964,99.22135,0.1877406,8.56058,3.831929,12,27.12321
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,5.980016,0,0,6.300116,0,0,0,0,0.3200995,29.31089,0.3200995,0,0.3200995,39.00008,100,0.1877017,0,5.040092,0,35.611
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,7.36216,7.36216,0,0,0,7.36216,96.13354,8.881784E-16,0,0,7.077505,7.749642,7.36216,0,0,0,29.59898,0,0.672137,-0.672137,38.29158,98.18335,0.1877017,8.098375,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.725091,3.725091,0,0,0,3.725091,193.8028,2.551362,0,0,7.219328,3.921148,3.725091,0,0,0.7468189,28.92684,0.7468189,0,0.7468189,39.00008,100,0.1876111,4.0976,5.775463,0,36.14617
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876111,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.662853,1.662853,0,0,0,1.662853,344.2423,3.973871,0,0,5.724242,1.750371,1.662853,0,0,0,29.59898,0,0,0,39.00008,100,0.1876111,1.829138,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,8.712606,8.712606,6.404827,0,1.956421,8.712606,27.88191,0,0,0,2.429241,2.429241,2.307779,0,0,0,29.59898,0,0,0,39.00008,100,0.1876111,9.583867,1.943393,12,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0.9264268,0,0,0.9264268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876111,0,0.7411415,0,30.52541
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,23.53772,20.36,12,0,3.372,20.36,2.796212,0,3.17772,5.531492,0.5693087,8.8,8.36,0,0,0,29.59898,0,8.230691,-8.230691,30.32417,77.75412,0.1876111,25.89149,0.455447,12,30.16829
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,14.79761,8.36,0,-1,0,8.36,0,0,6.437614,7.917376,0,8.8,8.36,0,0,9.145212,21.36829,0,8.8,-8.8,21.04815,53.96952,0.1876111,16.27738,0,0,21.36829
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.825584,3.825584,0,-1,0,3.825584,0,0,0,0,0,4.02693,3.825584,0,0,18.92299,12.56829,0,4.02693,-4.02693,16.8034,43.08554,0.1876111,4.208142,0,0,12.56829
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39736,8.541357,0,0,0,16.8034,43.08554,0.1876111,0,0,0,8.541357
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39736,8.541357,0,0,0,16.8034,43.08554,0.1876111,0,0,0,8.541357
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39736,8.541357,0,0,0,16.8034,43.08554,0.1876111,0,0,0,8.541357
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,2.125052,2.125052,0,-1,0,2.125052,0,0,4.440892E-16,0,0,2.236897,2.125052,0,0,23.39736,8.541357,0,2.236897,-2.236897,14.4455,37.03967,0.1876111,2.337557,0,0,8.541357
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.565646,1.565646,0,-1,0,1.565646,0,0,2.220446E-16,0,0,1.648049,1.565646,0,0,25.8828,6.30446,0,1.648049,-1.648049,12.7083,32.58533,0.1876111,1.722211,0,0,6.30446
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,3.107678,3.107678,0,-1,0,3.107678,0,0,0,0,0,3.27124,3.107678,0,0,27.71396,4.656411,0,3.27124,-3.27124,9.260114,23.74383,0.1876111,3.418446,0,0,4.656411
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.63894,1.315912,0,-1,0,1.315912,0,0,1.323027,1.586922,0,1.385171,1.315912,0,0,31.34867,1.385171,0,1.385171,-1.385171,7.800015,20,0.1876111,2.902834,0,0,1.385171
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,4.716184,0,0,-1,0,0,0,0,4.716184,5.187802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876111,5.187802,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,2.081852,2.081852,10.88185,0,3.089108,2.081852,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1880276,2.290037,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.424951,2.424951,11.22495,0,3.175912,2.424951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1885013,2.667446,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,9.052667,9.052667,12,0,3.372,9.052667,14.46922,0,0,0,1.30985,0,0,2.947333,2.799966,16.16775,15.048,4.109817,0,4.109817,27.56091,70.66887,0.188759,9.957933,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,9.769274,9.769274,12,0,3.372,9.769274,34.22419,0,0,0,3.343454,0,0,2.230726,2.11919,12.05794,18.74684,5.462644,0,5.462644,32.74323,83.95684,0.18907,10.7462,2.674763,12,22.09029
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,8.546281,8.36,0,-1,0,8.36,83.88792,0,0.1862807,1.040909,7.01303,8.8,8.36,0,0,6.595293,23.66322,0,1.78697,-1.78697,30.8596,79.12703,0.18907,9.400908,5.610424,0,30.67624
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,11.58699,11.58699,11.57622,0,3.264785,11.58699,74.15342,0,0,0,8.592152,0.01133712,0.01077027,0,0,8.580815,21.87625,8.580815,0,8.580815,39.00008,100,0.1894934,12.74569,6.873722,12,30.4684
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.487432,4.487432,0,0,0,4.487432,261.7945,7.024238,0,0,11.74785,4.723613,4.487432,0,0,0,29.59898,0,0,0,39.00008,100,0.1894934,4.936176,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,11.11582,11.11582,3,0,1.095,11.11582,115.8899,4.339142,0,0,12.88211,8.542963,8.115815,0,0,0,29.59898,0,0,0,39.00008,100,0.1894934,12.2274,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,12.37287,12.37287,4.012866,0,1.351255,12.37287,98.28905,3.361173,0,0,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894934,13.61015,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,5.964118,5.964118,0,-1,0,5.964118,193.2878,5.249895,0,0,11.52791,6.278019,5.964118,0,0,0,29.59898,0,0,0,39.00008,100,0.1894934,6.56053,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894934,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894934,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894934,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,10.71072,10.71072,10.49387,0,2.990948,10.71072,2.131171,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1894934,11.78179,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,8.814557,8.36,0,-1,0,8.36,0,0,0.4545574,1.336013,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1894934,9.696013,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,9.883245,8.36,0,-1,0,8.36,0,0,1.523245,2.51157,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1894934,10.87157,0,0,20.79898
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,7.861979,7.861979,0,-1,0,7.861979,0,0,1.776357E-15,0.2881762,0,8.275766,7.861979,0,0,19.55556,11.99898,0,8.275766,-8.275766,11.72462,30.06308,0.1894934,8.648176,0,0,11.99898
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,2.050295,2.050295,0,-1,0,2.050295,0,0,0,0,0,2.158206,2.050295,0,0,28.75085,3.723211,0,2.158206,-2.158206,9.449677,24.22989,0.1894934,2.255325,0,0,3.723211
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.14886,1.565006,0,0,0,9.449677,24.22989,0.1894934,0,0,0,1.565006
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,3.034324,1.486755,0,-1,0,1.486755,0,0,1.547569,1.851001,0,1.565006,1.486755,0,0,31.14886,1.565006,0,1.565006,-1.565006,7.800015,20,0.1894934,3.337757,0,0,1.565006
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.559682,0,0,-1,0,0,0,0,2.559682,2.81565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894934,2.81565,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.362229,0,0,-1,0,0,0,0,1.362229,1.498452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894934,1.498452,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.9665083,0,0,-1,0,0,0,0,0.9665083,1.063159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894934,1.063159,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,2.163936,0,0,-1,0,0,0,0,2.163936,2.38033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894934,2.38033,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,6.563041,6.563041,12,0,3.372,6.563041,0,0,0,0,0,0,0,5.436959,5.165111,32.88775,0,5.165111,0,5.165111,12.70007,32.56422,0.18984,7.219346,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.266177,2.266177,11.06618,0,3.135743,2.266177,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.72264,4.6486,8.36,0,8.36,20.63106,52.90005,0.1902669,2.492795,0,12,4.6486
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.6186464,0.6186464,9.418647,0,2.718918,0.6186464,345.9794,0,0,0,2.140389,0,0,8.8,8.36,19.36264,12.1726,10.50039,0,10.50039,30.59261,78.44242,0.1901463,0.6805111,1.712311,12,14.31299
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.9684259,0.9684259,5.384208,0,1.698205,0.9684259,481.943,0,0,0,4.667261,0,0,4.415782,4.194993,8.862253,21.62295,8.862253,0,8.862253,39.00008,100,0.1895172,1.065269,3.733809,12,26.29021
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895172,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895172,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,8.564641,8.564641,3,0,1.095,8.564641,112.8461,3.807343,0,0,9.66486,5.857517,5.564641,0,0,0,29.59898,0,0,0,39.00008,100,0.1895172,9.421105,7.731888,12,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,13.89641,13.89641,5.536412,0,1.736712,13.89641,86.56727,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895172,15.28605,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,11.21703,11.21703,3,0,1.095,11.21703,111.1654,3.81995,0,0,12.46946,8.649508,8.217031,0,0,0,29.59898,0,0,0,39.00008,100,0.1895172,12.33873,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,27.18626,8.36,0,-1,0,8.36,129.3293,2.011934,18.82626,21.54489,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895172,29.90489,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895172,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.474236,4.474236,0,0,0,4.474236,131.6712,1.181559,0,0,5.891281,4.709723,4.474236,0,0,0,29.59898,0,0,0,39.00008,100,0.1895172,4.92166,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895172,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,3.087879,3.087879,0,0,0,3.087879,16.08004,0,0,0,0.4965322,3.250399,3.087879,0,0,0,29.59898,0,2.753867,-2.753867,36.09725,92.55686,0.1895172,3.396667,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,12.37715,8.36,0,-1,0,8.36,0,0,4.017148,5.254863,0,8.8,8.36,0,0,3.059852,26.84511,0,8.8,-8.8,26.82123,68.77225,0.1895172,13.61486,0,0,26.84511
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,4.625484,4.625484,0,-1,0,4.625484,0,0,8.881784E-16,0,0,4.86893,4.625484,0,0,12.83763,18.04511,0,4.86893,-4.86893,21.68893,55.61253,0.1895172,5.088032,0,0,18.04511
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,7.034078,7.034078,0,-1,0,7.034078,0,0,8.881784E-16,0,0,7.404293,7.034078,0,0,18.24755,13.17618,0,7.404293,-7.404293,13.88412,35.60024,0.1895172,7.737486,0,0,13.17618
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.476381,3.476381,0,-1,0,3.476381,0,0,4.440892E-16,0,0,3.659348,3.476381,0,0,26.47454,5.771888,0,3.659348,-3.659348,10.02683,25.70977,0.1895172,3.824019,0,0,5.771888
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.126743,1.126743,0,-1,0,1.126743,0,0,2.220446E-16,0,0,1.186045,1.126743,0,0,30.54049,2.11254,0,1.186045,-1.186045,8.776628,22.50413,0.1895172,1.239417,0,0,2.11254
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.473127,0.8801703,0,-1,0,0.8801703,0,0,1.592957,1.84027,0,0.926495,0.8801703,0,0,31.85831,0.926495,0,0.926495,-0.926495,7.800015,20,0.1895172,2.72044,0,0,0.926495
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2551658,0,0,-1,0,0,0,0,0.2551658,0.2806823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895172,0.2806823,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.793595,0,0,-1,0,0,0,0,2.793595,3.072954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895172,3.072954,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895172,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,3.172378,0,0,-1,0,0,0,0,3.172378,3.489615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895172,3.489615,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.863596,2.863596,11.6636,0,3.28689,2.863596,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.190042,3.149956,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.571258,4.571258,12,0,3.372,4.571258,0,0,0,0,0,0,0,7.428742,7.057305,24.52775,7.524,7.057305,0,7.057305,22.42616,57.50285,0.1905007,5.028384,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.6232765,0.6232765,9.423277,0,2.720089,0.6232765,315.7556,1.776357E-15,0,0,1.968031,0,0,8.8,8.36,17.47045,13.87557,10.32803,0,10.32803,32.22419,82.62595,0.190402,0.6856042,1.574425,12,15.84361
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,11.94396,11.94396,12,0,3.372,11.94396,44.67944,0,0,0,5.336497,0,0,0.05603503,0.05323328,7.142418,23.1708,5.38973,0,5.38973,37.33733,95.73656,0.1906541,13.13836,4.269197,12,28.5073
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,7.57246,7.57246,0,-1,0,7.57246,109.8876,0,0,0,8.321192,7.971011,7.57246,0,0,1.752688,28.02156,0.3501817,0,0.3501817,37.66954,96.58838,0.1906136,8.329706,6.656954,0,36.34275
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,10.81527,10.81527,3,0,1.095,10.81527,96.67736,0.8268111,0,0,10.45592,8.226598,7.815268,0,0,1.402506,28.33672,1.402506,0,1.402506,39.00008,100,0.1904512,11.8968,8.364733,12,38.79264
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,27.9901,20.36,12,0,3.372,20.36,61.38644,3.69828,7.630095,10.4291,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904512,30.7891,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,8.59086,8.59086,3,0,1.095,8.59086,154.7247,7.407068,0,0,13.29218,5.885116,5.59086,0,0,0,29.59898,0,0,0,39.00008,100,0.1904512,9.449946,10.63375,12,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,26.61079,20.36,12,0,3.372,20.36,55.57868,2.51582,6.250791,8.911869,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904512,29.27187,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,5.944856,5.944856,0,-1,0,5.944856,180.9273,4.498123,0,0,10.75587,6.257743,5.944856,0,0,0,29.59898,0,0,0,39.00008,100,0.1904512,6.539342,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.322963,2.322963,0,0,0,2.322963,396.9171,6.775011,0,0,9.220234,2.445224,2.322963,0,0,0,29.59898,0,0,0,39.00008,100,0.1904512,2.555259,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,4.325866,4.325866,0,0,0,4.325866,138.9187,1.455896,0,0,6.009439,4.553543,4.325866,0,0,0,29.59898,0,0,0,39.00008,100,0.1904512,4.758452,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,4.636663,4.636663,0,0,0,4.636663,57.70592,0,8.881784E-16,0,2.675629,4.880698,4.636663,0,0,0,29.59898,0,2.205069,-2.205069,36.67573,94.04015,0.1904512,5.100329,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,13.29154,13.29154,12,0,3.372,13.29154,2.360031,2.220446E-16,0,0,0.3136845,1.359519,1.291543,0,0,2.450076,27.39391,0,1.045834,-1.045834,35.57333,91.21347,0.1904512,14.6207,0.2509476,12,27.70759
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,8.456713,8.36,0,-1,0,8.36,0,0,0.09671282,0.9423841,0,8.8,8.36,0,0,3.612114,26.34808,0,8.8,-8.8,26.29731,67.42887,0.1904512,9.302384,0,0,26.34808
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,13.63155,8.36,0,-1,0,8.36,0,0,5.271554,6.634709,0,8.8,8.36,0,0,13.38989,17.54807,0,8.8,-8.8,17.0213,43.64426,0.1904512,14.99471,0,0,17.54807
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,7.24413,7.24413,0,-1,0,7.24413,0,0,8.881784E-16,0,0,7.6254,7.24413,0,0,23.16767,8.748075,0,7.6254,-7.6254,8.983419,23.03436,0.1904512,7.968543,0,0,8.748075
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.147764,1.066542,0,-1,0,1.066542,0,0,0.08122244,0.1959988,0,1.122675,1.066542,0,0,31.64034,1.122675,0,1.122675,-1.122675,7.800015,20,0.1904512,1.26254,0,0,1.122675
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.518913,0,0,-1,0,0,0,0,5.518913,6.070804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904512,6.070804,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.997893,0,0,-1,0,0,0,0,1.997893,2.197683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904512,2.197683,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,2.121588,0,0,-1,0,0,0,0,2.121588,2.333747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904512,2.333747,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.73936,0,0,-1,0,0,0,0,3.73936,4.113296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904512,4.113296,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.307502,0,0,-1,0,0,0,0,1.307502,1.438252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904512,1.438252,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.563007,0,0,-1,0,0,0,0,3.563007,3.919308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904512,3.919308,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.6644127,0.6644127,9.464413,0,2.730496,0.6644127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1905872,0.730854,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,2.089411,2.089411,10.88941,0,3.091021,2.089411,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1909627,2.298352,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,13.19961,13.19961,12,0,3.372,13.19961,15.65875,0,0,0,2.066894,1.262748,1.199611,0,0,16.16775,15.048,0.8041456,0,0.8041456,24.42488,62.62777,0.1909995,14.51957,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,15.36361,15.77173,13.03628,0,13.03628,36.79218,94.33875,0.1904869,0,3.741026,12,20.44801
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,7.500632,7.500632,0,-1,0,7.500632,107.7056,0,0,0,8.078598,7.895402,7.500632,0,0,2.327326,27.50438,0.183196,0,0.183196,36.96598,94.78437,0.1904661,8.250695,6.462879,0,35.58298
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,5.735699,5.735699,0,0,0,5.735699,183.1899,2.325513,0,0,10.50722,6.037578,5.735699,0,0,2.14413,27.66926,2.14413,0,2.14413,39.00008,100,0.1902229,6.309268,8.405776,0,38.17648
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.397772,3.397772,0,0,0,3.397772,371.7242,9.05374,0,0,12.63034,3.576602,3.397772,0,0,0,29.59898,0,0,0,39.00008,100,0.1902229,3.737549,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,8.853087,8.853087,3,0,1.095,8.853087,145.7893,6.745709,0,0,12.90685,6.161145,5.853087,0,0,0,29.59898,0,0,0,39.00008,100,0.1902229,9.738397,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,12.45325,12.45325,4.093253,0,1.371593,12.45325,96.57715,3.226996,0,0,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902229,13.69858,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,5.428543,5.428543,0,-1,0,5.428543,203.6129,5.338957,0,0,11.05321,5.714256,5.428543,0,0,0,29.59898,0,0,0,39.00008,100,0.1902229,5.971397,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.495166,4.495166,0,0,0,4.495166,197.3335,4.138717,0,0,8.870471,4.731754,4.495166,0,0,0,29.59898,0,0,0,39.00008,100,0.1902229,4.944683,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,9.074217,9.074217,3,0,1.095,9.074217,70.83339,0.03366287,0,0,6.427575,6.393912,6.074217,0,0,0,29.59898,0,0,0,39.00008,100,0.1902229,9.981639,5.14206,12,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902229,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,10.9409,10.9409,10.20654,0,2.918254,10.9409,7.065325,9.992007E-16,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.1902229,12.03499,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,12.63592,8.36,0,-1,0,8.36,0,0,4.275917,5.539509,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1902229,13.89951,0,0,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,9.50386,8.36,0,-1,0,8.36,0,0,1.143859,2.094245,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1902229,10.45425,0,0,20.79898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,13.48463,8.36,0,-1,0,8.36,0,0,5.124628,6.47309,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1902229,14.83309,0,0,11.99898
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.915452,2.915452,0,-1,0,2.915452,0,0,4.440892E-16,0.1679676,0,3.068897,2.915452,0,0,29.33333,3.198978,0,3.068897,-3.068897,7.937134,20.35158,0.1902229,3.206997,0,0,3.198978
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.150121,0.1235776,0,-1,0,0.1235776,0,0,1.026543,1.141555,0,0.1300817,0.1235776,0,0,32.74322,0.1300817,0,0.1300817,-0.1300817,7.800015,20,0.1902229,1.265133,0,0,0.1300817
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.803366,0,0,-1,0,0,0,0,1.803366,1.983703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902229,1.983703,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.292421,0,0,-1,0,0,0,0,1.292421,1.421663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902229,1.421663,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.247277,0,0,-1,0,0,0,0,1.247277,1.372005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902229,1.372005,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.408055,0,0,-1,0,0,0,0,4.408055,4.84886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902229,4.84886,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.09780245,0,0,-1,0,0,0,0,0.09780245,0.1075827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902229,0.1075827,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4845139,0.4845139,9.284513,0,2.684982,0.4845139,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1903274,0.5329653,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.24289,2.24289,11.04289,0,3.129851,2.24289,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1907224,2.467179,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.158365,1.158365,9.958364,0,2.855466,1.158365,115.0811,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1907853,1.274201,1.066447,12,16.38106
