Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,6.734562,6.734562,0,0,0,6.734562,64.68442,0,8.881784E-16,0,4.356213,7.089013,6.734562,0,0,6.474694,23.77175,0,2.7328,-2.7328,29.97702,76.864,0.1907853,7.408018,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,9.511139,21.03895,7.555508,0,7.555508,37.1448,95.2429,0.1899439,0,6.044406,0,28.59446
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,6.921295,6.921295,0,0,0,6.921295,119.3158,0,0,0,8.2582,7.285574,6.921295,0,0,1.955631,27.83891,0.9726254,0,0.9726254,38.06752,97.60883,0.1898361,7.613425,6.60656,0,36.09711
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.529827,2.529827,0,0,0,2.529827,466.4676,8.15484,0,0,11.80082,2.662976,2.529827,0,0,0.9830058,28.71427,0.9830058,0,0.9830058,39.00008,100,0.1897273,2.78281,9.440658,0,40.51509
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,4.310315,4.310315,0,0,0,4.310315,279.8245,7.524143,0,0,12.06132,4.537174,4.310315,0,0,0,29.59898,0,0,0,39.00008,100,0.1897273,4.741346,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897273,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,7.282527,7.282527,0,-1,0,7.282527,150.2318,3.274854,0,0,10.94067,7.665818,7.282527,0,0,0,29.59898,0,0,0,39.00008,100,0.1897273,8.01078,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,15.14984,15.14984,7.159376,0,2.147322,15.14984,55.51882,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1897273,16.66482,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.975186,1.975186,0,0,0,1.975186,249.4165,2.847297,0,0,4.926441,2.079143,1.975186,0,0,0,29.59898,0,0,0,39.00008,100,0.1897273,2.172705,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,5.256125,5.256125,0,0,0,5.256125,61.32084,0,0,0,3.2231,5.532763,5.256125,0,0,0,29.59898,0,2.309663,-2.309663,36.56548,93.75745,0.1897273,5.781738,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,11.37684,11.37684,12,0,3.372,11.37684,3.794316,0,0,0,0.4316734,0,0,0.6231555,0.5919977,2.566293,27.28931,1.023671,0,1.023671,37.53662,96.24755,0.1897834,12.51453,0.3453387,12,27.72099
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,7.247951,7.247951,0,-1,0,7.247951,0,0,8.881784E-16,0,0,7.629422,7.247951,0,0,1.542621,28.21062,0,7.629422,-7.629422,29.4945,75.62678,0.1897834,7.972746,0,0,28.21062
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01976,20.5812,0,0,0,29.4945,75.62678,0.1897834,0,0,0,20.5812
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,12.97701,8.36,0,-1,0,8.36,0,0,4.617011,5.914712,0,8.8,8.36,0,0,10.01976,20.5812,0,8.8,-8.8,20.21849,51.84217,0.1897834,14.27471,0,0,20.5812
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.06397358,0.06397358,0,-1,0,0.06397358,0,0,1.387779E-17,0,0,0.06734062,0.06397358,0,0,19.79753,11.7812,0,0.06734062,-0.06734062,20.1475,51.66016,0.1897834,0.07037094,0,0,11.7812
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.6853509,0.6853509,0,-1,0,0.6853509,0,0,1.110223E-16,0,0,0.721422,0.6853509,0,0,19.87236,11.71386,0,0.721422,-0.721422,19.38706,49.71031,0.1897834,0.753886,0,0,11.71386
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.299719,1.299719,0,-1,0,1.299719,0,0,2.220446E-16,0,0,1.368125,1.299719,0,0,20.67394,10.99243,0,1.368125,-1.368125,17.94493,46.01254,0.1897834,1.429691,0,0,10.99243
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.763737,3.763737,0,-1,0,3.763737,0,0,4.440892E-16,0,0,3.961828,3.763737,0,0,22.19408,9.624309,0,3.961828,-3.961828,13.76879,35.30453,0.1897834,4.14011,0,0,9.624309
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.972418,2.972418,0,-1,0,2.972418,0,0,4.440892E-16,0,0,3.128861,2.972418,0,0,26.59611,5.662481,0,3.128861,-3.128861,10.47069,26.84786,0.1897834,3.26966,0,0,5.662481
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,6.852021,2.406939,0,-1,0,2.406939,0,0,4.445082,5.130284,0,2.53362,2.406939,0,0,30.07262,2.53362,0,2.53362,-2.53362,7.800015,20,0.1897834,7.537223,0,0,2.53362
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.779637,0,0,-1,0,0,0,0,3.779637,4.157601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897834,4.157601,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897834,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,4.172369,4.172369,12,0,3.372,4.172369,0,0,0,0,0,0,0,7.827631,7.436249,32.88775,0,7.436249,0,7.436249,14.85466,38.0888,0.1902413,4.589606,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,7.863659,7.863659,12,0,3.372,7.863659,27.88985,0,0,0,2.193163,0,0,4.136341,3.929524,25.4515,6.692625,6.122686,0,6.122686,20.66315,52.98233,0.1905787,8.650025,1.75453,12,8.885787
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,8.125621,8.125621,12,0,3.372,8.125621,67.51198,0,0,0,5.485767,0,0,3.874379,3.68066,19.32882,12.20304,9.166428,0,9.166428,29.35919,75.27982,0.1910291,8.938184,4.388614,12,17.68881
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,9.674051,8.36,0,-1,0,8.36,94.31709,0,1.314051,2.281456,7.884908,8.8,8.36,0,0,10.16239,20.45283,0,0.9150916,-0.9150916,28.3946,72.80651,0.1910291,10.64146,6.307927,0,28.33774
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,9.448875,9.448875,9.785638,0,2.811766,9.448875,114.5604,0,0,0,10.82467,0,0,0.3367627,0.3199245,11.17916,19.53773,11.1446,0,11.1446,38.96729,99.91592,0.1909025,10.39376,8.659738,12,30.36241
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,10.12708,10.12708,3,0,1.095,10.12708,121.5611,4.773833,0,0,12.31058,7.502184,7.127075,0,0,0.03456248,29.56787,0.03456248,0,0.03456248,39.00008,100,0.1908988,11.13978,9.848464,12,41.87845
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908988,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,6.065912,6.065912,0,0,0,6.065912,170.5262,3.958797,0,0,10.34397,6.385171,6.065912,0,0,0,29.59898,0,0,0,39.00008,100,0.1908988,6.672503,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,5.237691,5.237691,0,-1,0,5.237691,182.4955,4.045194,0,0,9.558554,5.51336,5.237691,0,0,0,29.59898,0,0,0,39.00008,100,0.1908988,5.761461,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,6.468303,6.468303,0,0,0,6.468303,128.7995,1.522401,0,0,8.331141,6.80874,6.468303,0,0,0,29.59898,0,0,0,39.00008,100,0.1908988,7.115134,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,16.25307,16.25307,10.60099,0,3.018051,16.25307,36.60574,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1908988,17.87838,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908988,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,8.380905,8.380905,7.855881,0,2.323538,8.380905,6.594234,4.440892E-16,0,0,0.5526565,0.5526565,0.5250237,0,0,0,29.59898,0,0,0,39.00008,100,0.1908988,9.218995,0.4421252,12,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908988,0,0,0,29.59898
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908988,0,0,0,29.59898
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,7.476419,7.476419,0,-1,0,7.476419,0,0,0,0,0,7.869915,7.476419,0,0,0,29.59898,0,7.869915,-7.869915,30.70446,78.72923,0.1908988,8.224061,0,0,29.59898
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3655206,0.3655206,0,-1,0,0.3655206,0,0,5.551115E-17,0,0,0.3847585,0.3655206,0,0,8.744349,21.72906,0,0.3847585,-0.3847585,30.29889,77.6893,0.1908988,0.4020726,0,0,21.72906
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,5.725346,5.725346,0,-1,0,5.725346,0,0,8.881784E-16,0,0,6.02668,5.725346,0,0,9.171859,21.34431,0,6.02668,-6.02668,23.94621,61.40042,0.1908988,6.297881,0,0,21.34431
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86817,15.31763,0,0,0,23.94621,61.40042,0.1908988,0,0,0,15.31763
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,1.076004,1.076004,0,-1,0,1.076004,0,0,0,0,0,1.132636,1.076004,0,0,15.86817,15.31763,0,1.132636,-1.132636,22.75231,58.33913,0.1908988,1.183604,0,0,15.31763
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.779794,1.779794,0,-1,0,1.779794,0,0,0,0,0,1.873468,1.779794,0,0,17.12665,14.18499,0,1.873468,-1.873468,20.7775,53.27553,0.1908988,1.957774,0,0,14.18499
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.967236,0.967236,0,-1,0,0.967236,0,0,0,0,0,1.018143,0.967236,0,0,19.20828,12.31152,0,1.018143,-1.018143,19.70428,50.5237,0.1908988,1.06396,0,0,12.31152
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33956,11.29338,0,0,0,19.70428,50.5237,0.1908988,0,0,0,11.29338
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.785531,3.785531,0,0,0,3.785531,0,0,4.440892E-16,0,0,3.984769,3.785531,0,0,20.33956,11.29338,0,3.984769,-3.984769,15.50397,39.75368,0.1908988,4.164083,0,0,11.29338
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.793628,2.793628,0,0,0,2.793628,0,0,4.440892E-16,0,0,2.940661,2.793628,0,0,24.76708,7.308609,0,2.940661,-2.940661,12.40424,31.80567,0.1908988,3.072991,0,0,7.308609
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,9.989159,9.989159,12,0,3.372,9.989159,14.11054,0,0,0,1.409524,0,0,2.010841,1.910299,28.03448,4.367949,3.319823,0,3.319823,15.5537,39.8812,0.1910744,10.98808,1.127619,12,5.777473
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,7.970503,7.970503,12,0,3.372,7.970503,51.54005,0,0,0,4.108002,0,0,4.029497,3.828022,24.71465,7.355789,7.936024,0,7.936024,23.08247,59.18571,0.1914795,8.767553,3.286402,12,11.46379
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,15.35063,8.36,0,-1,0,8.36,79.38016,0,6.990631,8.525694,6.636181,8.8,8.36,0,0,16.77863,14.49821,0,2.163819,-2.163819,20.80161,53.33735,0.1914795,16.88569,5.308945,0,21.13439
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,19.18287,12.33439,8.498843,0,8.498843,28.86432,74.01092,0.1905599,0,6.799074,0,20.83323
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,4.92966,4.92966,0,0,0,4.92966,218.9203,0,0,0,10.79203,5.189116,4.92966,0,0,10.68403,19.98335,5.60291,0,5.60291,34.1797,87.64009,0.1899585,5.422626,8.63362,0,30.77538
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.8374,3.8374,0,0,0,3.8374,325.7855,3.381204,0,0,12.50169,4.039369,3.8374,0,0,5.081121,25.02597,5.081121,0,5.081121,39.00008,100,0.1894164,4.22114,10.00136,0,37.52766
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,10.1398,10.1398,3,0,1.095,10.1398,117.4098,4.389537,0,0,11.90512,7.515582,7.139803,0,0,0,29.59898,0,0,0,39.00008,100,0.1894164,11.15378,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,8.839428,8.36,0,-1,0,8.36,129.406,2.018344,0.479428,1.363371,10.81834,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894164,9.723371,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,14.41268,14.41268,7.682528,0,2.27968,14.41268,49.15373,0,1.776357E-15,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1894164,15.85395,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,8.286716,8.286716,3.110592,0,1.12298,8.286716,65.75044,8.881784E-16,0,0,5.448553,5.448553,5.176125,0,0,0,29.59898,0,0,0,39.00008,100,0.1894164,9.115389,4.358842,12,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,7.778034,7.778034,5.826465,0,1.810096,7.778034,26.41133,0,8.881784E-16,0,2.054282,2.054282,1.951568,0,0,0,29.59898,0,0,0,39.00008,100,0.1894164,8.555837,1.643426,12,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,16.1526,16.1526,12,0,3.372,16.1526,2.485334,8.881784E-16,0,0,0.401446,4.371155,4.152597,0,0,0,29.59898,0,3.969709,-3.969709,34.81564,89.27068,0.1894164,17.76786,0.3211568,12,30.00042
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.410788,25.62927,0,0,0,34.81564,89.27068,0.1894164,0,0,0,25.62927
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.410788,25.62927,0,0,0,34.81564,89.27068,0.1894164,0,0,0,25.62927
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.7296467,0.7296467,0,-1,0,0.7296467,0,0,0,0,0,0.7680492,0.7296467,0,0,4.410788,25.62927,0,0.7680492,-0.7680492,34.00604,87.19481,0.1894164,0.8026114,0,0,25.62927
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.8966393,0.8966393,0,-1,0,0.8966393,0,0,1.110223E-16,0,0,0.9438308,0.8966393,0,0,5.264175,24.86122,0,0.9438308,-0.9438308,33.01116,84.64382,0.1894164,0.9863032,0,0,24.86122
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,1.042857,1.042857,0,-1,0,1.042857,0,0,0,0,0,1.097744,1.042857,0,0,6.312876,23.91739,0,1.097744,-1.097744,31.85403,81.67685,0.1894164,1.147142,0,0,23.91739
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.5437933,0.5437933,0,-1,0,0.5437933,0,0,1.110223E-16,0,0,0.572414,0.5437933,0,0,7.532592,22.81964,0,0.572414,-0.572414,31.25066,80.12973,0.1894164,0.5981727,0,0,22.81964
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.34996,3.34996,0,-1,0,3.34996,0,0,4.440892E-16,0,0,3.526274,3.34996,0,0,8.168608,22.24723,0,3.526274,-3.526274,27.53364,70.59893,0.1894164,3.684956,0,0,22.24723
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.4082553,0.4082553,0,-1,0,0.4082553,0,0,5.551115E-17,0,0,0.4297424,0.4082553,0,0,12.08669,18.72096,0,0.4297424,-0.4297424,27.08065,69.43742,0.1894164,0.4490808,0,0,18.72096
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,3.202986,3.202986,0,-1,0,3.202986,0,0,0,0,0,3.371564,3.202986,0,0,12.56418,18.29122,0,3.371564,-3.371564,23.52671,60.32478,0.1894164,3.523284,0,0,18.29122
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.397867,2.397867,0,-1,0,2.397867,0,0,4.440892E-16,0,0,2.524071,2.397867,0,0,16.31036,14.91965,0,2.524071,-2.524071,20.8661,53.50273,0.1894164,2.637654,0,0,14.91965
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.980291,1.980291,0,0,0,1.980291,0,0,0,0,0,2.084517,1.980291,0,0,19.11489,12.39558,0,2.084517,-2.084517,18.66883,47.8687,0.1894164,2.17832,0,0,12.39558
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.338658,1.338658,0,0,0,1.338658,0,0,2.220446E-16,0,0,1.409114,1.338658,0,0,21.43102,10.31106,0,1.409114,-1.409114,17.18349,44.06015,0.1894164,1.472524,0,0,10.31106
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,19.71002,19.71002,12,0,3.372,19.71002,4.621834,0,0,1.321025,0.9109645,8.115813,7.710022,0,0,22.9967,8.90195,0,7.204849,-7.204849,9.588917,24.58692,0.1894164,21.68102,0.7287716,12,9.812914
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,7.039462,7.039462,12,0,3.372,7.039462,58.18515,0,0,0,4.095921,0,0,4.960538,4.712511,31.00209,1.697101,8.808433,0,8.808433,17.94533,46.01357,0.1898746,7.743408,3.276737,12,5.793022
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,5.231977,5.231977,0,-1,0,5.231977,91.95441,0,8.881784E-16,0,4.811034,5.507345,5.231977,0,0,22.19365,9.62469,0,0.6963106,-0.6963106,17.21135,44.13159,0.1898746,5.755176,3.848827,0,14.43572
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,20.33749,20.33749,12,0,3.372,20.33749,47.44599,0,0,2.011242,9.649325,8.776308,8.337493,0,0,22.96733,8.928379,0.8730172,0,0.8730172,18.03957,46.25522,0.1897856,22.37124,7.71946,12,18.57771
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,15.08845,15.08845,12,0,3.372,15.08845,60.11282,0,0,0,9.070089,3.250995,3.088445,0,0,22.09431,9.714095,5.819094,0,5.819094,23.56005,60.41026,0.1899958,16.59729,7.256072,12,18.78418
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,6.786797,6.786797,12,0,3.372,6.786797,111.202,0,0,0,7.547052,0,0,5.213203,4.952543,16.27522,14.95128,12.49959,0,12.49959,35.41821,90.81573,0.1900816,7.465477,6.037642,12,22.49833
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,5.606581,5.606581,0,0,0,5.606581,142.7643,0,0,0,8.004197,5.901664,5.606581,0,0,3.775625,26.20091,2.102533,0,2.102533,37.41284,95.93018,0.1898608,6.167239,6.403358,0,34.20511
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.5075631,0.5075631,0,-1,0,0.5075631,1809.624,6.977611,0,0,9.18498,0.5342768,0.5075631,0,0,1.673093,28.09319,1.673093,0,1.673093,39.00008,100,0.1896855,0.5583193,7.347984,0,37.27818
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.421155,1.421155,0,0,0,1.421155,203.5172,1.396342,0,0,2.892295,1.495953,1.421155,0,0,0,29.59898,0,0,0,39.00008,100,0.1896855,1.56327,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,5.017165,5.017165,0,0,0,5.017165,42.15405,0,0,0,2.114938,5.281226,5.017165,0,0,0,29.59898,0,3.166288,-3.166288,35.66252,91.44217,0.1896855,5.518881,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.822785,4.822785,0,0,0,4.822785,52.23261,0,0,0,2.519067,5.076615,4.822785,0,0,3.518098,26.43269,0,2.557549,-2.557549,32.96663,84.52963,0.1896855,5.305063,2.015253,0,28.95176
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,9.718025,9.718025,12,0,3.372,9.718025,6.157377,0,0,0,0.5983755,0,0,2.281975,2.167876,6.359819,23.87514,2.766252,0,2.766252,35.59092,91.25859,0.1898379,10.68983,0.4787004,12,24.47352
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,12.25479,8.36,0,-1,0,8.36,0,0,3.894795,5.120274,0,8.8,8.36,0,0,3.593567,26.36477,0,8.8,-8.8,26.31491,67.47398,0.1898379,13.48027,0,0,26.36477
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37134,17.56477,0,0,0,26.31491,67.47398,0.1898379,0,0,0,17.56477
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37134,17.56477,0,0,0,26.31491,67.47398,0.1898379,0,0,0,17.56477
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.39212,1.39212,0,-1,0,1.39212,0,0,2.220446E-16,0,0,1.46539,1.39212,0,0,13.37134,17.56477,0,1.46539,-1.46539,24.77025,63.51334,0.1898379,1.531332,0,0,17.56477
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99956,16.09938,0,0,0,24.77025,63.51334,0.1898379,0,0,0,16.09938
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.981595,3.981595,0,-1,0,3.981595,0,0,0,0,0,4.191153,3.981595,0,0,14.99956,16.09938,0,4.191153,-4.191153,20.35239,52.1855,0.1898379,4.379755,0,0,16.09938
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.394689,1.394689,0,-1,0,1.394689,0,0,0,0,0,1.468093,1.394689,0,0,19.65639,11.90823,0,1.468093,-1.468093,18.80488,48.21755,0.1898379,1.534157,0,0,11.90823
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,3.20108,3.20108,0,-1,0,3.20108,0,0,0,0,0,3.369558,3.20108,0,0,21.28761,10.44013,0,3.369558,-3.369558,15.25306,39.11032,0.1898379,3.521188,0,0,10.44013
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.54584,3.54584,0,-1,0,3.54584,0,0,4.440892E-16,0,0,3.732463,3.54584,0,0,25.03156,7.070575,0,3.732463,-3.732463,11.31869,29.02223,0.1898379,3.900424,0,0,7.070575
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.980836,2.980836,0,-1,0,2.980836,0,0,4.440892E-16,0.1077143,0,3.137722,2.980836,0,0,29.17874,3.338111,0,3.137722,-3.137722,8.011244,20.54161,0.1898379,3.27892,0,0,3.338111
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.6651,0.2003888,0,0,0,8.011244,20.54161,0.1898379,0,0,0,0.2003888
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.705177,3.705177,12,0,3.372,3.705177,0,0,0,0,0,0,0,8.294824,7.880082,32.6651,0.2003888,7.880082,0,7.880082,15.48695,39.71004,0.1902964,4.075694,0,12,0.2003888
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,10.61367,10.61367,12,0,3.372,10.61367,14.10424,0,0,0,1.496977,0,0,1.38633,1.317014,24.78502,7.292463,2.813992,0,2.813992,18.15653,46.55512,0.1904356,11.67504,1.197582,12,8.78944
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,21.97103,9.825055,11.85868,0,11.85868,29.40666,75.40154,0.1900939,0,2.798941,12,13.32373
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,7.148672,7.148672,0,-1,0,7.148672,95.00729,8.881784E-16,0,0,6.79176,7.524918,7.148672,0,0,10.11235,20.49786,0,0.7331579,-0.7331579,28.63384,73.41997,0.1900939,7.863539,5.433408,0,27.28962
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,10.92697,19.76471,9.993801,0,9.993801,38.1148,97.73005,0.1890656,0,7.995041,0,29.75851
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,9.801478,0,0,10.73465,0,0,0,0,0.9331684,28.75913,0.9331684,0,0.9331684,39.00008,100,0.1889702,0,8.587718,0,39.49377
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889702,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,7.424947,7.424947,0,0,0,7.424947,115.3517,0.7490692,0,0,8.564802,7.815733,7.424947,0,0,0,29.59898,0,0,0,39.00008,100,0.1889702,8.167441,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,17.947,8.36,0,-1,0,8.36,101.9526,0,9.587002,11.3817,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1889702,19.7417,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1889387,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889387,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.525766,5.525766,0,0,0,5.525766,40.19723,0,8.881784E-16,0,2.221205,5.816596,5.525766,0,0,0,29.59898,0,3.595391,-3.595391,35.21021,90.28239,0.1889387,6.078342,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.638521,3.638521,0,0,0,3.638521,15.7629,0,0,0,0.5735367,3.830023,3.638521,0,0,3.994879,26.00359,0,3.256486,-3.256486,31.77757,81.48077,0.1889387,4.002374,0.4588293,0,26.57712
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,16.04143,8.36,0,-1,0,8.36,0,0,7.681428,9.28557,0,8.8,8.36,0,0,7.613196,22.7471,0,8.8,-8.8,22.50155,57.69617,0.1889387,17.64557,0,0,22.7471
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,13.86981,8.36,0,-1,0,8.36,0,0,5.509808,6.896788,0,8.8,8.36,0,0,17.39097,13.9471,0,8.8,-8.8,13.22554,33.91156,0.1889387,15.25679,0,0,13.9471
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,7.815156,4.889746,0,-1,0,4.889746,0,0,2.925409,3.706925,0,5.147101,4.889746,0,0,27.16875,5.147101,0,5.147101,-5.147101,7.800015,20,0.1889387,8.596671,0,0,5.147101
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.9357207,0,0,-1,0,0,0,0,0.9357207,1.029293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889387,1.029293,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,4.271882,0,0,-1,0,0,0,0,4.271882,4.69907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889387,4.69907,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889387,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,5.568188,0,0,-1,0,0,0,0,5.568188,6.125007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889387,6.125007,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.315261,0,0,-1,0,0,0,0,2.315261,2.546788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889387,2.546788,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.125359,0,0,-1,0,0,0,0,1.125359,1.237895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889387,1.237895,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.192539,0,0,-1,0,0,0,0,1.192539,1.311793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889387,1.311793,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889387,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,3.028373,3.028373,11.82837,0,3.328578,3.028373,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1894203,3.33121,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1892348,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,10.60315,10.60315,12,0,3.372,10.60315,45.88673,0,0,0,4.86544,0,0,1.396847,1.327005,14.09172,16.91643,6.192445,0,6.192445,31.50617,80.78488,0.1895124,11.66347,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,6.101027,6.101027,0,-1,0,6.101027,120.2713,0,0,0,7.337782,6.422133,6.101027,0,0,7.899276,22.48963,0.9156492,0,0.9156492,32.37483,83.01221,0.1894199,6.71113,5.870226,0,29.82741
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.605196,2.605196,0,0,0,2.605196,300.9059,0,0,0,7.839188,2.742311,2.605196,0,0,6.983627,23.31371,5.096876,0,5.096876,37.21015,95.41045,0.1889063,2.865716,6.27135,0,31.1529
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,7.47629,0,0,9.363041,0,0,0,0,1.886751,27.9009,1.886751,0,1.886751,39.00008,100,0.1887168,0,7.490433,0,37.26394
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,6.89936,6.89936,0,0,0,6.89936,120.9938,1.085315,0,0,8.347799,7.262484,6.89936,0,0,0,29.59898,0,0,0,39.00008,100,0.1887168,7.589296,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887168,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,7.923116,7.923116,0,-1,0,7.923116,121.2924,1.270019,0,0.355428,9.610141,8.340122,7.923116,0,0,0,29.59898,0,0,0,39.00008,100,0.1887168,8.715428,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887168,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,11.24378,11.24378,5.494473,0,1.726102,11.24378,53.82443,0,1.776357E-15,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.1887168,12.36816,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,18.19984,18.19984,12,0,3.372,18.19984,14.92028,0,0,0,2.715468,6.526152,6.199844,0,0,0,29.59898,0,3.810683,-3.810683,34.98326,89.7005,0.1887168,20.01983,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,7.457416,7.457416,0,0,0,7.457416,4.644255,0,8.881784E-16,0,0.3463414,7.849911,7.457416,0,0,4.234093,25.78829,0,7.50357,-7.50357,27.07381,69.41988,0.1887168,8.203157,0.2770731,0,26.13464
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.956454,1.956454,0,-1,0,1.956454,0,0,0,0,0,2.059425,1.956454,0,0,12.57139,18.28473,0,2.059425,-2.059425,24.90298,63.85368,0.1887168,2.152099,0,0,18.28473
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,7.134628,7.134628,0,-1,0,7.134628,0,0,8.881784E-16,0,0,7.510135,7.134628,0,0,14.85964,16.2253,0,7.510135,-7.510135,16.98661,43.55531,0.1887168,7.848091,0,0,16.2253
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,7.068911,7.068911,0,-1,0,7.068911,0,0,8.881784E-16,0,0,7.440958,7.068911,0,0,23.20424,8.715165,0,7.440958,-7.440958,9.143147,23.44392,0.1887168,7.775802,0,0,8.715165
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,3.104968,1.210497,0,-1,0,1.210497,0,0,1.894471,2.204968,0,1.274207,1.210497,0,0,31.47197,1.274207,0,1.274207,-1.274207,7.800015,20,0.1887168,3.415465,0,0,1.274207
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887168,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.633404,0,0,-1,0,0,0,0,1.633404,1.796745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887168,1.796745,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.37263,0,0,-1,0,0,0,0,2.37263,2.609893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887168,2.609893,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887168,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887168,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.457846,0,0,-1,0,0,0,0,2.457846,2.70363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887168,2.70363,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887168,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.966199,2.966199,11.7662,0,3.312848,2.966199,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1891859,3.262819,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.173686,1.173686,9.973686,0,2.859343,1.173686,159.0754,0,0,0,1.867046,0,0,8.8,8.36,24.52775,7.524,10.22705,0,10.22705,25.43324,65.21329,0.1891994,1.291055,1.493637,12,9.391047
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,13.27284,13.27284,12,0,3.372,13.27284,29.7369,0,0,0,3.946931,1.339833,1.272841,0,0,14.30071,16.72834,2.607098,0,2.607098,27.90655,71.55511,0.1893061,14.60013,3.157545,12,20.67527
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,8.74017,8.36,0,-1,0,8.36,71.35484,0,0.38017,1.254187,5.965265,8.8,8.36,0,0,11.69361,19.07473,0,2.834735,-2.834735,24.91847,63.89339,0.1893061,9.614187,4.772212,0,25.04
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,5.748827,5.748827,0,0,0,5.748827,155.0578,0,0,0,8.914004,6.051397,5.748827,0,0,14.84331,16.24,2.862607,0,2.862607,27.63418,70.85674,0.1890217,6.32371,7.131204,0,25.154
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,7.931348,7.931348,8.193146,0,2.408866,7.931348,147.5806,0,0,0,11.70513,0,0,0.2617976,0.2487077,11.98071,18.81634,11.95384,0,11.95384,38.97459,99.93464,0.1886047,8.724483,9.364105,12,30.52147
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.428074,0,0,9.454943,0,0,0,0,0.0268687,29.5748,0.0268687,0,0.0268687,39.00008,100,0.188602,0,7.563954,0,39.02974
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,12.21696,12.21696,3.856961,0,1.311811,12.21696,83.53139,1.404999,0,0,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188602,13.43866,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188602,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,9.302511,9.302511,3,0,1.095,9.302511,77.19545,0.546893,0,0,7.181115,6.634222,6.302511,0,0,0,29.59898,0,0,0,39.00008,100,0.188602,10.23276,5.744892,12,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,8.638572,8.638572,4.405654,0,1.450631,8.638572,51.57916,0,0,0,4.455703,4.455703,4.232918,0,0,0,29.59898,0,0,0,39.00008,100,0.188602,9.502429,3.564562,12,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,14.80471,14.80471,11.95272,0,3.360038,14.80471,20.27797,0,0,0,3.002095,3.002095,2.85199,0,0,0,29.59898,0,0,0,39.00008,100,0.188602,16.28518,2.401676,12,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,2.162818,2.162818,0,0,0,2.162818,32.40104,0,4.440892E-16,0,0.7007754,2.27665,2.162818,0,0,0,29.59898,0,1.575875,-1.575875,37.33896,95.74073,0.188602,2.3791,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,24.53532,8.36,0,-1,0,8.36,0,0,16.17532,18.62885,0,8.8,8.36,0,0,1.750972,28.0231,0,8.8,-8.8,28.06295,71.95612,0.188602,26.98886,0,0,28.0231
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,18.3693,8.36,0,-1,0,8.36,0,0,10.0093,11.84623,0,8.8,8.36,0,0,11.52875,19.2231,0,8.8,-8.8,18.78693,48.17152,0.188602,20.20623,0,0,19.2231
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,12.56281,8.36,0,-1,0,8.36,0,0,4.202811,5.459093,0,8.8,8.36,0,0,21.30653,10.4231,0,8.8,-8.8,9.510917,24.38692,0.188602,13.81909,0,0,10.4231
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.337336,1.541948,0,-1,0,1.541948,0,0,0.7953876,1.029121,0,1.623103,1.541948,0,0,31.0843,1.623103,0,1.623103,-1.623103,7.800015,20,0.188602,2.571069,0,0,1.623103
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,4.961318,0,0,-1,0,0,0,0,4.961318,5.45745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188602,5.45745,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.774141,0,0,-1,0,0,0,0,1.774141,1.951555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188602,1.951555,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188602,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188602,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.937107,0,0,-1,0,0,0,0,1.937107,2.130818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188602,2.130818,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.6863418,0,0,-1,0,0,0,0,0.6863418,0.754976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188602,0.754976,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.636117,2.636117,11.43612,0,3.229338,2.636117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1890147,2.899729,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.408859,1.408859,10.20886,0,2.918841,1.408859,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1892454,1.549745,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,5.842298,5.842298,12,0,3.372,5.842298,19.89855,0,0,0,1.162532,0,0,6.157702,5.849817,16.16775,15.048,7.012349,0,7.012349,30.3145,77.72933,0.1896134,6.426528,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,5.66067,0,1.76815,0,0,0,0,0,3.777767,0,0,5.66067,5.377637,9.155404,21.35911,9.155404,0,9.155404,39.00008,100,0.1891069,0,3.022214,12,25.13688
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891069,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1166038,0.1166038,0,0,0,0.1166038,5439.239,6.219617,0,0,6.342358,0.1227408,0.1166038,0,0,0,29.59898,0,0,0,39.00008,100,0.1891069,0.1282641,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.478999,1.478999,0,0,0,1.478999,352.1516,3.651477,0,0,5.208318,1.556841,1.478999,0,0,0,29.59898,0,0,0,39.00008,100,0.1891069,1.626899,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,18.5322,18.5322,10.1722,0,2.909567,18.5322,54.57671,1.314265,0,0.0254212,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891069,20.38542,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891069,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,5.979566,5.979566,0,-1,0,5.979566,183.6753,4.688704,0,0,10.98298,6.29428,5.979566,0,0,0,29.59898,0,0,0,39.00008,100,0.1891069,6.577523,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891069,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,14.37215,14.37215,10.37718,0,2.961428,14.37215,29.25958,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1891069,15.80937,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,6.22009,6.22009,0,0,0,6.22009,29.99866,0,0,0,1.865944,6.547463,6.22009,0,0,0,29.59898,0,4.68152,-4.68152,34.06532,87.34681,0.1891069,6.842099,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,5.201688,24.91746,0.5397326,0,0.5397326,34.57736,88.65971,0.1890545,0,0.4317861,0,25.45719
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,15.30749,8.36,0,-1,0,8.36,0,0,6.947495,8.478244,0,8.8,8.36,0,0,4.661956,25.40322,0,8.8,-8.8,25.30134,64.87511,0.1890545,16.83824,0,0,25.40322
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,10.9034,8.36,0,-1,0,8.36,0,0,2.543396,3.633736,0,8.8,8.36,0,0,14.43973,16.60322,0,8.8,-8.8,16.02533,41.09051,0.1890545,11.99374,0,0,16.60322
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,16.95877,7.413057,0,-1,0,7.413057,0,0,9.545716,11.24159,0,7.803218,7.413057,0,0,24.21751,7.803218,0,7.803218,-7.803218,7.800015,20,0.1890545,18.65465,0,0,7.803218
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1890545,0,0,0,8.426001E-16
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,3.063103,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.063103,3.369413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1890545,3.369413,0,0,8.426001E-16
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.3007228,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3007228,0.330795,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1890545,0.330795,0,0,8.426001E-16
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1890545,0,0,0,8.426001E-16
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1890545,0,0,0,8.426001E-16
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.475029,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.475029,1.622532,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1890545,1.622532,0,0,8.426001E-16
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,5.392651,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.392651,5.931915,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1890545,5.931915,0,0,8.426001E-16
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.373652,1.373652,10.17365,0,2.909934,1.373652,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1892771,1.511017,0,12,8.426001E-16
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.901086,2.901086,11.70109,0,3.296375,2.901086,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.189716,3.191194,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,8.099649,8.099649,12,0,3.372,8.099649,22.68968,0,0,0,1.837785,0,0,3.900351,3.705333,16.16775,15.048,5.543118,0,5.543118,28.92066,74.1554,0.1899874,8.909614,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,8.962083,8.962083,12,0,3.372,8.962083,59.02878,0,0,0,5.290208,0,0,3.037917,2.886021,10.62464,20.03681,8.176229,0,8.176229,36.67731,94.04421,0.1903474,9.858291,4.232166,12,25.32701
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,10.75099,8.36,0,-1,0,8.36,94.1673,0,2.390992,3.466092,7.872387,8.8,8.36,0,0,2.448406,27.39541,0,0.9276133,-0.9276133,35.69953,91.53706,0.1903474,11.82609,6.297909,0,35.2678
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,8.776327,8.776327,3,0,1.095,8.776327,117.8108,0.7800254,0,0,10.33946,6.080345,5.776327,0,0,3.479087,26.4678,3.479087,0,3.479087,39.00008,100,0.1900138,9.65396,8.271565,12,36.80726
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,13.06113,13.06113,4.701133,0,1.525387,13.06113,90.6499,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1900138,14.36725,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.203933,2.203933,0,0,0,2.203933,604.7711,11.00882,0,0,13.32875,2.31993,2.203933,0,0,0,29.59898,0,0,0,39.00008,100,0.1900138,2.424327,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900138,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900138,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.81855,1.81855,0,0,0,1.81855,475.1045,6.72575,0,0,8.640014,1.914263,1.81855,0,0,0,29.59898,0,0,0,39.00008,100,0.1900138,2.000405,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,7.002128,7.002128,0,0,0,7.002128,102.8512,0,0,0,7.20177,7.370661,7.002128,0,0,0,29.59898,0,0.1688911,-0.1688911,38.82205,99.54352,0.1900138,7.702341,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,12.25951,12.25951,8.931246,0,2.595605,12.25951,30.10801,0,0,0,3.691095,3.503438,3.328266,0,0,0.1876568,29.43009,0.1876568,0,0.1876568,39.00008,100,0.1900211,13.48546,2.952876,12,33.12118
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,11.06872,11.06872,10.23394,0,2.925188,11.06872,7.938723,0,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1900211,12.1756,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,6.091978,6.091978,0,-1,0,6.091978,0,0,8.881784E-16,0,0,6.412608,6.091978,0,0,0,29.59898,0,6.412608,-6.412608,32.2406,82.66803,0.1900211,6.701176,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,22.4032,8.36,0,-1,0,8.36,0,0,14.0432,16.28353,0,8.8,8.36,0,0,7.12512,23.18637,0,8.8,-8.8,22.96458,58.88342,0.1900211,24.64353,0,0,23.18637
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,6.433854,6.433854,0,-1,0,6.433854,0,0,0,0,0,6.772478,6.433854,0,0,16.9029,14.38637,0,6.772478,-6.772478,15.82576,40.5788,0.1900211,7.077239,0,0,14.38637
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.6576508,0.6576508,0,-1,0,0.6576508,0,0,0,0,0,0.692264,0.6576508,0,0,24.42787,7.613893,0,0.692264,-0.692264,15.09605,38.70775,0.1900211,0.7234158,0,0,7.613893
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.369827,2.369827,0,-1,0,2.369827,0,0,0,0,0,2.494555,2.369827,0,0,25.19706,6.921628,0,2.494555,-2.494555,12.46656,31.96548,0.1900211,2.60681,0,0,6.921628
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.511234,3.511234,0,-1,0,3.511234,0,0,4.440892E-16,0,0,3.696036,3.511234,0,0,27.96878,4.427073,0,3.696036,-3.696036,8.570597,21.97585,0.1900211,3.862357,0,0,4.427073
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.558363,0.6944858,0,-1,0,0.6944858,0,0,3.863878,4.319714,0,0.7310377,0.6944858,0,0,32.07549,0.7310377,0,0.7310377,-0.7310377,7.800015,20,0.1900211,5.0142,0,0,0.7310377
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.294386,0,0,-1,0,0,0,0,2.294386,2.523825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900211,2.523825,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900211,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,3.145344,0,0,-1,0,0,0,0,3.145344,3.459878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900211,3.459878,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,4.21043,4.21043,12,0,3.372,4.21043,0,0,0,0,0,0,0,7.78957,7.400092,32.88775,0,7.400092,0,7.400092,14.82036,38.00084,0.1904143,4.631473,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.48766,6.660082,8.36,0,8.36,22.75135,58.33668,0.1904336,0,0,12,6.660082
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,17.12766,14.18408,10.1691,0,10.1691,32.39861,83.07319,0.1902814,0,1.447281,12,15.99318
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,6.95856,23.33627,2.652606,0,2.652606,34.91509,89.5257,0.1900307,0,2.122084,0,25.98888
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,16.91304,8.36,0,-1,0,8.36,82.99494,0,8.553042,10.24435,6.938377,8.8,8.36,0,0,4.305954,25.72362,0,1.861623,-1.861623,32.95277,84.49411,0.1900307,18.60435,5.550702,0,32.66199
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,1.297382,0,0,7.671806,0,0,0,0,6.374424,23.862,6.374424,0,6.374424,39.00008,100,0.1894311,0,6.137445,0,31.5338
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,4.921634,4.921634,0,0,0,4.921634,174.0549,3.385677,0,0,8.566344,5.180667,4.921634,0,0,0,29.59898,0,0,0,39.00008,100,0.1894311,5.413797,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,10.17571,10.17571,3.039973,0,1.105113,10.17571,73.816,0,0,0,7.511304,7.511304,7.135739,0,0,0,29.59898,0,0,0,39.00008,100,0.1894311,11.19328,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,5.398316,5.398316,0,0,0,5.398316,182.3758,4.162785,0,0,9.845222,5.682438,5.398316,0,0,0,29.59898,0,0,0,39.00008,100,0.1894311,5.938148,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,7.326841,7.326841,0,-1,0,7.326841,127.4842,1.628099,0,0,9.340563,7.712464,7.326841,0,0,0,29.59898,0,0,0,39.00008,100,0.1894311,8.059525,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894311,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,6.174488,6.174488,0,0,0,6.174488,89.94233,0,8.881784E-16,0,5.553478,6.499461,6.174488,0,0,0,29.59898,0,0.9459828,-0.9459828,38.00293,97.4432,0.1894311,6.791936,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,18.63317,18.63317,12,0,3.372,18.63317,21.50584,0,0,0.1364922,4.00722,6.982289,6.633175,0,0,1.051092,28.653,0,2.975069,-2.975069,34.86693,89.4022,0.1894311,20.49649,3.205776,12,32.66021
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.749807,2.749807,0,0,0,2.749807,38.16118,0,0,0,1.049359,2.894534,2.749807,0,0,4.356724,25.67793,0,1.845175,-1.845175,32.92194,84.41506,0.1894311,3.024788,0.8394871,0,26.72729
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,17.39695,8.36,0,-1,0,8.36,0,0,9.036947,10.77664,0,8.8,8.36,0,0,6.406919,23.83275,0,8.8,-8.8,23.64593,60.63046,0.1894311,19.13664,0,0,23.83275
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.8302174,0.8302174,0,-1,0,0.8302174,0,0,1.110223E-16,0,0,0.873913,0.8302174,0,0,16.1847,15.03275,0,0.873913,-0.873913,22.72474,58.26845,0.1894311,0.9132392,0,0,15.03275
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,10.36095,8.36,0,-1,0,8.36,0,0,2.000953,3.037048,0,8.8,8.36,0,0,17.15571,14.15884,0,8.8,-8.8,13.44873,34.48384,0.1894311,11.39705,0,0,14.15884
