Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.911241,3.911241,0,-1,0,3.911241,0,0,0,0,0,4.117096,3.911241,0,0,26.93349,5.358838,0,4.117096,-4.117096,9.108927,23.35618,0.1894311,4.302365,0,0,5.358838
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50804,1.241742,0,0,0,9.108927,23.35618,0.1894311,0,0,0,1.241742
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.255563,1.179655,0,-1,0,1.179655,0,0,1.075907,1.301464,0,1.241742,1.179655,0,0,31.50804,1.241742,0,1.241742,-1.241742,7.800015,20,0.1894311,2.481119,0,0,1.241742
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.982189,0,0,-1,0,0,0,0,0.982189,1.080408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894311,1.080408,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,3.110602,0,0,-1,0,0,0,0,3.110602,3.421662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894311,3.421662,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.4016193,0,0,-1,0,0,0,0,0.4016193,0.4417812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894311,0.4417812,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.281403,0,0,-1,0,0,0,0,3.281403,3.609543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894311,3.609543,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.5698,4.5698,12,0,3.372,4.5698,0,0,0,0,0,0,0,7.4302,7.05869,32.88775,0,7.05869,0,7.05869,14.49648,37.17038,0.1898019,5.026781,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.9319944,0.9319944,9.731995,0,2.798195,0.9319944,0,0,0,0,0,0,0,8.8,8.36,25.82906,6.35282,8.36,0,8.36,22.42747,57.50621,0.189952,1.025194,0,12,6.35282
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.6216426,0.6216426,9.421642,0,2.719676,0.6216426,182.8189,1.776357E-15,0,0,1.13648,0,0,8.8,8.36,17.46906,13.87682,9.49648,0,9.49648,31.43662,80.60656,0.1899527,0.6838068,0.909184,12,15.0133
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,12.47973,12.47973,12,0,3.372,12.47973,14.35499,0,0,0,1.791464,0.5049794,0.4797304,0,0,7.972584,22.42365,1.286485,0,1.286485,32.65709,83.73595,0.1900011,13.7277,1.433171,12,24.21512
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,6.686099,23.58149,3.361271,0,3.361271,35.84587,91.9123,0.1896896,0,2.689017,0,26.94276
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,3.018549,0,0,6.343377,0,0,0,0,3.324828,26.60663,3.324828,0,3.324828,39.00008,100,0.1893824,0,5.074702,0,32.95001
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,6.505576,6.505576,0,0,0,6.505576,74.18837,0,8.881784E-16,0,4.826381,6.847974,6.505576,0,0,0,29.59898,0,2.021594,-2.021594,36.86913,94.53604,0.1893824,7.156133,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,7.270215,7.270215,0,0,0,7.270215,72.32769,0,0,0,5.258379,7.652857,7.270215,0,0,2.246215,27.57738,0,2.394479,-2.394479,34.34513,88.06425,0.1893824,7.997236,4.206703,0,32.83576
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,14.62956,14.62956,12,0,3.372,14.62956,34.5342,0,0,0,5.0522,2.767953,2.629556,0,0,4.906747,25.18291,2.284247,0,2.284247,36.51215,93.62073,0.1894687,16.09251,4.04176,12,30.23511
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,4.46566,0,0,7.088161,0,0,0,0,2.622501,27.23873,2.622501,0,2.622501,39.00008,100,0.1892273,0,5.670528,0,34.32689
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,8.823705,8.823705,3.782222,0,1.292902,8.823705,60.14281,8.881784E-16,0,0,5.306824,5.306824,5.041483,0,0,0,29.59898,0,0,0,39.00008,100,0.1892273,9.706076,4.24546,12,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,9.411773,9.411773,6.996346,0,2.106076,9.411773,27.01463,0,0,0,2.542555,2.542555,2.415427,0,0,0,29.59898,0,0,0,39.00008,100,0.1892273,10.35295,2.034044,12,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,12.45011,12.45011,11.00355,0,3.119897,12.45011,12.23044,0,0,0,1.522704,1.522704,1.446568,0,0,0,29.59898,0,0,0,39.00008,100,0.1892273,13.69513,1.218163,12,31.12168
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,16.16924,16.16924,12,0,3.372,16.16924,4.016347,0,0,0,0.6494127,4.388671,4.169238,0,0,0,29.59898,0,3.739259,-3.739259,35.05855,89.89355,0.1892273,17.78616,0.5195302,12,30.24839
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.154732,25.85972,0,0,0,35.05855,89.89355,0.1892273,0,0,0,25.85972
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,6.218129,6.218129,0,-1,0,6.218129,0,0,8.881784E-16,0,0,6.545399,6.218129,0,0,4.154732,25.85972,0,6.545399,-6.545399,28.1591,72.20267,0.1892273,6.839942,0,0,25.85972
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,8.700569,8.36,0,-1,0,8.36,0,0,0.3405692,1.210626,0,8.8,8.36,0,0,11.4274,19.31432,0,8.8,-8.8,18.88308,48.41806,0.1892273,9.570626,0,0,19.31432
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.459411,3.459411,0,-1,0,3.459411,0,0,4.440892E-16,0,0,3.641485,3.459411,0,0,21.20518,10.51432,0,3.641485,-3.641485,15.04462,38.57587,0.1892273,3.805352,0,0,10.51432
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,2.174716,2.174716,0,-1,0,2.174716,0,0,0,0,0,2.289175,2.174716,0,0,25.25127,6.872836,0,2.289175,-2.289175,12.63162,32.3887,0.1892273,2.392188,0,0,6.872836
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3473096,0.3473096,0,-1,0,0.3473096,0,0,5.551115E-17,0,0,0.3655891,0.3473096,0,0,27.7948,4.58366,0,0.3655891,-0.3655891,12.24625,31.40059,0.1892273,0.3820406,0,0,4.58366
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.20101,4.218071,0,0,0,12.24625,31.40059,0.1892273,0,0,0,4.218071
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.20101,4.218071,0,0,0,12.24625,31.40059,0.1892273,0,0,0,4.218071
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.968611,4.007168,0,-1,0,4.007168,0,0,0.961443,1.458304,0,4.218071,4.007168,0,0,28.20101,4.218071,0,4.218071,-4.218071,7.800015,20,0.1892273,5.465472,0,0,4.218071
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.586625,0,0,-1,0,0,0,0,1.586625,1.745287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892273,1.745287,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892273,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892273,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,9.164617,9.164617,12,0,3.372,9.164617,8.487914,-4.440892E-16,0,0,0.7778847,0,0,2.835383,2.693614,32.88775,0,3.471499,0,3.471499,11.09337,28.44448,0.189396,10.08108,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.724232,2.724232,11.52423,0,3.251631,2.724232,66.17905,0,0,0,1.802871,0,0,8.8,8.36,29.41625,3.124349,10.16287,0,10.16287,20.73471,53.16583,0.1896236,2.996655,1.442297,12,4.92722
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,3.012599,3.012599,0,-1,0,3.012599,190.692,0,0,0,5.744787,3.171157,3.012599,0,0,19.25338,12.27093,2.57363,0,2.57363,23.17627,59.42622,0.1893883,3.313859,4.595829,0,18.01572
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,7.421914,7.421914,0,0,0,7.421914,93.82144,0,0,0,6.963346,7.812541,7.421914,0,0,16.67975,14.5872,0,0.8491943,-0.8491943,22.28115,57.13103,0.1893883,8.164105,5.570677,0,21.55055
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,3.114397,3.114397,0,0,0,3.114397,303.5165,0,0,0,9.452706,3.278312,3.114397,0,0,17.6233,13.73801,6.174394,0,6.174394,28.13869,72.15034,0.1888262,3.425836,7.562165,0,23.19071
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.803109,4.803109,0,0,0,4.803109,207.5161,0,0,0,9.967224,5.055904,4.803109,0,0,11.44891,19.29496,4.91132,0,4.91132,32.79798,84.09721,0.1883815,5.28342,7.973779,0,29.26218
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,3.883465,0,0,10.42105,0,0,0,0,6.537588,23.71515,6.537588,0,6.537588,39.00008,100,0.1877927,0,8.336843,0,34.1362
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,7.670355,7.670355,0,-1,0,7.670355,130.9801,1.972577,0,0.07739016,10.04663,8.074058,7.670355,0,0,0,29.59898,0,0,0,39.00008,100,0.1877927,8.43739,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.496278,1.496278,0,0,0,1.496278,520.7769,6.217241,0,0,7.79227,1.575029,1.496278,0,0,0,29.59898,0,0,0,39.00008,100,0.1877927,1.645906,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,14.33923,14.33923,9.21881,0,2.668359,14.33923,37.58862,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1877927,15.77316,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,7.250378,7.250378,0,0,0,7.250378,44.1737,0,8.881784E-16,0,3.20276,7.631977,7.250378,0,0,0,29.59898,0,4.429217,-4.429217,34.33127,88.02873,0.1877927,7.975416,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,9.79238,9.79238,12,0,3.372,9.79238,6.793599,0,0,0,0.665255,0,0,2.207619,2.097239,4.921352,25.16976,2.762494,0,2.762494,36.952,94.74854,0.1879262,10.77162,0.532204,12,25.83502
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,19.35578,8.36,0,-1,0,8.36,0,0,10.99578,12.93136,0,8.8,8.36,0,0,2.158858,27.65601,0,8.8,-8.8,27.67599,70.96394,0.1879262,21.29136,0,0,27.65601
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93664,18.856,0,0,0,27.67599,70.96394,0.1879262,0,0,0,18.856
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,16.37266,8.36,0,-1,0,8.36,0,0,8.012662,9.649928,0,8.8,8.36,0,0,11.93664,18.856,0,8.8,-8.8,18.39998,47.17933,0.1879262,18.00993,0,0,18.856
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.183922,1.183922,0,-1,0,1.183922,0,0,0,0,0,1.246233,1.183922,0,0,21.71441,10.05601,0,1.246233,-1.246233,17.08633,43.81102,0.1879262,1.302314,0,0,10.05601
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.789597,2.789597,0,-1,0,2.789597,0,0,0,0,0,2.936418,2.789597,0,0,23.09912,8.809772,0,2.936418,-2.936418,13.99107,35.87448,0.1879262,3.068557,0,0,8.809772
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.655471,1.655471,0,-1,0,1.655471,0,0,0,0,0,1.742601,1.655471,0,0,26.3618,5.873354,0,1.742601,-1.742601,12.15421,31.16459,0.1879262,1.821018,0,0,5.873354
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.265037,2.265037,0,-1,0,2.265037,0,0,0,0,0,2.384249,2.265037,0,0,28.29803,4.130754,0,2.384249,-2.384249,9.640993,24.72045,0.1879262,2.49154,0,0,4.130754
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.700569,1.659179,0,-1,0,1.659179,0,0,0.04138951,0.2114464,0,1.746504,1.659179,0,0,30.94719,1.746504,0,1.746504,-1.746504,7.800015,20,0.1879262,1.870626,0,0,1.746504
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,5.390362,0,0,-1,0,0,0,0,5.390362,5.929398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879262,5.929398,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1879262,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.218722,2.218722,11.01872,0,3.123737,2.218722,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.188251,2.440594,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.341751,1.341751,10.14175,0,2.901863,1.341751,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1884565,1.475926,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,1.013308,1.013308,9.813309,0,2.818767,1.013308,85.4098,0,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1885398,1.114639,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,14.62741,14.62741,12,0,3.372,14.62741,13.49322,0,0,0,1.973709,2.765695,2.627411,0,0,6.942289,23.35092,0,0.7919864,-0.7919864,31.57922,80.97219,0.1885398,16.09015,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,11.89562,8.36,0,-1,0,8.36,60.12194,0,3.535623,4.725186,5.026195,8.8,8.36,0,0,7.822274,22.55893,0,3.773805,-3.773805,27.60128,70.77236,0.1885398,13.08519,4.020956,0,27.58513
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,5.211829,5.211829,0,0,0,5.211829,123.0768,0,0,0,6.41455,5.486135,5.211829,0,0,12.01539,18.78513,0.9284145,0,0.9284145,28.48205,73.03075,0.1884573,5.733012,5.13164,0,25.19968
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,11.08698,19.6207,3.570067,0,3.570067,31.86891,81.715,0.1881407,0,2.856054,0,23.19077
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.854279,2.854279,0,0,0,2.854279,203.3345,0,0,0,5.803733,3.004504,2.854279,0,0,7.516909,22.83376,2.79923,0,2.79923,34.52449,88.52417,0.1878932,3.139706,4.642987,0,28.63749
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,13.22369,13.22369,12,0,3.372,13.22369,33.16284,0,0,0,4.38535,1.28809,1.223685,0,0,4.71768,25.35307,3.09726,0,3.09726,37.46281,96.0583,0.1880082,14.54605,3.50828,12,29.73842
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0.7223657,0,0,2.342785,0,0,0,0,1.62042,28.1406,1.62042,0,1.62042,39.00008,100,0.1878654,0,1.874228,0,30.48339
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,7.84516,7.84516,6.121131,0,1.884646,7.84516,23.13232,2.220446E-16,0,0,1.814768,1.814768,1.72403,0,0,0,29.59898,0,0,0,39.00008,100,0.1878654,8.629677,1.451814,12,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,1.391462,0,0,1.391462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878654,0,1.11317,0,30.99044
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,8.344054,8.344054,7.934788,0,2.343502,8.344054,5.163033,3.330669E-16,0,0,0.4308062,0.4308062,0.4092659,0,0,0,29.59898,0,0,0,39.00008,100,0.1878654,9.17846,0.344645,12,30.02979
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0.3469201,0,0,0.3469201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878654,0,0.2775361,0,29.9459
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,13.3291,8.36,0,-1,0,8.36,0,0,4.969099,6.302009,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1878654,14.66201,0,0,29.59898
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.631973,3.631973,0,-1,0,3.631973,0,0,4.440892E-16,0,0,3.823129,3.631973,0,0,9.777778,20.79898,0,3.823129,-3.823129,25.69413,65.88226,0.1878654,3.99517,0,0,20.79898
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.618846,3.618846,0,-1,0,3.618846,0,0,4.440892E-16,0,0,3.809311,3.618846,0,0,14.0257,16.97585,0,3.809311,-3.809311,21.67876,55.58647,0.1878654,3.98073,0,0,16.97585
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.25827,13.16654,0,0,0,21.67876,55.58647,0.1878654,0,0,0,13.16654
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,4.175449,4.175449,0,-1,0,4.175449,0,0,8.881784E-16,0,0,4.39521,4.175449,0,0,18.25827,13.16654,0,4.39521,-4.39521,17.04581,43.70711,0.1878654,4.592994,0,0,13.16654
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.470693,1.470693,0,-1,0,1.470693,0,0,0,0,0,1.548097,1.470693,0,0,23.14183,8.771328,0,1.548097,-1.548097,15.41397,39.52292,0.1878654,1.617762,0,0,8.771328
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,6.753477,6.753477,0,-1,0,6.753477,0,0,0,0.5667555,0,7.108923,6.753477,0,0,24.86194,7.223231,0,7.108923,-7.108923,7.920506,20.30895,0.1878654,7.428825,0,0,7.223231
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.733403,0.1085923,0,-1,0,0.1085923,0,0,1.624811,1.798152,0,0.1143076,0.1085923,0,0,32.76075,0.1143076,0,0.1143076,-0.1143076,7.800015,20,0.1878654,1.906744,0,0,0.1143076
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.507241,0,0,-1,0,0,0,0,3.507241,3.857965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878654,3.857965,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,3.081188,0,0,-1,0,0,0,0,3.081188,3.389307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878654,3.389307,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,2.054937,2.054937,10.85494,0,3.082299,2.054937,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1881632,2.260431,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,6.560565,6.560565,12,0,3.372,6.560565,0,0,0,0,0,0,0,5.439435,5.167463,24.52775,7.524,5.167463,0,5.167463,20.63329,52.90578,0.1884226,7.216621,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,6.759302,6.759302,12,0,3.372,6.759302,29.84233,0,0,0,2.017133,0,0,5.240698,4.978663,19.36029,12.17472,6.995796,0,6.995796,27.27009,69.92316,0.1887448,7.435232,1.613706,12,14.19185
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.944868,3.944868,10.87344,0,3.08698,3.944868,128.5534,-8.881784E-16,0,0,5.071261,0,0,6.928572,6.582143,12.36449,18.47093,11.6534,0,11.6534,38.32548,98.27026,0.1887512,4.339355,4.057009,12,23.54219
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,8.927681,8.36,0,-1,0,8.36,89.35081,0,0.5676811,1.460449,7.469728,8.8,8.36,0,0,0.7110903,28.959,0,1.330272,-1.330272,36.92325,94.6748,0.1887512,9.820449,5.975782,0,36.42873
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,9.607768,9.607768,3.532247,0,1.229658,9.607768,89.34911,4.440892E-16,0,0,8.584455,6.395286,6.075521,0,0,2.18917,27.62873,2.18917,0,2.18917,39.00008,100,0.1886296,10.56855,6.867565,12,36.21318
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,4.222988,4.222988,0,0,0,4.222988,247.6041,6.011042,0,0,10.45629,4.445251,4.222988,0,0,0,29.59898,0,0,0,39.00008,100,0.1886296,4.645287,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,9.514612,9.514612,3,0,1.095,9.514612,112.0528,3.803905,0,0,10.66139,6.857486,6.514612,0,0,0,29.59898,0,0,0,39.00008,100,0.1886296,10.46607,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,15.39941,15.39941,7.039411,0,2.116971,15.39941,71.00398,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886296,16.93935,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,17.96113,8.36,0,-1,0,8.36,128.9961,1.984077,9.601131,11.39724,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886296,19.75724,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.418218,2.418218,0,0,0,2.418218,399.6374,7.118609,0,0,9.664102,2.545493,2.418218,0,0,0,29.59898,0,0,0,39.00008,100,0.1886296,2.66004,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,13.71614,13.71614,7.426277,0,2.214848,13.71614,48.27094,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1886296,15.08776,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,5.647005,5.647005,0,0,0,5.647005,57.45597,0,0,0,3.244542,5.944216,5.647005,0,0,0,29.59898,0,2.699674,-2.699674,36.15437,92.70333,0.1886296,6.211705,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,6.554446,6.554446,0,0,0,6.554446,12.82242,0,8.881784E-16,0,0.8404387,6.899416,6.554446,0,0,2.999638,26.8993,0,6.058978,-6.058978,29.76765,76.32715,0.1886296,7.20989,0.672351,0,27.73974
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,13.97939,8.36,0,-1,0,8.36,0,0,5.61939,7.017329,0,8.8,8.36,0,0,9.731835,20.84033,0,8.8,-8.8,20.49163,52.54255,0.1886296,15.37733,0,0,20.84033
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,8.550897,8.36,0,-1,0,8.36,0,0,0.1908963,1.045986,0,8.8,8.36,0,0,19.50961,12.04033,0,8.8,-8.8,11.21562,28.75794,0.1886296,9.405986,0,0,12.04033
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,17.22433,3.07831,0,-1,0,3.07831,0,0,14.14602,15.86846,0,3.240327,3.07831,0,0,29.28739,3.240327,0,3.240327,-3.240327,7.800015,20,0.1886296,18.94677,0,0,3.240327
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.934277,0,0,-1,0,0,0,0,2.934277,3.227705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886296,3.227705,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886296,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.309845,0,0,-1,0,0,0,0,1.309845,1.44083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886296,1.44083,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,5.737748,0,0,-1,0,0,0,0,5.737748,6.311523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886296,6.311523,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,4.068598,0,0,-1,0,0,0,0,4.068598,4.475458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886296,4.475458,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,3.014956,0,0,-1,0,0,0,0,3.014956,3.316451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886296,3.316451,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,2.078253,0,0,-1,0,0,0,0,2.078253,2.286079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886296,2.286079,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.324773,2.324773,11.12477,0,3.150568,2.324773,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889546,2.55725,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.5364332,0.5364332,9.336433,0,2.698117,0.5364332,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1890469,0.5900764,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,1.034049,1.034049,9.834049,0,2.824014,1.034049,165.0963,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1890551,1.137454,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,5.430586,5.430586,0,0,0,5.430586,75.11917,0,8.881784E-16,0,4.079411,5.716406,5.430586,0,0,6.100576,24.10846,0,1.636995,-1.636995,31.48702,80.73579,0.1890551,5.973645,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,7.91946,22.47146,6.922023,0,6.922023,38.05383,97.57372,0.1884604,0,5.537618,0,29.39349
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,11.91195,11.91195,3.551945,0,1.234642,11.91195,87.59816,0.637208,0,0,10.43464,8.8,8.36,0,0,0.997437,28.70128,0.997437,0,0.997437,39.00008,100,0.188375,13.10314,8.347716,12,39.13593
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188375,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,8.278203,8.278203,3,0,1.095,8.278203,117.0931,4.137201,0,0,9.693204,5.556003,5.278203,0,0,0,29.59898,0,0,0,39.00008,100,0.188375,9.106024,7.754563,12,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,16.40484,16.40484,8.044843,0,2.371345,16.40484,72.31677,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188375,18.04533,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,11.40605,8.36,0,-1,0,8.36,115.8428,0.8844587,3.046053,4.186659,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188375,12.54666,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,9.273505,9.273505,3,0,1.095,9.273505,75.45837,0.3939459,0,0,6.997636,6.60369,6.273505,0,0,0,29.59898,0,0,0,39.00008,100,0.188375,10.20086,5.598108,12,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,6.364272,6.364272,0,0,0,6.364272,76.87426,0,8.881784E-16,0,4.892487,6.699234,6.364272,0,0,0,29.59898,0,1.806747,-1.806747,37.0956,95.11673,0.188375,7.000699,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,13.71882,13.71882,12,0,3.372,13.71882,23.08219,0,0,0,3.166603,1.809283,1.718819,0,0,2.007496,27.79223,1.35732,0,1.35732,38.38327,98.41843,0.1884235,15.0907,2.533283,12,30.95883
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,20.49506,20.36,12,0,3.372,20.36,2.31711,0,0.1350574,2.184563,0.4717636,8.8,8.36,0,0,0.650176,29.01382,0,8.328237,-8.328237,29.60453,75.90891,0.1884235,22.54456,0.3774109,12,29.48558
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,9.214569,8.36,0,-1,0,8.36,0,0,0.8545691,1.776026,0,8.8,8.36,0,0,9.903772,20.68558,0,8.8,-8.8,20.32852,52.12431,0.1884235,10.13603,0,0,20.68558
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.664629,1.664629,0,-1,0,1.664629,0,0,2.220446E-16,0,0,1.752241,1.664629,0,0,19.68155,11.88558,0,1.752241,-1.752241,18.4815,47.38836,0.1884235,1.831092,0,0,11.88558
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05461884,0.05461884,0,-1,0,0.05461884,0,0,6.938894E-18,0,0,0.05749352,0.05461884,0,0,21.62848,10.13334,0,0.05749352,-0.05749352,18.42089,47.23296,0.1884235,0.06008072,0,0,10.13334
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.244468,1.244468,0,-1,0,1.244468,0,0,0,0,0,1.309966,1.244468,0,0,21.69237,10.07585,0,1.309966,-1.309966,17.04007,43.69239,0.1884235,1.368915,0,0,10.07585
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.581996,2.581996,0,-1,0,2.581996,0,0,4.440892E-16,0,0,2.717891,2.581996,0,0,23.14788,8.765882,0,2.717891,-2.717891,14.17516,36.34649,0.1884235,2.840195,0,0,8.765882
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.341195,2.341195,0,-1,0,2.341195,0,0,0,0,0,2.464415,2.341195,0,0,26.16776,6.047992,0,2.464415,-2.464415,11.57744,29.68568,0.1884235,2.575314,0,0,6.047992
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.2015151,0.2015151,0,-1,0,0.2015151,0,0,2.775558E-17,0,0,0.2121211,0.2015151,0,0,28.906,3.583577,0,0.2121211,-0.2121211,11.35384,29.11236,0.1884235,0.2216666,0,0,3.583577
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.14169,3.371455,0,0,0,11.35384,29.11236,0.1884235,0,0,0,3.371455
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.367158,3.202883,0,-1,0,3.202883,0,0,1.164275,1.600991,0,3.371455,3.202883,0,0,29.14169,3.371455,0,3.371455,-3.371455,7.800015,20,0.1884235,4.803874,0,0,3.371455
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884235,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,5.245665,5.245665,12,0,3.372,5.245665,0,0,0,0,0,0,0,6.754335,6.416618,32.88775,0,6.416618,0,6.416618,13.88735,35.60853,0.1887357,5.770232,0,12,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.47114,5.774956,8.36,0,8.36,21.81835,55.94437,0.1887594,0,0,12,5.774956
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.733945,4.733945,12,0,3.372,4.733945,35.46825,0,0,0,1.679048,0,0,7.266055,6.902752,18.11114,13.29896,8.5818,0,8.5818,29.95976,76.81973,0.1891506,5.20734,1.343238,12,14.978
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,6.382187,6.382187,11.63135,0,3.278731,6.382187,62.73563,0,0,0,4.003906,0,0,5.249158,4.986701,9.529336,21.02258,8.990606,0,8.990606,38.48899,98.68953,0.1894753,7.020406,3.203125,12,25.02648
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,14.22741,8.36,0,-1,0,8.36,93.49702,0,5.867413,7.290154,7.816351,8.8,8.36,0,0,0.5387294,29.11412,0,0.9836491,-0.9836491,37.45214,96.03093,0.1894753,15.65015,6.253081,0,36.93047
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,17.87367,17.87367,11.01381,0,3.122495,17.87367,49.52856,0,0,0,8.852571,7.220898,6.859853,0,0,1.631673,28.13047,1.631673,0,1.631673,39.00008,100,0.1895257,19.66104,7.082057,12,36.98304
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,18.47145,18.47145,10.11145,0,2.894198,18.47145,50.04196,0.4434773,0,0,9.243477,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895257,20.3186,7.394782,12,38.84246
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,16.00968,16.00968,7.649684,0,2.27137,16.00968,68.80587,2.215603,0,0,11.0156,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895257,17.61065,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895257,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.716046,3.716046,0,-1,0,3.716046,259.3299,5.725192,0,0,9.63682,3.911628,3.716046,0,0,0,29.59898,0,0,0,39.00008,100,0.1895257,4.087651,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895257,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.352959,3.352959,0,0,0,3.352959,189.2712,2.816756,0,0,6.346187,3.529431,3.352959,0,0,0,29.59898,0,0,0,39.00008,100,0.1895257,3.688255,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.674645,3.674645,0,0,0,3.674645,78.74865,0,4.440892E-16,0,2.893734,3.868048,3.674645,0,0,0,29.59898,0,0.9743142,-0.9743142,37.97306,97.36663,0.1895257,4.04211,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,10.1167,10.1167,10.68504,0,3.039315,10.1167,4.787336,0,0,0,0.4843204,0,0,0.5683384,0.5399215,1.082571,28.62466,1.024242,0,1.024242,38.94474,99.85812,0.1895681,11.12837,0.3874563,12,29.10898
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.4756,1.4756,0,-1,0,1.4756,0,0,0,0,0,1.553263,1.4756,0,0,0.05832947,29.54648,0,1.553263,-1.553263,37.30746,95.65996,0.1895681,1.62316,0,0,29.54648
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,22.0444,8.36,0,-1,0,8.36,0,0,13.6844,15.88884,0,8.8,8.36,0,0,1.784177,27.99322,0,8.8,-8.8,28.03144,71.87535,0.1895681,24.24884,0,0,27.99322
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.8292239,0.8292239,0,-1,0,0.8292239,0,0,1.110223E-16,0,0,0.8728673,0.8292239,0,0,11.56196,19.19322,0,0.8728673,-0.8728673,27.11136,69.51617,0.1895681,0.9121463,0,0,19.19322
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,3.100062,3.100062,0,-1,0,3.100062,0,0,0,0,0,3.263223,3.100062,0,0,12.53181,18.32035,0,3.263223,-3.263223,23.67162,60.69635,0.1895681,3.410068,0,0,18.32035
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.224031,2.224031,0,-1,0,2.224031,0,0,0,0,0,2.341086,2.224031,0,0,16.15761,15.05713,0,2.341086,-2.341086,21.2039,54.36887,0.1895681,2.446434,0,0,15.05713
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.982529,2.982529,0,-1,0,2.982529,0,0,4.440892E-16,0,0,3.139504,2.982529,0,0,18.75882,12.71604,0,3.139504,-3.139504,17.89457,45.88343,0.1895681,3.280782,0,0,12.71604
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24715,9.576539,0,0,0,17.89457,45.88343,0.1895681,0,0,0,9.576539
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2398155,0.2398155,0,-1,0,0.2398155,0,0,0,0,0,0.2524374,0.2398155,0,0,22.24715,9.576539,0,0.2524374,-0.2524374,17.62848,45.20115,0.1895681,0.2637971,0,0,9.576539
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.52764,9.324101,0,0,0,17.62848,45.20115,0.1895681,0,0,0,9.324101
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,3.039667,3.039667,0,-1,0,3.039667,0,0,4.440892E-16,0,0,3.19965,3.039667,0,0,22.52764,9.324101,0,3.19965,-3.19965,14.25575,36.55314,0.1895681,3.343634,0,0,9.324101
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.803481,2.803481,0,0,0,2.803481,0,0,4.440892E-16,0,0,2.951033,2.803481,0,0,26.08281,6.124452,0,2.951033,-2.951033,11.14509,28.5771,0.1895681,3.083829,0,0,6.124452
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.872247,1.872247,0,0,0,1.872247,0,0,2.220446E-16,0,0,1.970787,1.872247,0,0,29.36173,3.173419,0,1.970787,-1.970787,9.067701,23.25047,0.1895681,2.059472,0,0,3.173419
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.9187205,0.9187205,0,0,0,0.9187205,209.3492,0,0,0,1.923334,0.9670742,0.9187205,0,0,31.55149,1.202632,0.9562597,0,0.9562597,9.974889,25.57659,0.1894871,1.010593,1.538667,0,3.125966
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,13.57398,13.57398,12,0,3.372,13.57398,38.22285,0,0,0,5.188361,1.656819,1.573979,0,0,30.59524,2.063266,3.531542,0,3.531542,13.3252,34.16712,0.1896093,14.93138,4.150689,12,7.251627
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.770134,1.770134,0,-1,0,1.770134,458.7574,0,0,0,8.120619,1.863299,1.770134,0,0,27.06369,5.241653,6.25732,0,6.25732,19.26142,49.38815,0.1890817,1.947147,6.496495,0,13.36227
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,13.22989,13.22989,12,0,3.372,13.22989,75.65693,0,0,0,10.00933,1.294618,1.229887,0,0,20.80637,10.87324,8.714708,0,8.714708,27.52892,70.58682,0.1892396,14.55288,8.007461,12,20.88257
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,6.533541,6.533541,7.452122,0,2.221387,6.533541,170.2712,0,0,0,11.12474,0,0,0.9185818,0.8726527,12.09167,18.71648,11.99739,0,11.99739,38.91064,99.77068,0.1887907,7.186894,8.89979,12,29.84122
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,15.82612,15.82612,7.466119,0,2.224928,15.82612,69.49758,2.104494,0,0,10.99877,8.8,8.36,0,0,0.0942755,29.51413,0.0942755,0,0.0942755,39.00008,100,0.1887829,17.40873,8.799016,12,40.5129
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,10.24069,10.24069,3,0,1.095,10.24069,123.674,5.043297,0,0,12.66508,7.621782,7.240693,0,0,0,29.59898,0,0,0,39.00008,100,0.1887829,11.26476,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,12.20006,8.36,0,-1,0,8.36,112.546,0.6088454,3.840064,5.06007,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887829,13.42007,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,24.09271,20.36,12,0,3.372,20.36,40.31892,0,3.732709,6.14198,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1887829,26.50198,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,5.63063,5.63063,0,0,0,5.63063,84.53452,0,0,0,4.759825,5.926979,5.63063,0,0,0.656741,29.00791,0,1.167153,-1.167153,37.14675,95.24789,0.1887829,6.193692,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,10.67044,10.67044,10.04445,0,2.877245,10.67044,24.48372,0,0,0,2.612521,0.6589432,0.6259961,0,0,1.953578,27.84076,1.953578,0,1.953578,39.00008,100,0.1888502,11.73749,2.090017,12,30.45328
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888502,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,11.09647,8.36,0,-1,0,8.36,0,0,2.736473,3.846121,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1888502,12.20612,0,0,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1888502,0,0,0,20.79898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,7.198085,7.198085,0,-1,0,7.198085,0,0,8.881784E-16,0,0,7.576931,7.198085,0,0,9.777778,20.79898,0,7.576931,-7.576931,21.73728,55.7365,0.1888502,7.917893,0,0,20.79898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,4.909413,4.909413,0,-1,0,4.909413,0,0,0,0,0,5.167804,4.909413,0,0,18.19659,13.22205,0,5.167804,-5.167804,16.28993,41.76897,0.1888502,5.400355,0,0,13.22205
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.6054986,0.6054986,0,-1,0,0.6054986,0,0,0,0,0,0.6373669,0.6054986,0,0,23.93859,8.054243,0,0.6373669,-0.6373669,15.61809,40.0463,0.1888502,0.6660484,0,0,8.054243
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,4.869275,4.869275,0,-1,0,4.869275,0,0,0,0,0,5.125553,4.869275,0,0,24.64678,7.416876,0,5.125553,-5.125553,10.21528,26.19298,0.1888502,5.356203,0,0,7.416876
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.831426,1.831426,0,-1,0,1.831426,0,0,2.220446E-16,0,0,1.927817,1.831426,0,0,30.34184,2.291323,0,1.927817,-1.927817,8.183186,20.98248,0.1888502,2.014568,0,0,2.291323
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.796619,0.3453317,0,-1,0,0.3453317,0,0,3.451288,3.83095,0,0.3635071,0.3453317,0,0,32.48386,0.3635071,0,0.3635071,-0.3635071,7.800015,20,0.1888502,4.176281,0,0,0.3635071
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.761673,0,0,-1,0,0,0,0,1.761673,1.93784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888502,1.93784,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.823002,0,0,-1,0,0,0,0,4.823002,5.305302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888502,5.305302,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,2.171505,2.171505,10.97151,0,3.111791,2.171505,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1891406,2.388656,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.651467,2.651467,11.45147,0,3.233221,2.651467,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1894878,2.916614,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,10.76006,10.76006,12,0,3.372,10.76006,21.47321,0,0,0,2.31053,0,0,1.239942,1.177945,16.16775,15.048,3.488475,0,3.488475,26.97146,69.15745,0.1896207,11.83606,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,7.060825,0,2.122389,0,0,8.881784E-16,0,0,5.971495,0,0,7.060825,6.707784,12.67928,18.18763,12.67928,0,12.67928,39.00008,100,0.1890728,0,4.777196,12,24.15912
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,11.63234,8.36,0,-1,0,8.36,107.0373,0.1483145,3.27234,4.435575,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890728,12.79557,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.974555,4.974555,0,0,0,4.974555,208.0229,5.111843,0,0,10.34822,5.236374,4.974555,0,0,0,29.59898,0,0,0,39.00008,100,0.1890728,5.472011,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,15.21474,15.21474,6.854735,0,2.070248,15.21474,77.69746,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890728,16.73621,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,13.9386,13.9386,5.578599,0,1.747386,13.9386,88.85444,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890728,15.33246,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,9.877037,9.877037,3,0,1.095,9.877037,112.6112,3.883667,0,0,11.12265,7.238986,6.877037,0,0,0,29.59898,0,0,0,39.00008,100,0.1890728,10.86474,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.89188,1.89188,0,-1,0,1.89188,585.9014,9.093096,0,0,11.08455,1.991452,1.89188,0,0,0,29.59898,0,0,0,39.00008,100,0.1890728,2.081068,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,7.481308,7.481308,0,0,0,7.481308,135.1994,2.239626,0,0,10.11469,7.875062,7.481308,0,0,0,29.59898,0,0,0,39.00008,100,0.1890728,8.229439,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,14.80451,14.80451,8.661486,0,2.527356,14.80451,43.67818,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1890728,16.28496,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,11.0618,11.0618,7.496642,0,2.232651,11.0618,33.92573,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1890728,12.16798,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,14.53082,14.53082,12,0,3.372,14.53082,5.03097,0,1.776357E-15,0,0.7310414,2.664025,2.530824,0,0,0,29.59898,0,1.932984,-1.932984,36.96254,94.77554,0.1890728,15.98391,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.147759,27.66599,0,0,0,36.96254,94.77554,0.1890728,0,0,0,27.66599
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,4.17002,4.17002,0,-1,0,4.17002,0,0,0,0,0,4.389494,4.17002,0,0,2.147759,27.66599,0,4.389494,-4.389494,32.3356,82.91163,0.1890728,4.587022,0,0,27.66599
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.024976,23.2765,0,0,0,32.3356,82.91163,0.1890728,0,0,0,23.2765
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.024976,23.2765,0,0,0,32.3356,82.91163,0.1890728,0,0,0,23.2765
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,2.043963,2.043963,0,-1,0,2.043963,0,0,4.440892E-16,0,0,2.151541,2.043963,0,0,7.024976,23.2765,0,2.151541,-2.151541,30.06768,77.09646,0.1890728,2.24836,0,0,23.2765
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.252194,2.252194,0,-1,0,2.252194,0,0,0,0,0,2.370731,2.252194,0,0,9.415576,21.12496,0,2.370731,-2.370731,27.56871,70.68886,0.1890728,2.477414,0,0,21.12496
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.221602,1.221602,0,-1,0,1.221602,0,0,2.220446E-16,0,0,1.285897,1.221602,0,0,12.04972,18.75423,0,1.285897,-1.285897,26.21325,67.21334,0.1890728,1.343762,0,0,18.75423
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.808167,2.808167,0,-1,0,2.808167,0,0,0,0,0,2.955965,2.808167,0,0,13.4785,17.46833,0,2.955965,-2.955965,23.09739,59.22397,0.1890728,3.088983,0,0,17.46833
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7629,14.51237,0,0,0,23.09739,59.22397,0.1890728,0,0,0,14.51237
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,3.113125,3.113125,0,-1,0,3.113125,0,0,4.440892E-16,0,0,3.276973,3.113125,0,0,16.7629,14.51237,0,3.276973,-3.276973,19.64316,50.36698,0.1890728,3.424437,0,0,14.51237
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.358155,1.358155,0,0,0,1.358155,0,0,0,0,0,1.429637,1.358155,0,0,20.40398,11.23539,0,1.429637,-1.429637,18.13619,46.50296,0.1890728,1.493971,0,0,11.23539
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.7622931,0.7622931,0,0,0,0.7622931,0,0,0,0,0,0.8024138,0.7622931,0,0,21.99247,9.805757,0,0.8024138,-0.8024138,17.29037,44.3342,0.1890728,0.8385224,0,0,9.805757
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,8.280916,8.280916,12,0,3.372,8.280916,20.09557,0,0,0,1.664097,0,0,3.719084,3.533129,22.88404,9.003344,5.197227,0,5.197227,22.22089,56.97654,0.1892924,9.109008,1.331278,12,10.66744
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,4.29779,4.29779,12,0,3.372,4.29779,122.0741,-8.881784E-16,0,0,5.246488,0,0,7.70221,7.3171,17.68681,13.68085,12.56359,0,12.56359,34.13976,87.53767,0.1893578,4.727569,4.19719,12,18.92733
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,10.57878,8.36,0,-1,0,8.36,84.8997,0,2.218776,3.276654,7.097614,8.8,8.36,0,0,5.123225,24.98808,0,1.702386,-1.702386,32.34529,82.93647,0.1893578,11.63665,5.678092,0,32.08569
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.948184,3.948184,0,0,0,3.948184,223.5102,0,0,0,8.824592,4.155983,3.948184,0,0,7.014764,23.28569,4.668609,0,4.668609,36.77432,94.29294,0.1889778,4.343002,7.059673,0,32.11028
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,8.470074,0,0,10.81623,0,0,0,0,2.346155,27.48744,2.346155,0,2.346155,39.00008,100,0.1887875,0,8.652984,0,38.30367
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,12.12179,12.12179,3.761786,0,1.287732,12.12179,104.7105,3.892788,0,0,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887875,13.33396,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,11.80399,11.80399,3.443985,0,1.207328,11.80399,100.9804,3.119711,0,0,11.91971,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887875,12.98438,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.44633,2.44633,0,-1,0,2.44633,286.8722,4.442756,0,0,7.01784,2.575084,2.44633,0,0,0,29.59898,0,0,0,39.00008,100,0.1887875,2.690963,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,2.020798,2.020798,0,0,0,2.020798,139.95,0.7009513,0,0,2.828107,2.127155,2.020798,0,0,0,29.59898,0,0,0,39.00008,100,0.1887875,2.222878,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,9.208718,9.208718,6.594272,0,2.004351,9.208718,29.88525,4.440892E-16,0,0,2.752049,2.752049,2.614446,0,0,0,29.59898,0,0,0,39.00008,100,0.1887875,10.12959,2.201639,12,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,16.22063,16.22063,12,0,3.372,16.22063,9.992287,0,0,0,1.620811,4.442764,4.220626,0,0,0,29.59898,0,2.821953,-2.821953,36.02548,92.37283,0.1887875,17.84269,1.296649,12,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3673193,0.3673193,0,0,0,0.3673193,81.98146,0,0,0,0.3011338,0.3866519,0.3673193,0,0,3.135503,26.77703,0,0.08551817,-0.08551817,35.93533,92.1417,0.1887875,0.4040513,0.240907,0,27.07816
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.230524,26.69151,0,0,0,35.93533,92.1417,0.1887875,0,0,0,26.69151
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3985017,0.3985017,0,-1,0,0.3985017,0,0,5.551115E-17,0,0,0.4194755,0.3985017,0,0,3.230524,26.69151,0,0.4194755,-0.4194755,35.49317,91.00794,0.1887875,0.4383519,0,0,26.69151
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,15.2574,8.36,0,-1,0,8.36,0,0,6.8974,8.42314,0,8.8,8.36,0,0,3.696607,26.27203,0,8.8,-8.8,26.21715,67.22334,0.1887875,16.78314,0,0,26.27203
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.47439,17.47203,0,0,0,26.21715,67.22334,0.1887875,0,0,0,17.47203
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.8364626,0.8364626,0,-1,0,0.8364626,0,0,1.110223E-16,0,0,0.880487,0.8364626,0,0,13.47439,17.47203,0,0.880487,-0.880487,25.28904,64.84356,0.1887875,0.9201089,0,0,17.47203
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.9566958,0.9566958,0,-1,0,0.9566958,0,0,1.110223E-16,0,0,1.007048,0.9566958,0,0,14.4527,16.59155,0,1.007048,-1.007048,24.22752,62.12172,0.1887875,1.052365,0,0,16.59155
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.486586,1.486586,0,-1,0,1.486586,0,0,2.220446E-16,0,0,1.564827,1.486586,0,0,15.57165,15.5845,0,1.564827,-1.564827,22.57804,57.8923,0.1887875,1.635245,0,0,15.5845
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,2.116391,2.116391,0,-1,0,2.116391,0,0,4.440892E-16,0,0,2.22778,2.116391,0,0,17.31034,14.01967,0,2.22778,-2.22778,20.22976,51.87107,0.1887875,2.32803,0,0,14.01967
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.78565,11.79189,0,0,0,20.22976,51.87107,0.1887875,0,0,0,11.79189
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.9701247,0.9701247,0,-1,0,0.9701247,0,0,1.110223E-16,0,0,1.021184,0.9701247,0,0,19.78565,11.79189,0,1.021184,-1.021184,19.15334,49.11102,0.1887875,1.067137,0,0,11.79189
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.108578,1.108578,0,0,0,1.108578,0,0,2.220446E-16,0,0,1.166924,1.108578,0,0,20.9203,10.77071,0,1.166924,-1.166924,17.92329,45.95706,0.1887875,1.219436,0,0,10.77071
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.22301,0.22301,0,0,0,0.22301,0,0,2.775558E-17,0,0,0.2347474,0.22301,0,0,22.21689,9.603781,0,0.2347474,-0.2347474,17.67584,45.32259,0.1887875,0.2453111,0,0,9.603781
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,6.082232,6.082232,0,0,0,6.082232,10.97326,0,0,0,0.6674188,6.402349,6.082232,0,0,22.47772,9.369034,0,5.73493,-5.73493,11.6307,29.82224,0.1887875,6.690455,0.5339351,0,10.03645
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,10.47843,10.47843,12,0,3.372,10.47843,17.66622,0,0,0,1.851143,0,0,1.521568,1.44549,28.84986,3.634103,3.296633,0,3.296633,14.75816,37.84135,0.188916,11.52627,1.480914,12,5.485246
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,4.12092,4.12092,0,-1,0,4.12092,102.1758,0,0,0,4.210584,4.33781,4.12092,0,0,25.55323,6.601073,0,0.1272262,-0.1272262,14.62405,37.49749,0.188916,4.533011,3.368467,0,10.81166
