Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,10.6358,10.6358,12,0,3.372,10.6358,63.30955,0,0,0,6.733479,0,0,1.364196,1.295987,25.69459,6.473846,8.029466,0,8.029466,22.24147,57.02929,0.1892,11.69938,5.386784,12,13.20733
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,5.313288,5.313288,12,0,3.372,5.313288,110.8708,0,0,0,5.890887,0,0,6.686712,6.352377,17.66512,13.70037,12.24326,0,12.24326,33.85645,86.81123,0.1892908,5.844616,4.712709,12,19.59125
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,5.128164,5.128164,0,0,0,5.128164,153.8627,0,0,0,7.890329,5.398067,5.128164,0,0,5.421861,24.7193,2.492262,0,2.492262,36.22082,92.8737,0.1890905,5.64098,6.312263,0,32.60963
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,6.561244,6.561244,0,0,0,6.561244,118.7103,0,0,0,7.78887,6.906572,6.561244,0,0,2.929599,26.96234,0.8822979,0,0.8822979,37.05784,95.01991,0.1890197,7.217368,6.231096,0,34.75121
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3578385,0.3578385,0,-1,0,0.3578385,1789.642,3.980053,0,0,6.404026,0.3766721,0.3578385,0,0,2.047301,27.75641,2.047301,0,2.047301,39.00008,100,0.1888556,0.3936223,5.12322,0,34.16043
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,8.290205,8.290205,3,0,1.095,8.290205,89.28584,1.833343,0,0,7.401979,5.568637,5.290205,0,0,0,29.59898,0,0,0,39.00008,100,0.1888556,9.119226,5.921584,12,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888556,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,12.46723,12.46723,11.63553,0,3.279788,12.46723,7.022239,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1888556,13.71396,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,12.33148,12.33148,12,0,3.372,12.33148,2.798443,2.775558E-16,0,0,0.3450895,0.3489285,0.3314821,0,0,0,29.59898,0,0.003839014,-0.003839014,38.99603,99.98962,0.1888556,13.56463,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.176947,1.176947,0,-1,0,1.176947,0,0,0,0,0,1.238892,1.176947,0,0,0.004265571,29.59514,0,1.238892,-1.238892,37.69012,96.64115,0.1888556,1.294642,0,0,29.59514
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,7.16392,7.16392,0,-1,0,7.16392,0,0,0,0,0,7.540968,7.16392,0,0,1.380812,28.35625,0,7.540968,-7.540968,29.74125,76.25945,0.1888556,7.880312,0,0,28.35625
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,23.06489,8.36,0,-1,0,8.36,0,0,14.70489,17.01138,0,8.8,8.36,0,0,9.759665,20.81528,0,8.8,-8.8,20.46523,52.47485,0.1888556,25.37138,0,0,20.81528
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.887065,3.887065,0,-1,0,3.887065,0,0,8.881784E-16,0,0,4.091648,3.887065,0,0,19.53744,12.01528,0,4.091648,-4.091648,16.15226,41.41596,0.1888556,4.275772,0,0,12.01528
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.703247,3.703247,0,-1,0,3.703247,0,0,4.440892E-16,0,0,3.898154,3.703247,0,0,24.08372,7.923631,0,3.898154,-3.898154,12.04324,30.88004,0.1888556,4.073571,0,0,7.923631
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,4.044187,3.824203,0,-1,0,3.824203,0,0,0.2199841,0.6244028,0,4.025476,3.824203,0,0,28.415,4.025476,0,4.025476,-4.025476,7.800015,20,0.1888556,4.448606,0,0,4.025476
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.354023,0,0,-1,0,0,0,0,3.354023,3.689426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888556,3.689426,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,2.050627,0,0,-1,0,0,0,0,2.050627,2.25569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888556,2.25569,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.663957,0,0,-1,0,0,0,0,4.663957,5.130353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888556,5.130353,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.66714,0,0,-1,0,0,0,0,3.66714,4.033854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888556,4.033854,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.321533,1.321533,10.12153,0,2.896748,1.321533,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1890344,1.453686,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,4.617558,4.617558,12,0,3.372,4.617558,0,0,0,0,0,0,0,7.382442,7.01332,24.52775,7.524,7.01332,0,7.01332,22.38443,57.39585,0.1893502,5.079314,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,14.65962,14.65962,12,0,3.372,14.65962,15.32534,8.881784E-16,0,0,2.246636,2.799599,2.659619,0,0,17.51443,13.83599,0,0.5529627,-0.5529627,21.80155,55.90131,0.1893502,16.12558,1.797309,12,16.08262
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,9.494971,9.494971,12,0,3.372,9.494971,60.76203,0,0,0,5.769337,0,0,2.505028,2.379777,18.12884,13.28302,8.149115,0,8.149115,29.53248,75.72416,0.1896449,10.44447,4.615469,12,19.05236
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,19.50154,8.36,0,-1,0,8.36,93.79692,0,11.14155,13.0917,7.841423,8.8,8.36,0,0,9.979722,20.61723,0,0.9585773,-0.9585773,28.52205,73.13332,0.1896449,21.4517,6.273138,0,28.45865
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,7.128823,7.128823,0,0,0,7.128823,142.8837,0,0,0,10.18592,7.504024,7.128823,0,0,11.04481,19.65865,2.6819,0,2.6819,31.06633,79.65709,0.1894316,7.841705,8.148739,0,29.84457
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,17.64283,17.64283,12,0,3.372,17.64283,58.42109,0,0,0,10.30713,5.939822,5.64283,0,0,8.362908,22.07236,4.367312,0,4.367312,35.20952,90.28065,0.189405,19.40711,8.245707,12,32.37949
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,12.85973,12.85973,4.552606,0,1.487809,12.85973,99.06847,0,0,0,12.73994,8.744342,8.307124,0,0,3.995596,26.00294,3.995596,0,3.995596,39.00008,100,0.1890949,14.1457,10.19195,12,38.74288
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,4.096164,4.096164,0,0,0,4.096164,297.8519,7.888752,0,0,12.2005,4.311752,4.096164,0,0,0,29.59898,0,0,0,39.00008,100,0.1890949,4.505781,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,8.283804,8.283804,0,-1,0,8.283804,133.3008,2.322587,0,0.7521846,11.04238,8.719794,8.283804,0,0,0,29.59898,0,0,0,39.00008,100,0.1890949,9.112185,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890949,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890949,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1281362,0.1281362,0,0,0,0.1281362,2480.389,3.043397,0,0,3.178277,0.1348803,0.1281362,0,0,0,29.59898,0,0,0,39.00008,100,0.1890949,0.1409499,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890949,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,7.153213,7.153213,0,-1,0,7.153213,0,0,8.881784E-16,0,0,7.529697,7.153213,0,0,0,29.59898,0,7.529697,-7.529697,31.06308,79.64877,0.1890949,7.868534,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,20.00253,8.36,0,-1,0,8.36,0,0,11.64253,13.64278,0,8.8,8.36,0,0,8.36633,22.06928,0,8.8,-8.8,21.78707,55.86416,0.1890949,22.00278,0,0,22.06928
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,8.805015,8.36,0,-1,0,8.36,0,0,0.4450148,1.325516,0,8.8,8.36,0,0,18.14411,13.26928,0,8.8,-8.8,12.51105,32.07956,0.1890949,9.685516,0,0,13.26928
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.8347493,0.8347493,0,-1,0,0.8347493,0,0,1.110223E-16,0,0,0.8786835,0.8347493,0,0,27.92189,4.469281,0,0.8786835,-0.8786835,11.58484,29.70465,0.1890949,0.9182242,0,0,4.469281
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.5426782,0.5426782,0,-1,0,0.5426782,0,0,1.110223E-16,0,0,0.5712402,0.5426782,0,0,28.8982,3.590597,0,0.5712402,-0.5712402,10.9827,28.16071,0.1890949,0.596946,0,0,3.590597
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,2.092768,2.092768,0,-1,0,2.092768,0,0,4.440892E-16,0,0,2.202914,2.092768,0,0,29.53291,3.019357,0,2.202914,-2.202914,8.660623,22.20668,0.1890949,2.302045,0,0,3.019357
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,4.956763,0.7756209,0,-1,0,0.7756209,0,0,4.181142,4.676819,0,0.816443,0.7756209,0,0,31.98059,0.816443,0,0.816443,-0.816443,7.800015,20,0.1890949,5.45244,0,0,0.816443
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,2.13632,0,0,-1,0,0,0,0,2.13632,2.349952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890949,2.349952,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.450323,0,0,-1,0,0,0,0,1.450323,1.595355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890949,1.595355,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.600777,0,0,-1,0,0,0,0,2.600777,2.860855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890949,2.860855,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,4.295948,4.295948,12,0,3.372,4.295948,0,0,0,0,0,0,0,7.704052,7.31885,32.88775,0,7.31885,0,7.31885,14.74329,37.80322,0.1894206,4.725543,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.5689,6.586965,8.36,0,8.36,22.67428,58.13906,0.1894401,0,0,12,6.586965
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.855933,3.855933,11.55933,0,3.26051,3.855933,44.57689,0,0,0,1.718855,0,0,7.703395,7.318225,17.2089,14.11096,9.03708,0,9.03708,31.2476,80.1219,0.1897272,4.241526,1.375084,12,15.82982
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,14.71768,14.71768,12,0,3.372,14.71768,34.13201,0,0,0,5.023442,2.860721,2.717685,0,0,8.171824,22.24434,2.162721,0,2.162721,33.29934,85.38276,0.1897964,16.18945,4.018754,12,27.26778
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,8.514843,8.36,0,-1,0,8.36,103.1109,0,0.1548427,1.006327,8.620073,8.8,8.36,0,0,6.009102,24.19079,0,0.1799269,-0.1799269,33.10968,84.89645,0.1897964,9.366327,6.896059,0,32.81086
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,17.51936,17.51936,12,0,3.372,17.51936,60.42751,0,0,0,10.58651,5.809853,5.51936,0,0,6.209021,24.01086,4.776661,0,4.776661,37.64122,96.51576,0.1897518,19.2713,8.469211,12,34.59737
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,17.19815,17.19815,8.838146,0,2.572051,17.19815,59.57433,0.01331971,0,0,10.24568,8.8,8.36,0,0,1.43236,28.30985,1.43236,0,1.43236,39.00008,100,0.1896397,18.91796,8.196544,12,38.55553
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,7.615074,7.615074,3,0,1.095,7.615074,154.8921,6.937173,0,0,11.79515,4.857973,4.615074,0,0,0,29.59898,0,0,0,39.00008,100,0.1896397,8.376581,9.436117,12,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,3.151841,3.151841,0,0,0,3.151841,333.0114,7.178264,0,0,10.49599,3.317727,3.151841,0,0,0,29.59898,0,0,0,39.00008,100,0.1896397,3.467025,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,12.67572,8.36,0,-1,0,8.36,80.51421,0,4.315716,5.583288,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1896397,13.94329,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,1.049873,1.049873,0,0,0,1.049873,509.6169,1.946296,0,0,5.350327,1.105129,1.049873,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1894602,1.15486,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,8.609255,8.609255,5.02268,0,1.606738,8.609255,43.85213,0,0,0,3.775342,3.775342,3.586575,0,0,0,29.59898,0,0,0,39.00008,100,0.1894602,9.470181,3.020274,12,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.586778,1.586778,0,0,0,1.586778,66.33451,0,0,0,1.052581,1.670292,1.586778,0,0,0,29.59898,0,0.6177111,-0.6177111,38.34895,98.33045,0.1894602,1.745456,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.818506,3.818506,0,0,0,3.818506,8.554477,0,8.881784E-16,0,0.3266532,4.01948,3.818506,0,0,0.6863457,28.98127,0,3.692827,-3.692827,34.45637,88.34949,0.1894602,4.200356,0.2613226,0,29.30792
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,6.28946,6.28946,0,-1,0,6.28946,0,0,8.881784E-16,0,0,6.620484,6.28946,0,0,4.789486,25.28844,0,6.620484,-6.620484,27.47777,70.45568,0.1894602,6.918406,0,0,25.28844
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.744275,3.744275,0,-1,0,3.744275,0,0,4.440892E-16,0,0,3.941342,3.744275,0,0,12.14558,18.66796,0,3.941342,-3.941342,23.32323,59.80303,0.1894602,4.118702,0,0,18.66796
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.52485,14.72661,0,0,0,23.32323,59.80303,0.1894602,0,0,0,14.72661
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.52485,14.72661,0,0,0,23.32323,59.80303,0.1894602,0,0,0,14.72661
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,3.052212,3.052212,0,-1,0,3.052212,0,0,4.440892E-16,0,0,3.212855,3.052212,0,0,16.52485,14.72661,0,3.212855,-3.212855,19.93658,51.11934,0.1894602,3.357434,0,0,14.72661
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,3.055704,3.055704,0,-1,0,3.055704,0,0,4.440892E-16,0,0,3.216531,3.055704,0,0,20.09469,11.51376,0,3.216531,-3.216531,16.54606,42.42571,0.1894602,3.361275,0,0,11.51376
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.66861,8.297228,0,0,0,16.54606,42.42571,0.1894602,0,0,0,8.297228
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.205295,2.205295,0,-1,0,2.205295,0,0,4.440892E-16,0,0,2.321363,2.205295,0,0,23.66861,8.297228,0,2.321363,-2.321363,14.09913,36.15154,0.1894602,2.425824,0,0,8.297228
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.477055,3.477055,0,-1,0,3.477055,0,0,4.440892E-16,0,0,3.660058,3.477055,0,0,26.2479,5.975864,0,3.660058,-3.660058,10.24109,26.25915,0.1894602,3.824761,0,0,5.975864
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.326317,1.326317,0,-1,0,1.326317,0,0,2.220446E-16,0,0,1.396123,1.326317,0,0,30.31464,2.315806,0,1.396123,-1.396123,8.769447,22.48572,0.1894602,1.458948,0,0,2.315806
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.838468,4.838468,12,0,3.372,4.838468,0,8.881784E-16,0,0,0,0,0,7.161532,6.803455,31.86588,0.9196833,6.803455,0,6.803455,15.22377,39.03523,0.1897576,5.322315,0,12,0.9196833
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,5.344625,5.344625,12,0,3.372,5.344625,0,0,0,0,0,0,0,6.655375,6.322606,25.06243,7.042793,6.322606,0,6.322606,21.22192,54.41508,0.1900325,5.879088,0,12,7.042793
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,11.15347,11.15347,12,0,3.372,11.15347,7.910763,0,0,0,0.8823246,0,0,0.8465307,0.8042042,18.73982,12.73314,1.686529,0,1.686529,22.8219,58.51759,0.1900952,12.26882,0.7058597,12,13.61546
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,10.85611,10.85611,12,0,3.372,10.85611,32.12831,0,0,0,3.487885,0,0,1.143887,1.086693,17.05329,14.25101,4.574578,0,4.574578,27.16173,69.64532,0.1902519,11.94172,2.790308,12,17.7389
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,9.399932,8.36,0,-1,0,8.36,48.31826,0,1.039932,1.979925,4.039407,8.8,8.36,0,0,12.47871,18.36814,0,4.760593,-4.760593,22.14362,56.77841,0.1902519,10.33992,3.231526,0,22.40754
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,6.017393,6.017393,0,0,0,6.017393,146.4803,0,0,0,8.814292,6.334097,6.017393,0,0,17.76826,13.60754,2.480195,0,2.480195,24.49654,62.81152,0.1900593,6.619132,7.051434,0,22.42183
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,12.48989,12.48989,12,0,3.372,12.48989,48.88698,0,0,0,6.105933,0.5156785,0.4898946,0,0,15.28807,15.83972,5.590254,0,5.590254,29.79992,76.40991,0.1902346,13.73888,4.884746,12,21.94565
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.473676,5.473676,6.717363,0,2.035493,5.473676,153.2548,0,0,0,8.388669,0,0,1.243688,1.181503,9.697814,20.87094,9.570172,0,9.570172,38.87899,99.68951,0.1899199,6.021043,6.710935,12,29.25961
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,13.13904,13.13904,4.779037,0,1.545097,13.13904,73.53142,0.7336789,0,0,9.661321,8.8,8.36,0,0,0.1276416,29.4841,0.1276416,0,0.1276416,39.00008,100,0.1899101,14.45294,7.729056,12,39.14542
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,9.037687,8.36,0,-1,0,8.36,72.0935,0,0.6776873,1.581456,6.027016,8.8,8.36,0,0,0,29.59898,0,2.772984,-2.772984,36.0771,92.50519,0.1899101,9.941456,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,7.399699,7.399699,0,0,0,7.399699,48.87273,0,0,0,3.616434,7.789156,7.399699,0,0,3.081093,26.82599,0,4.172722,-4.172722,31.67866,81.22717,0.1899101,8.139668,2.893147,0,30.44243
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.106279,1.106279,0,0,0,1.106279,278.5885,0,0,0,3.081966,1.164504,1.106279,0,0,7.717451,22.65327,1.917462,0,1.917462,33.49773,85.89143,0.1897625,1.216907,2.465573,0,25.73524
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.410997,3.410997,0,0,0,3.410997,52.5127,0,4.440892E-16,0,1.791207,3.590524,3.410997,0,0,5.79999,24.37899,0,1.799317,-1.799317,31.60108,81.02824,0.1897625,3.752097,1.432966,0,26.17019
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,7.79923,22.57967,0.6218672,0,0.6218672,32.19103,82.54095,0.1897147,0,0.4974938,0,23.20154
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,19.24556,8.36,0,-1,0,8.36,0,0,10.88556,12.81012,0,8.8,8.36,0,0,7.177363,23.13935,0,8.8,-8.8,22.91502,58.75634,0.1897147,21.17012,0,0,23.13935
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,14.93615,8.36,0,-1,0,8.36,0,0,6.576149,8.069764,0,8.8,8.36,0,0,16.95514,14.33935,0,8.8,-8.8,13.639,34.97174,0.1897147,16.42976,0,0,14.33935
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.608168,2.608168,0,-1,0,2.608168,0,0,4.440892E-16,0,0,2.74544,2.608168,0,0,26.73292,5.539351,0,2.74544,-2.74544,10.74506,27.55137,0.1897147,2.868985,0,0,5.539351
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.78341,2.793911,0,0,0,10.74506,27.55137,0.1897147,0,0,0,2.793911
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.313967,2.313967,0,-1,0,2.313967,0,0,4.440892E-16,0,0,2.435755,2.313967,0,0,29.78341,2.793911,0,2.435755,-2.435755,8.177546,20.96802,0.1897147,2.545364,0,0,2.793911
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,3.016017,0.3402483,0,-1,0,0.3402483,0,0,2.675769,2.977371,0,0.3581561,0.3402483,0,0,32.4898,0.3581561,0,0.3581561,-0.3581561,7.800015,20,0.1897147,3.317619,0,0,0.3581561
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.312413,0,0,-1,0,0,0,0,3.312413,3.643655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897147,3.643655,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.811863,0,0,-1,0,0,0,0,1.811863,1.99305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897147,1.99305,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,1.022786,0,0,-1,0,0,0,0,1.022786,1.125065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897147,1.125065,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897147,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897147,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003371265,0.003371265,8.803371,0,2.563253,0.003371265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.189733,0.003708392,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.524429,5.524429,12,0,3.372,5.524429,44.5082,0,0,0,2.458824,0,0,6.475571,6.151793,24.52775,7.524,8.610617,0,8.610617,23.89976,61.2813,0.1900724,6.076872,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.597679,3.597679,11.36751,0,3.211979,3.597679,147.6903,0,0,0,5.313421,0,0,7.769826,7.381335,15.91714,15.27355,12.69476,0,12.69476,35.94306,92.16151,0.1900481,3.957447,4.250737,12,20.58698
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,5.025064,0,0,8.247445,0,0,0,0,3.22238,26.69884,3.22238,0,3.22238,39.00008,100,0.1898032,0,6.597956,0,34.94628
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,10.13943,10.13943,3,0,1.095,10.13943,81.59377,0.7579541,0,0,8.273144,7.51519,7.13943,0,0,0,29.59898,0,0,0,39.00008,100,0.1898032,11.15337,6.618515,12,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898032,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,8.64121,8.64121,3,0,1.095,8.64121,109.9083,3.559293,0,0,9.497409,5.938116,5.64121,0,0,0,29.59898,0,0,0,39.00008,100,0.1898032,9.505331,7.597927,12,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,11.80438,11.80438,3.44438,0,1.207428,11.80438,111.7372,4.389884,0,0,13.18988,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1898032,12.98482,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,6.052063,6.052063,0,-1,0,6.052063,203.365,5.937183,0,0,12.30778,6.370592,6.052063,0,0,0,29.59898,0,0,0,39.00008,100,0.1898032,6.657269,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.786912,2.786912,0,0,0,2.786912,276.7985,4.780539,0,0,7.71413,2.933591,2.786912,0,0,0,29.59898,0,0,0,39.00008,100,0.1898032,3.065603,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,10.25124,10.25124,4.840339,0,1.560606,10.25124,55.56095,0,0,0,5.695687,5.695687,5.410903,0,0,0,29.59898,0,0,0,39.00008,100,0.1898032,11.27637,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.930302,2.930302,0,0,0,2.930302,101.7386,0,0,0,2.981248,3.084528,2.930302,0,0,0,29.59898,0,0.1032806,-0.1032806,38.89121,99.72086,0.1898032,3.223332,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.28632,3.28632,0,0,0,3.28632,21.73846,0,0,0,0.7143952,3.459284,3.28632,0,0,0.1147562,29.4957,0,2.744889,-2.744889,35.99784,92.30198,0.1898032,3.614952,0.5715162,0,30.21009
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.164633,26.75081,0,0,0,35.99784,92.30198,0.1898032,0,0,0,26.75081
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,5.165257,5.165257,0,-1,0,5.165257,0,0,0,0,0,5.437112,5.165257,0,0,3.164633,26.75081,0,5.437112,-5.437112,30.26662,77.60658,0.1898032,5.681782,0,0,26.75081
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,7.133082,7.133082,0,-1,0,7.133082,0,0,8.881784E-16,0,0,7.508507,7.133082,0,0,9.205869,21.3137,0,7.508507,-7.508507,22.35196,57.31261,0.1898032,7.84639,0,0,21.3137
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,5.142199,5.142199,0,-1,0,5.142199,0,0,0,0,0,5.412841,5.142199,0,0,17.54865,13.80519,0,5.412841,-5.412841,16.64633,42.6828,0.1898032,5.656419,0,0,13.80519
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.9454917,0.9454917,0,-1,0,0.9454917,0,0,1.110223E-16,0,0,0.9952545,0.9454917,0,0,23.56292,8.392347,0,0.9952545,-0.9952545,15.59724,39.99284,0.1898032,1.040041,0,0,8.392347
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66876,7.397093,0,0,0,15.59724,39.99284,0.1898032,0,0,0,7.397093
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.732673,2.732673,0,-1,0,2.732673,0,0,0,0,0,2.876498,2.732673,0,0,24.66876,7.397093,0,2.876498,-2.876498,12.56514,32.21825,0.1898032,3.005941,0,0,7.397093
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86487,4.520595,0,0,0,12.56514,32.21825,0.1898032,0,0,0,4.520595
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.547872,4.294565,0,-1,0,4.294565,0,0,0.2533066,0.7080938,0,4.520595,4.294565,0,0,27.86487,4.520595,0,4.520595,-4.520595,7.800015,20,0.1898032,5.002659,0,0,4.520595
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,2.026675,0,0,-1,0,0,0,0,2.026675,2.229343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898032,2.229343,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.9746133,0.9746133,9.774613,0,2.808977,0.9746133,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1899298,1.072075,0,12,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.567358,4.567358,12,0,3.372,4.567358,0,0,0,0,0,0,0,7.432642,7.061009,24.52775,7.524,7.061009,0,7.061009,22.42967,57.51186,0.1902272,5.024094,0,12,7.524
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,3.038971,3.038971,11.37875,0,3.214823,3.038971,26.4029,0,0,0,0.8023764,0,0,8.339777,7.922788,17.46674,13.87891,8.725164,0,8.725164,30.70709,78.73596,0.1905027,3.342868,0.6419011,12,14.68128
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,16.17501,16.17501,12,0,3.372,16.17501,18.04945,0,0,0,2.9195,4.394745,4.175008,0,0,8.74158,21.73156,0,1.475246,-1.475246,29.15204,74.74867,0.1905027,17.79251,2.3356,12,24.65106
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.559159,2.559159,0,-1,0,2.559159,230.4323,0,0,0,5.897129,2.693852,2.559159,0,0,10.38074,20.25631,3.203277,0,3.203277,32.19094,82.5407,0.1902613,2.815075,4.717703,0,26.15344
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,8.10467,8.10467,9.46582,0,2.730852,8.10467,70.88105,0,0,0,5.744675,0,0,1.36115,1.293093,7.177465,23.13926,7.037768,0,7.037768,38.86755,99.66019,0.1904501,8.915136,4.59574,12,28.88393
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,13.22516,13.22516,8.885155,0,2.583944,13.22516,35.59975,6.383782E-16,0,0,4.708124,4.568427,4.340006,0,0,0.139697,29.47325,0.139697,0,0.139697,39.00008,100,0.1904543,14.54768,3.766499,12,34.18137
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,4.866322,4.866322,0,0,0,4.866322,138.8259,1.633272,0,0,6.755716,5.122444,4.866322,0,0,0,29.59898,0,0,0,39.00008,100,0.1904543,5.352954,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.87419,2.87419,0,0,0,2.87419,260.9233,4.473967,0,0,7.49943,3.025463,2.87419,0,0,0,29.59898,0,0,0,39.00008,100,0.1904543,3.161608,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,14.89704,8.36,0,-1,0,8.36,127.0445,1.82092,6.537044,8.026749,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904543,16.38675,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,11.56742,11.56742,3.207425,0,1.147479,11.56742,76.26921,0.02238356,0,0,8.822384,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904543,12.72417,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,9.558838,9.558838,4.054864,0,1.361881,9.558838,60.61047,8.881784E-16,0,0,5.793657,5.793657,5.503974,0,0,0,29.59898,0,0,0,39.00008,100,0.1904543,10.51472,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,10.78388,10.78388,7.704061,0,2.285127,10.78388,30.06261,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.1904543,11.86227,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,19.27169,19.27169,12,0,3.372,19.27169,2.607203,0,0,0.8388573,0.5024521,7.654409,7.271688,0,0,0,29.59898,0,7.151957,-7.151957,31.46125,80.66972,0.1904543,21.19886,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,11.50535,8.36,0,-1,0,8.36,0,0,3.145347,4.295882,0,8.8,8.36,0,0,7.946619,22.44702,0,8.8,-8.8,22.18524,56.88512,0.1904543,12.65588,0,0,22.44702
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.798909,2.798909,0,-1,0,2.798909,0,0,4.440892E-16,0,0,2.94622,2.798909,0,0,17.7244,13.64702,0,2.94622,-2.94622,19.07965,48.92208,0.1904543,3.0788,0,0,13.64702
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,12.25707,8.36,0,-1,0,8.36,0,0,3.897069,5.122777,0,8.8,8.36,0,0,20.99797,10.7008,0,8.8,-8.8,9.803637,25.13748,0.1904543,13.48278,0,0,10.7008
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,2.065549,1.805762,0,-1,0,1.805762,0,0,0.2597874,0.4663423,0,1.900802,1.805762,0,0,30.77575,1.900802,0,1.900802,-1.900802,7.800015,20,0.1904543,2.272104,0,0,1.900802
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,5.297282,0,0,-1,0,0,0,0,5.297282,5.82701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904543,5.82701,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,2.17874,0,0,-1,0,0,0,0,2.17874,2.396614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904543,2.396614,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.220788,0,0,-1,0,0,0,0,1.220788,1.342866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904543,1.342866,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.792908,0,0,-1,0,0,0,0,2.792908,3.072199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904543,3.072199,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904543,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904543,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,4.768967,4.768967,12,0,3.372,4.768967,0,0,0,0,0,0,0,7.231033,6.869482,32.88775,0,6.869482,0,6.869482,14.31698,36.71013,0.1907393,5.245863,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.268101,2.268101,11.0681,0,3.13623,2.268101,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.01827,6.182534,8.36,0,8.36,22.24797,57.04596,0.1910033,2.494911,0,12,6.182534
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,11.81224,11.81224,12,0,3.372,11.81224,13.43392,2.775558E-17,0,0,1.586847,0,0,0.1877586,0.1783706,17.65827,13.70653,1.765217,0,1.765217,23.9226,61.33989,0.191058,12.99347,1.269477,12,15.29338
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.6958302,0.6958302,9.495831,0,2.738445,0.6958302,681.5309,0,0,0,4.742298,0,0,8.8,8.36,15.89305,15.29523,13.1023,0,13.1023,36.35254,93.21144,0.190794,0.7654132,3.793838,12,20.03753
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,14.31609,8.36,0,-1,0,8.36,94.22176,0,5.956086,7.387694,7.876939,8.8,8.36,0,0,2.790756,27.0873,0,0.9230609,-0.9230609,35.37954,90.71659,0.190794,15.74769,6.301551,0,34.96424
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,4.319947,4.319947,0,0,0,4.319947,211.4735,0.7718493,0,0,9.135541,4.547312,4.319947,0,0,3.81638,26.16424,3.81638,0,3.81638,39.00008,100,0.1905105,4.751941,7.308433,0,35.29978
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,15.74839,15.74839,7.388391,0,2.205263,15.74839,77.18274,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905105,17.32323,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,11.57245,11.57245,3.212448,0,1.148749,11.57245,105.6728,3.42893,0,0,12.22893,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905105,12.72969,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,7.201528,7.201528,0,0,0,7.201528,172.9512,4.874575,0,0,12.45513,7.580555,7.201528,0,0,0,29.59898,0,0,0,39.00008,100,0.1905105,7.92168,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,10.63645,8.36,0,-1,0,8.36,119.3301,1.176,2.276446,3.340091,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905105,11.70009,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,8.519819,8.519819,3,0,1.095,8.519819,74.9766,0.5775346,0,0,6.387871,5.810337,5.51982,0,0,0,29.59898,0,0,0,39.00008,100,0.1905105,9.371801,5.110297,12,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,7.414301,7.414301,0,0,0,7.414301,87.5298,0,0,0,6.489723,7.804527,7.414301,0,0,0,29.59898,0,1.314805,-1.314805,37.61415,96.44635,0.1905105,8.155731,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,17.46044,17.46044,12,0,3.372,17.46044,15.646,0,0,0,2.73186,5.747828,5.460437,0,0,1.460894,28.28417,0,3.015969,-3.015969,34.43504,88.2948,0.1905105,19.20648,2.185488,12,31.01603
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,10.84277,10.84277,12,0,3.372,10.84277,4.226926,0,0,0,0.4583159,0,0,1.157228,1.099366,4.81197,25.2682,1.557682,0,1.557682,35.91279,92.08389,0.1905693,11.92705,0.3666528,12,25.72652
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.254288,26.67012,0,0,0,35.91279,92.08389,0.1905693,0,0,0,26.67012
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,10.82241,8.36,0,-1,0,8.36,0,0,2.462412,3.544653,0,8.8,8.36,0,0,3.254288,26.67012,0,8.8,-8.8,26.63677,68.29929,0.1905693,11.90465,0,0,26.67012
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,10.10251,8.36,0,-1,0,8.36,0,0,1.742507,2.752758,0,8.8,8.36,0,0,13.03207,17.87012,0,8.8,-8.8,17.36076,44.51468,0.1905693,11.11276,0,0,17.87012
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,5.745469,5.745469,0,-1,0,5.745469,0,0,8.881784E-16,0,0,6.047862,5.745469,0,0,22.80984,9.070119,0,6.047862,-6.047862,10.98575,28.16854,0.1905693,6.320016,0,0,9.070119
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,2.12313,2.12313,0,-1,0,2.12313,0,0,0,0,0,2.234874,2.12313,0,0,29.52969,3.022256,0,2.234874,-2.234874,8.62999,22.12814,0.1905693,2.335443,0,0,3.022256
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.562569,0.7480137,0,-1,0,0.7480137,0,0,2.814555,3.170812,0,0.7873828,0.7480137,0,0,32.01288,0.7873828,0,0.7873828,-0.7873828,7.800015,20,0.1905693,3.918826,0,0,0.7873828
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.802444,0,0,-1,0,0,0,0,1.802444,1.982689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905693,1.982689,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.549853,0,0,-1,0,0,0,0,1.549853,1.704838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905693,1.704838,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.808432,0,0,-1,0,0,0,0,4.808432,5.289275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905693,5.289275,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.6500018,0,0,-1,0,0,0,0,0.6500018,0.7150019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1905693,0.7150019,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,8.427205,8.427205,12,0,3.372,8.427205,0,0,0,0,0,0,0,3.572795,3.394155,32.88775,0,3.394155,0,3.394155,11.01999,28.25634,0.1907081,9.269926,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.263514,2.263514,11.06351,0,3.135069,2.263514,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.4936,3.054739,8.36,0,8.36,18.95099,48.59217,0.1909685,2.489866,0,12,3.054739
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,5.124475,5.124475,12,0,3.372,5.124475,28.35184,0,0,0,1.452883,0,0,6.875525,6.531749,21.1336,10.57874,7.984632,0,7.984632,26.52587,68.01492,0.1912758,5.636922,1.162306,12,12.03162
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,21.42406,20.36,12,0,3.372,20.36,15.14285,0,1.06406,3.206466,3.083084,8.8,8.36,0,0,13.14897,17.76491,0,5.716917,-5.716917,20.49971,52.56326,0.1912758,23.56647,2.466467,12,20.84799
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.294569,1.294569,0,-1,0,1.294569,317.1387,0,0,0,4.10558,1.362705,1.294569,0,0,19.5011,12.04799,2.742876,0,2.742876,23.10183,59.23535,0.1910735,1.424026,3.284464,0,16.15357
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,10.26618,10.26618,12,0,3.372,10.26618,74.63057,0,0,0,7.661711,0,0,1.733817,1.647126,16.75822,14.51658,9.308837,0,9.308837,31.93297,81.87925,0.1913622,11.2928,6.129369,12,22.17829
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,12.44915,12.44915,9.255743,0,2.677703,12.44915,86.84019,0,0,0,10.81087,3.361485,3.193411,0,0,7.449384,22.89453,7.449384,0,7.449384,39.00008,100,0.1913725,13.69407,8.648695,12,33.7054
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,8.880727,8.880727,3,0,1.095,8.880727,112.2209,3.775791,0,0,9.96603,6.190239,5.880727,0,0,0,29.59898,0,0,0,39.00008,100,0.1913725,9.7688,7.972824,12,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,5.73642,5.73642,0,0,0,5.73642,188.3413,4.765709,0,0,10.80405,6.038337,5.73642,0,0,0,29.59898,0,0,0,39.00008,100,0.1913725,6.310062,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,7.747636,7.747636,0,-1,0,7.747636,92.98173,0,8.881784E-16,0.1624001,7.203886,8.155407,7.747636,0,0,0,29.59898,0,0.9515206,-0.9515206,37.99709,97.42823,0.1913725,8.5224,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,6.999163,6.999163,0,0,0,6.999163,95.9013,0,0,0,6.712288,7.36754,6.999163,0,0,1.057245,28.64746,0,0.6552517,-0.6552517,37.30639,95.65722,0.1913725,7.69908,5.369831,0,35.35975
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,1.56458,0,0,3.349883,0,0,0,0,1.785303,27.99221,1.785303,0,1.785303,39.00008,100,0.1912417,0,2.679906,0,31.34209
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,12.34036,12.34036,10.66364,0,3.033902,12.34036,14.30238,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1912417,13.5744,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,13.32448,13.32448,12,0,3.372,13.32448,4.217645,0,0,0,0.5619792,1.394187,1.324478,0,0,0,29.59898,0,0.8322081,-0.8322081,38.12285,97.75071,0.1912417,14.65693,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,14.67185,8.36,0,-1,0,8.36,0,0,6.311845,7.77903,0,8.8,8.36,0,0,0.9246757,28.76677,0,8.8,-8.8,28.84684,73.9661,0.1912417,16.13903,0,0,28.76677
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,10.55051,8.36,0,-1,0,8.36,0,0,2.190512,3.245563,0,8.8,8.36,0,0,10.70245,19.96677,0,8.8,-8.8,19.57083,50.1815,0.1912417,11.60556,0,0,19.96677
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.48023,11.16677,0,0,0,19.57083,50.1815,0.1912417,0,0,0,11.16677
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.466533,3.466533,0,-1,0,3.466533,0,0,0,0,0,3.648982,3.466533,0,0,20.48023,11.16677,0,3.648982,-3.648982,15.72446,40.31905,0.1912417,3.813186,0,0,11.16677
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.907775,1.907775,0,-1,0,1.907775,0,0,4.440892E-16,0,0,2.008184,1.907775,0,0,24.53466,7.517788,0,2.008184,-2.008184,13.60765,34.89133,0.1912417,2.098552,0,0,7.517788
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.960024,2.960024,0,-1,0,2.960024,0,0,4.440892E-16,0,0,3.115815,2.960024,0,0,26.76597,5.509604,0,3.115815,-3.115815,10.32329,26.46992,0.1912417,3.256027,0,0,5.509604
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.387042,2.274099,0,-1,0,2.274099,0,0,2.112942,2.551646,0,2.393789,2.274099,0,0,30.22799,2.393789,0,2.393789,-2.393789,7.800015,20,0.1912417,4.825746,0,0,2.393789
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,4.627655,0,0,-1,0,0,0,0,4.627655,5.09042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912417,5.09042,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.6803,0,0,-1,0,0,0,0,4.6803,5.14833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912417,5.14833,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.612517,0,0,-1,0,0,0,0,2.612517,2.873769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912417,2.873769,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.221771,1.221771,10.02177,0,2.871508,1.221771,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1913848,1.343948,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,4.882593,4.882593,12,0,3.372,4.882593,0,0,0,0,0,0,0,7.117407,6.761537,24.52775,7.524,6.761537,0,6.761537,22.14557,56.78339,0.1916539,5.370852,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.589526,2.589526,11.38953,0,3.21755,2.589526,58.23435,1.776357E-15,0,0,1.507994,0,0,8.8,8.36,17.76622,13.60938,9.867993,0,9.867993,31.50717,80.78745,0.1918311,2.848479,1.206395,12,15.11738
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.695325,1.695325,0,0,0,1.695325,263.7535,0,0,0,4.471481,1.784553,1.695325,0,0,7.898223,22.49058,2.686928,0,2.686928,34.05621,87.32344,0.1916358,1.864858,3.577184,0,26.96206
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,2.610817,0,0,7.822113,0,0,0,0,5.211295,24.90881,5.211295,0,5.211295,39.00008,100,0.1912581,0,6.25769,0,32.73093
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,5.135976,5.135976,0,0,0,5.135976,157.0245,2.658449,0,0,8.064739,5.406291,5.135976,0,0,0,29.59898,0,0,0,39.00008,100,0.1912581,5.649573,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912581,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,5.222232,5.222232,0,0,0,5.222232,251.6319,7.643717,0,0,13.1408,5.497086,5.222232,0,0,0,29.59898,0,0,0,39.00008,100,0.1912581,5.744455,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,7.409637,7.409637,0,0,0,7.409637,174.1529,5.104483,0,0,12.9041,7.799618,7.409637,0,0,0,29.59898,0,0,0,39.00008,100,0.1912581,8.150601,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912581,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,14.2724,14.2724,7.140999,0,2.142673,14.2724,52.59617,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1912581,15.69964,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,8.877276,8.877276,4.95935,0,1.590716,8.877276,46.45719,0,0,0,4.124133,4.124133,3.917927,0,0,0,29.59898,0,0,0,39.00008,100,0.1912581,9.765004,3.299307,12,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,15.70771,15.70771,12,0,3.372,15.70771,10.75939,0,0,0,1.690053,3.902849,3.707707,0,0,0,29.59898,0,2.212796,-2.212796,36.66759,94.01926,0.1912581,17.27848,1.352043,12,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,8.142665,8.142665,9.953235,0,2.854168,8.142665,6.788913,0,0,0,0.5527984,0,0,1.81057,1.720042,2.458662,27.38618,2.27284,0,2.27284,38.82379,99.54799,0.191342,8.956931,0.4422387,12,27.93898
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,14.02572,8.36,0,-1,0,8.36,0,0,5.665718,7.068289,0,8.8,8.36,0,0,0.1858217,29.43174,0,8.8,-8.8,29.54778,75.76338,0.191342,15.42829,0,0,29.43174
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,9.939144,8.36,0,-1,0,8.36,0,0,1.579144,2.573058,0,8.8,8.36,0,0,9.963599,20.63174,0,8.8,-8.8,20.27176,51.97878,0.191342,10.93306,0,0,20.63174
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.3815784,0.3815784,0,-1,0,0.3815784,0,0,5.551115E-17,0,0,0.4016615,0.3815784,0,0,19.74138,11.83174,0,0.4016615,-0.4016615,19.84838,50.89317,0.191342,0.4197363,0,0,11.83174
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,4.026281,4.026281,0,-1,0,4.026281,0,0,8.881784E-16,0,0,4.238191,4.026281,0,0,20.18767,11.43008,0,4.238191,-4.238191,15.38093,39.4382,0.191342,4.42891,0,0,11.43008
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.889681,2.889681,0,-1,0,2.889681,0,0,0,0,0,3.04177,2.889681,0,0,24.89677,7.191886,0,3.04177,-3.04177,12.17462,31.21692,0.191342,3.178649,0,0,7.191886
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.27651,4.150116,0,0,0,12.17462,31.21692,0.191342,0,0,0,4.150116
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.27651,4.150116,0,0,0,12.17462,31.21692,0.191342,0,0,0,4.150116
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.825335,2.825335,0,-1,0,2.825335,0,0,4.440892E-16,0,0,2.974037,2.825335,0,0,28.27651,4.150116,0,2.974037,-2.974037,9.039712,23.1787,0.191342,3.107869,0,0,4.150116
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.196428,1.117275,0,-1,0,1.117275,0,0,0.07915237,0.1987952,0,1.17608,1.117275,0,0,31.581,1.17608,0,1.17608,-1.17608,7.800015,20,0.191342,1.316071,0,0,1.17608
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.7988956,0,0,-1,0,0,0,0,0.7988956,0.8787851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191342,0.8787851,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.6288595,0.6288595,9.42886,0,2.721501,0.6288595,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1914202,0.6917455,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1914315,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,4.185237,4.185237,12,0,3.372,4.185237,48.87511,0,0,0,2.045539,0,0,7.814763,7.424025,16.16775,15.048,9.469564,0,9.469564,32.64562,83.70654,0.1916998,4.603761,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,7.424199,7.424199,0,0,0,7.424199,53.56292,0,0,0,3.976618,7.814946,7.424199,0,0,6.698189,23.57061,0,3.838329,-3.838329,28.59966,73.33233,0.1916998,8.166619,3.181294,0,27.54723
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,14.62989,8.36,0,-1,0,8.36,96.76062,0,6.269888,7.732877,8.089188,8.8,8.36,0,0,10.963,19.73228,0,0.7108122,-0.7108122,27.8504,71.41115,0.1916998,16.09288,6.47135,0,27.82147
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.867799,2.867799,0,0,0,2.867799,290.2357,0,0,0,8.323377,3.018735,2.867799,0,0,11.75279,19.02147,5.304641,0,5.304641,32.88283,84.31477,0.1913201,3.154579,6.658701,0,27.34484
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,10.20312,10.20312,6.274878,0,1.923544,10.20312,103.7246,0,0,0,10.58314,4.134993,3.928243,0,0,6.448149,23.79564,6.448149,0,6.448149,39.00008,100,0.1912035,11.22343,8.466514,12,34.37878
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.941055,1.941055,0,0,0,1.941055,516.2156,7.976814,0,0,10.02003,2.043216,1.941055,0,0,0,29.59898,0,0,0,39.00008,100,0.1912035,2.135161,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912035,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.7131023,0.7131023,0,-1,0,0.7131023,1383.125,9.11246,0,0,9.863094,0.7506341,0.7131023,0,0,0,29.59898,0,0,0,39.00008,100,0.1912035,0.7844126,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,13.38238,13.38238,7.87925,0,2.32945,13.38238,43.28653,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1912035,14.72062,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.08381616,0.08381616,0,0,0,0.08381616,3259.183,2.643495,0,0,2.731722,0.08822754,0.08381616,0,0,0,29.59898,0,0,0,39.00008,100,0.1912035,0.09219778,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,16.31603,16.31603,12,0,3.372,16.31603,10.39418,0,0,0,1.695918,4.543185,4.316026,0,0,0,29.59898,0,2.847267,-2.847267,35.99879,92.30442,0.1912035,17.94763,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,17.22269,17.22269,12,0,3.372,17.22269,2.462008,8.881784E-16,0,0,0.4240239,5.497566,5.222687,0,0,3.16363,26.75171,0,5.073542,-5.073542,30.65081,78.59167,0.1912035,18.94496,0.3392191,12,27.17574
