Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.8009,21.67817,0,0,0,30.65081,78.59167,0.1912035,0,0,0,21.67817
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,9.057675,8.36,0,-1,0,8.36,0,0,0.6976755,1.603443,0,8.8,8.36,0,0,8.8009,21.67817,0,8.8,-8.8,21.3748,54.80706,0.1912035,9.963443,0,0,21.67817
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,9.314648,8.36,0,-1,0,8.36,0,0,0.9546475,1.886112,0,8.8,8.36,0,0,18.57868,12.87817,0,8.8,-8.8,12.09878,31.02246,0.1912035,10.24611,0,0,12.87817
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.620239,1.620239,0,-1,0,1.620239,0,0,2.220446E-16,0,0,1.705515,1.620239,0,0,28.35645,4.078169,0,1.705515,-1.705515,10.30101,26.4128,0.1912035,1.782263,0,0,4.078169
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.25147,2.372654,0,0,0,10.30101,26.4128,0.1912035,0,0,0,2.372654
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,5.930808,2.254021,0,-1,0,2.254021,0,0,3.676787,4.269868,0,2.372654,2.254021,0,0,30.25147,2.372654,0,2.372654,-2.372654,7.800015,20,0.1912035,6.523889,0,0,2.372654
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.226647,0,0,-1,0,0,0,0,1.226647,1.349312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912035,1.349312,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.697686,0,0,-1,0,0,0,0,1.697686,1.867454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912035,1.867454,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.602247,0,0,-1,0,0,0,0,3.602247,3.962472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912035,3.962472,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.726691,0,0,-1,0,0,0,0,3.726691,4.09936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912035,4.09936,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,2.036741,2.036741,10.83674,0,3.077696,2.036741,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.191428,2.240415,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.271812,2.271812,11.07181,0,3.137168,2.271812,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1916755,2.498993,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.483704,3.483704,11.70667,0,3.297789,3.483704,71.9548,0,0,0,2.506692,0,0,8.22297,7.811821,16.16775,15.048,10.31851,0,10.31851,33.451,85.77163,0.1918488,3.832075,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,8.676827,8.676827,8.987731,0,2.609896,8.676827,63.64046,0,0,0,5.521973,0,0,0.3109036,0.2953584,5.84924,24.33466,5.817331,0,5.817331,38.96981,99.92238,0.1920129,9.54451,4.417578,12,29.85664
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.726544,2.726544,0,-1,0,2.726544,315.2858,5.694451,0,0,8.596406,2.870046,2.726544,0,0,0.03190852,29.57026,0.03190852,0,0.03190852,39.00008,100,0.1920106,2.999198,6.877125,0,38.16667
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,7.09559,7.09559,0,0,0,7.09559,139.8185,2.451902,0,0,9.920944,7.469042,7.09559,0,0,0,29.59898,0,0,0,39.00008,100,0.1920106,7.805149,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,12.77648,12.77648,4.416481,0,1.45337,12.77648,101.7825,4.204224,0,0,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1920106,14.05413,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,9.897954,9.897954,3,0,1.095,9.897954,128.2576,5.433876,0,0,12.69488,7.261004,6.897954,0,0,0,29.59898,0,0,0,39.00008,100,0.1920106,10.88775,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,7.541501,7.541501,0,0,0,7.541501,140.7598,2.676981,0,0,10.6154,7.938421,7.541501,0,0,0,29.59898,0,0,0,39.00008,100,0.1920106,8.29565,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,8.141801,8.141801,0,-1,0,8.141801,100.997,0,0,0.5959806,8.222973,8.570316,8.141801,0,0,0,29.59898,0,0.3473436,-0.3473436,38.63395,99.0612,0.1920106,8.95598,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,7.989282,7.989282,5.28199,0,1.672343,7.989282,40.50075,8.326673E-16,0,0,3.235719,2.849782,2.707293,0,0,0.3859373,29.25163,0.3859373,0,0.3859373,39.00008,100,0.1920213,8.788211,2.588576,12,32.48735
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,10.26856,10.26856,6.314766,0,1.933636,10.26856,40.53041,0,0,0,4.16189,4.16189,3.953795,0,0,0,29.59898,0,0,0,39.00008,100,0.1920213,11.29542,3.329512,12,33.76087
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.819685,3.819685,0,0,0,3.819685,46.5505,0,0,0,1.778083,4.020721,3.819685,0,0,0,29.59898,0,2.242639,-2.242639,36.63613,93.93861,0.1920213,4.201654,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,14.27661,14.27661,12,0,3.372,14.27661,2.387058,0,1.776357E-15,0,0.3407909,2.396431,2.27661,0,0,2.491821,27.35634,0,2.05564,-2.05564,34.4693,88.38263,0.1920213,15.70427,0.2726327,12,27.69713
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,9.468827,8.36,0,-1,0,8.36,0,0,1.108828,2.05571,0,8.8,8.36,0,0,4.775866,25.3007,0,8.8,-8.8,25.19328,64.59802,0.1920213,10.41571,0,0,25.3007
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,11.57477,8.36,0,-1,0,8.36,0,0,3.214769,4.372246,0,8.8,8.36,0,0,14.55364,16.5007,0,8.8,-8.8,15.91726,40.81342,0.1920213,12.73225,0,0,16.5007
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,12.4339,7.315664,0,-1,0,7.315664,0,0,5.118233,6.361622,0,7.700699,7.315664,0,0,24.33142,7.700699,0,7.700699,-7.700699,7.800015,20,0.1920213,13.67729,0,0,7.700699
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3416173,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3416173,0.375779,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920213,0.375779,0,0,8.426001E-16
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.8518317,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8518317,0.9370149,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920213,0.9370149,0,0,8.426001E-16
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2935625,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2935625,0.3229188,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920213,0.3229188,0,0,8.426001E-16
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.457167,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.457167,6.002884,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920213,6.002884,0,0,8.426001E-16
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,4.07089,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.07089,4.477979,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920213,4.477979,0,0,8.426001E-16
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.093175,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.093175,1.202492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920213,1.202492,0,0,8.426001E-16
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,3.146627,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.146627,3.46129,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920213,3.46129,0,0,8.426001E-16
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.55692,4.55692,12,0,3.372,4.55692,0,0,0,0,0,0,0,7.44308,7.070927,32.88775,8.426001E-16,7.070927,0,7.070927,14.50809,37.20015,0.1922908,5.012611,0,12,8.426001E-16
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.993805,0.993805,9.793805,0,2.813833,0.993805,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.81683,6.363834,8.36,0,8.36,22.43908,57.53598,0.1924014,1.093186,0,12,6.363834
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,17.45683,13.88783,10.80932,0,10.80932,32.6937,83.82982,0.1922377,0,1.959453,12,16.33715
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,5.712008,5.712008,0,0,0,5.712008,94.20045,0,0,0,5.380737,6.01264,5.712008,0,0,6.647511,23.61622,0,0.6319027,-0.6319027,32.02761,82.12192,0.1922377,6.283209,4.30459,0,28.99696
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,1.482325,0,0,8.831949,0,0,0,0,7.349625,22.98432,7.349625,0,7.349625,39.00008,100,0.1917242,0,7.06556,0,31.81627
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917242,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917242,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917242,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,20.43476,20.36,12,0,3.372,20.36,58.28362,3.066545,0.07476266,2.118239,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917242,22.47824,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,5.090637,5.090637,0,-1,0,5.090637,202.1019,4.929709,0,0,10.28827,5.358565,5.090637,0,0,0,29.59898,0,0,0,39.00008,100,0.1917242,5.5997,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.636905,3.636905,0,0,0,3.636905,233.7336,4.672349,0,0,8.50067,3.828321,3.636905,0,0,0,29.59898,0,0,0,39.00008,100,0.1917242,4.000596,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,8.716938,8.716938,3.417399,0,1.200602,8.716938,63.99566,0,0,0,5.578463,5.578463,5.29954,0,0,0,29.59898,0,0,0,39.00008,100,0.1917242,9.588632,4.46277,12,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,4.3344,4.3344,0,0,0,4.3344,55.72463,0,0,0,2.415329,4.562526,4.3344,0,0,0,29.59898,0,2.147198,-2.147198,36.73673,94.19656,0.1917242,4.76784,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.8327259,0.8327259,0,0,0,0.8327259,48.46454,0,0,0,0.4035768,0.8765536,0.8327259,0,0,2.385775,27.45178,0,0.4729768,-0.4729768,36.23817,92.91821,0.1917242,0.9159985,0.3228614,0,27.85536
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,20.1494,8.36,0,-1,0,8.36,0,0,11.7894,13.80434,0,8.8,8.36,0,0,2.911305,26.9788,0,8.8,-8.8,26.96216,69.1336,0.1917242,22.16434,0,0,26.9788
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,15.53766,8.36,0,-1,0,8.36,0,0,7.17766,8.731426,0,8.8,8.36,0,0,12.68908,18.1788,0,8.8,-8.8,17.68614,45.34899,0.1917242,17.09143,0,0,18.1788
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.913009,1.913009,0,-1,0,1.913009,0,0,2.220446E-16,0,0,2.013694,1.913009,0,0,22.46686,9.378803,0,2.013694,-2.013694,15.56352,39.90639,0.1917242,2.10431,0,0,9.378803
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,3.017453,3.017453,0,-1,0,3.017453,0,0,4.440892E-16,0,0,3.176266,3.017453,0,0,24.7043,7.36511,0,3.176266,-3.176266,12.21544,31.32159,0.1917242,3.319198,0,0,7.36511
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.953309,1.953309,0,-1,0,1.953309,0,0,2.220446E-16,0,0,2.056115,1.953309,0,0,28.23348,4.188844,0,2.056115,-2.056115,10.04811,25.76433,0.1917242,2.14864,0,0,4.188844
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.671137,1.671137,0,-1,0,1.671137,0,0,2.220446E-16,0,0,1.759091,1.671137,0,0,30.51805,2.132728,0,1.759091,-1.759091,8.193864,21.00986,0.1917242,1.83825,0,0,2.132728
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.5891907,0.3549553,0,-1,0,0.3549553,0,0,0.2342353,0.2931544,0,0.3736372,0.3549553,0,0,32.4726,0.3736372,0,0.3736372,-0.3736372,7.800015,20,0.1917242,0.6481098,0,0,0.3736372
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.241456,0,0,-1,0,0,0,0,2.241456,2.465601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917242,2.465601,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,2.179194,0,0,-1,0,0,0,0,2.179194,2.397113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917242,2.397113,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,1.00703,0,0,-1,0,0,0,0,1.00703,1.107733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917242,1.107733,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,3.181363,3.181363,11.98136,0,3.367285,3.181363,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1920398,3.499499,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.374523,1.374523,10.17452,0,2.910154,1.374523,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1921884,1.511975,0,12,7.524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,3.169009,3.169009,11.45047,0,3.23297,3.169009,68.88829,0,0,0,2.183076,0,0,8.281465,7.867392,16.16775,15.048,10.05047,0,10.05047,33.19671,85.11961,0.1923482,3.48591,1.746461,12,17.23108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,8.204009,8.204009,8.578273,0,2.506303,8.204009,69.76252,0,0,0,5.723324,0,0,0.3742639,0.3555507,6.117286,24.09342,6.078874,0,6.078874,38.96364,99.90656,0.1924914,9.02441,4.578659,12,29.81674
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,4.79057,4.79057,0,-1,0,4.79057,170.139,3.06951,0,0,8.150626,5.042705,4.79057,0,0,0.03841129,29.56441,0.03841129,0,0.03841129,39.00008,100,0.1924888,5.269627,6.520501,0,37.71503
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,9.564823,9.564823,3,0,1.095,9.564823,113.1224,3.909615,0,0,10.81995,6.91034,6.564823,0,0,0,29.59898,0,0,0,39.00008,100,0.1924888,10.52131,8.655964,12,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,5.569668,5.569668,0,0,0,5.569668,203.0568,5.446781,0,0,11.30959,5.862809,5.569668,0,0,0,29.59898,0,0,0,39.00008,100,0.1924888,6.126635,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,18.68749,18.68749,10.32749,0,2.948854,18.68749,56.71682,1.798947,0,0.1962343,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1924888,20.55623,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.710473,2.710473,0,0,0,2.710473,464.1056,9.726328,0,0,12.57946,2.85313,2.710473,0,0,0,29.59898,0,0,0,39.00008,100,0.1924888,2.981521,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,9.481019,8.36,0,-1,0,8.36,136.1314,2.580584,1.121019,2.069121,11.38058,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1924888,10.42912,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,11.68945,11.68945,3.94343,0,1.333688,11.68945,69.75269,0,0,0,8.153707,8.153707,7.746021,0,0,0,29.59898,0,0,0,39.00008,100,0.1924888,12.8584,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,10.18093,10.18093,4.389537,0,1.446553,10.18093,59.87863,0,0,0,6.0962,6.0962,5.791389,0,0,0,29.59898,0,0,0,39.00008,100,0.1924888,11.19902,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,13.19568,13.19568,9.657083,0,2.779242,13.19568,28.2277,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1924888,14.51525,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,11.87631,11.87631,11.43164,0,3.228204,11.87631,3.941224,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1924888,13.06394,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,31.11891,8.36,0,-1,0,8.36,0,0,22.75891,25.87081,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1924888,34.2308,0,0,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,24.1505,8.36,0,-1,0,8.36,0,0,15.7905,18.20555,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1924888,26.56555,0,0,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,13.29001,8.36,0,-1,0,8.36,0,0,4.930015,6.259016,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1924888,14.61902,0,0,11.99898
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.706622,3.039029,0,-1,0,3.039029,0,0,0.6675926,1.038255,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1924888,4.077284,0,0,3.198978
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.202155,0,0,-1,0,0,0,0,2.202155,2.422371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924888,2.422371,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.797389,0,0,-1,0,0,0,0,3.797389,4.177128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924888,4.177128,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.295239,0,0,-1,0,0,0,0,1.295239,1.424763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924888,1.424763,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.46136,0,0,-1,0,0,0,0,2.46136,2.707495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924888,2.707495,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,3.048035,0,0,-1,0,0,0,0,3.048035,3.352839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924888,3.352839,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.7944602,0,0,-1,0,0,0,0,0.7944602,0.8739063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924888,0.8739063,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,2.036983,2.036983,10.83698,0,3.077757,2.036983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1927014,2.240682,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3527601,0.3527601,9.152761,0,2.651648,0.3527601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1927437,0.3880361,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,4.301706,4.301706,12,0,3.372,4.301706,40.28183,0,0,0,1.732806,0,0,7.698294,7.313379,16.16775,15.048,9.046185,0,9.046185,32.24397,82.67667,0.1930236,4.731876,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,9.344984,9.344984,11.56509,0,3.261968,9.344984,51.1998,0,0,0,4.784614,0,0,2.220107,2.109101,7.121568,23.18957,6.893715,0,6.893715,38.78392,99.44575,0.1932263,10.27948,3.827691,12,27.97418
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,10.72658,8.36,0,-1,0,8.36,78.64745,0,2.366577,3.439234,6.574926,8.8,8.36,0,0,0.2278531,29.39391,0,2.225073,-2.225073,36.43848,93.43182,0.1932263,11.79923,5.259941,0,35.96884
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,2.076889,2.076889,0,0,0,2.076889,372.085,2.841436,0,0,7.727791,2.186199,2.076889,0,0,2.700157,27.16884,2.700157,0,2.700157,39.00008,100,0.1930413,2.284578,6.182233,0,34.89663
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,5.374795,5.374795,0,0,0,5.374795,142.9566,2.025946,0,0,7.683625,5.657679,5.374795,0,0,0,29.59898,0,0,0,39.00008,100,0.1930413,5.912274,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,10.64826,10.64826,7.533434,0,2.241959,10.64826,30.79153,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1930413,11.71308,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930413,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,5.181284,5.181284,0,-1,0,5.181284,121.8404,0.8589153,0,0,6.312899,5.453983,5.181284,0,0,0,29.59898,0,0,0,39.00008,100,0.1930413,5.699412,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.420516,1.420516,0,0,0,1.420516,436.6614,4.707563,0,0,6.202843,1.495279,1.420516,0,0,0,29.59898,0,0,0,39.00008,100,0.1930413,1.562567,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930413,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.731868,3.731868,0,0,0,3.731868,55.05405,0,4.440892E-16,0,2.054545,3.928282,3.731868,0,0,0,29.59898,0,1.873738,-1.873738,37.02499,94.93567,0.1930413,4.105055,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,12.28897,12.28897,12,0,3.372,12.28897,4.541891,0,0,0,0.5581515,0.3041754,0.2889667,0,0,2.081931,27.72524,0.253976,0,0.253976,37.26593,95.55347,0.193048,13.51786,0.4465212,12,28.28339
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,6.353142,6.353142,0,-1,0,6.353142,0,0,0,0,0,6.687518,6.353142,0,0,1.827955,27.95382,0,6.687518,-6.687518,30.21667,77.47848,0.193048,6.988456,0,0,27.95382
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.643453,2.643453,0,-1,0,2.643453,0,0,4.440892E-16,0,0,2.782582,2.643453,0,0,9.25853,21.2663,0,2.782582,-2.782582,27.28357,69.95773,0.193048,2.907799,0,0,21.2663
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,24.91421,8.36,0,-1,0,8.36,0,0,16.55421,19.04563,0,8.8,8.36,0,0,12.35029,18.48372,0,8.8,-8.8,18.00755,46.17312,0.193048,27.40563,0,0,18.48372
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.12807,9.683719,0,0,0,18.00755,46.17312,0.193048,0,0,0,9.683719
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.808939,2.808939,0,-1,0,2.808939,0,0,0,0,0,2.956778,2.808939,0,0,22.12807,9.683719,0,2.956778,-2.956778,14.89083,38.18155,0.193048,3.089833,0,0,9.683719
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.41337,6.726941,0,0,0,14.89083,38.18155,0.193048,0,0,0,6.726941
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.6393499,0.6393499,0,-1,0,0.6393499,0,0,0,0,0,0.6729999,0.6393499,0,0,25.41337,6.726941,0,0.6729999,-0.6729999,14.18143,36.36257,0.193048,0.7032849,0,0,6.726941
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.748105,2.748105,0,-1,0,2.748105,0,0,4.440892E-16,0,0,2.892742,2.748105,0,0,26.16115,6.053941,0,2.892742,-2.892742,11.13221,28.54408,0.193048,3.022915,0,0,6.053941
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.993793,3.003139,0,-1,0,3.003139,0,0,0.990653,1.390032,0,3.1612,3.003139,0,0,29.37531,3.1612,0,3.1612,-3.1612,7.800015,20,0.193048,4.393172,0,0,3.1612
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.8471202,0,0,-1,0,0,0,0,0.8471202,0.9318322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193048,0.9318322,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.357511,2.357511,11.15751,0,3.15885,2.357511,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1932881,2.593262,0,12,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2433431,0.2433431,9.043344,0,2.623966,0.2433431,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1933174,0.2676775,0,12,7.524
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,16.16775,15.048,9.487329,0,9.487329,32.66247,83.74976,0.1932458,0,0.9018639,12,16.17533
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,5.725947,5.725947,0,0,0,5.725947,16.7577,0,8.881784E-16,0,0.9595369,6.027313,5.725947,0,0,6.680424,23.5866,0,5.067776,-5.067776,27.32057,70.0526,0.1932458,6.298542,0.7676296,0,24.54613
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,12.31129,18.51882,2.402675,0,2.402675,29.59995,75.89714,0.1930828,0,1.92214,0,20.9215
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,17.67697,17.67697,12,0,3.372,17.67697,27.89001,1.776357E-15,0,0,4.930108,5.975753,5.676965,0,0,9.90861,20.68123,0,1.045645,-1.045645,28.49774,73.07098,0.1930828,19.44466,3.944086,12,25.61134
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,17.22861,17.22861,12,0,3.372,17.22861,29.72515,0,0,0,5.12123,5.5038,5.228611,0,0,11.07044,19.63558,0,0.3825705,-0.3825705,28.09447,72.03697,0.1930828,18.95147,4.096984,12,24.75681
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,12.13039,12.13039,12,0,3.372,12.13039,37.0599,0,0,0,4.495509,0.1372479,0.1303855,0,0,11.49552,19.25301,4.358261,0,4.358261,32.22908,82.63851,0.1931958,13.34342,3.596407,12,23.74852
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,21.29566,20.36,12,0,3.372,20.36,37.92784,0,0.9356596,3.065226,7.722108,8.8,8.36,0,0,7.137255,23.17545,0,1.077892,-1.077892,31.09289,79.72519,0.1931958,23.42523,6.177687,12,30.89756
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,4.326278,4.326278,0,-1,0,4.326278,105.7974,0,0,0,4.577091,4.553977,4.326278,0,0,8.334912,22.09756,0.02311453,0,0.02311453,31.11481,79.78142,0.1931943,4.758906,3.661673,0,26.67465
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,8.477286,8.477286,12,0,3.372,8.477286,38.69185,0,0,0,3.280019,0,0,3.522714,3.346578,8.311798,22.11836,6.626597,0,6.626597,37.40136,95.90072,0.1933992,9.325015,2.624015,12,25.39838
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.753128,2.753128,0,0,0,2.753128,34.12487,0,0,0,0.9395013,2.898029,2.753128,0,0,1.685201,28.0823,0,1.958528,-1.958528,35.33689,90.60722,0.1933992,3.02844,0.751601,0,29.0218
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,10.8921,10.8921,12,0,3.372,10.8921,9.707766,0,0,0,1.057379,0,0,1.107901,1.052506,3.861343,26.12377,2.109885,0,2.109885,37.3385,95.73955,0.1934641,11.98131,0.8459036,12,27.18115
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,7.539701,7.539701,0,0,0,7.539701,7.062858,0,8.881784E-16,0,0.5325184,7.936528,7.539701,0,0,1.751458,28.02267,0,7.40401,-7.40401,29.53399,75.72802,0.1934641,8.293672,0.4260147,0,28.55519
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.744744,3.744744,0,-1,0,3.744744,0,0,4.440892E-16,0,0,3.941836,3.744744,0,0,9.978135,20.61866,0,3.941836,-3.941836,25.37893,65.07404,0.1934641,4.119218,0,0,20.61866
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,10.5161,8.36,0,-1,0,8.36,0,0,2.156102,3.207712,0,8.8,8.36,0,0,14.35795,16.67682,0,8.8,-8.8,16.10291,41.28944,0.1934641,11.56771,0,0,16.67682
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,7.54375,7.48298,0,-1,0,7.48298,0,0,0.0607703,0.8151453,0,7.876821,7.48298,0,0,24.13573,7.876821,0,7.876821,-7.876821,7.800015,20,0.1934641,8.298125,0,0,7.876821
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,3.009073,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.009073,3.30998,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1934641,3.30998,0,0,8.426001E-16
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,5.991406,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.991406,6.590548,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1934641,6.590548,0,0,8.426001E-16
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.322042,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.322042,2.554247,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1934641,2.554247,0,0,8.426001E-16
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.464335,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.464335,1.610769,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1934641,1.610769,0,0,8.426001E-16
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.833856,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.833856,2.017241,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1934641,2.017241,0,0,8.426001E-16
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1934641,0,0,0,8.426001E-16
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2304313,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2304313,0.2534744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1934641,0.2534744,0,0,8.426001E-16
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1934641,0,0,0,8.426001E-16
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,2.050497,2.050497,10.8505,0,3.081176,2.050497,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1936695,2.255547,0,12,8.426001E-16
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.8318979,0.8318979,9.631898,0,2.77287,0.8318979,182.1048,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1936528,0.9150878,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1934639,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,1.011616,1.011616,0,-1,0,1.011616,355.1789,0,0,0,3.593048,1.064859,1.011616,0,0,3.412989,26.52729,2.528188,0,2.528188,38.16068,97.84771,0.1932948,1.112778,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,7.271873,7.271873,0,0,0,7.271873,87.73324,0,0,0,6.379849,7.654603,7.271873,0,0,0.8848006,28.80266,0,1.274753,-1.274753,36.81697,94.40231,0.1932948,7.99906,5.103879,0,35.18251
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,11.02095,11.02095,5.46264,0,1.718048,11.02095,73.96863,4.440892E-16,0,0,8.152045,5.850852,5.558309,0,0,2.301193,27.5279,2.301193,0,2.301193,39.00008,100,0.1933534,12.12304,6.521636,12,35.67995
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,5.605282,5.605282,0,0,0,5.605282,153.1778,2.685752,0,0,8.586049,5.900297,5.605282,0,0,0,29.59898,0,0,0,39.00008,100,0.1933534,6.16581,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933534,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,12.66611,8.36,0,-1,0,8.36,49.96352,0,4.306112,5.572723,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1933534,13.93272,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,18.07678,18.07678,12,0,3.372,18.07678,20.13891,8.881784E-16,0,0,3.640467,6.396614,6.076783,0,0,5.136722,24.97593,0,2.756147,-2.756147,31.22172,80.05553,0.1933534,19.88446,2.912374,12,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,16.97628,16.97628,12,0,3.372,16.97628,31.51313,0,0,0,5.349756,5.238186,4.976276,0,0,8.199107,22.21978,0.1115703,0,0.1115703,31.32757,80.32693,0.1933563,18.6739,4.279805,12,27.56954
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,0,0,0,1.590117,0,0,0,0,8.087537,22.32019,1.590117,0,1.590117,32.83608,84.19492,0.1932502,0,1.272093,0,23.91031
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0,0,0,0.5162783,0,0,0,0,6.49742,23.7513,0.5162783,0,0.5162783,33.32587,85.45078,0.1932158,0,0.4130227,0,24.26758
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,9.124859,8.36,0,-1,0,8.36,0,0,0.7648585,1.677344,0,8.8,8.36,0,0,5.981142,24.21595,0,8.8,-8.8,24.04985,61.66617,0.1932158,10.03734,0,0,24.21595
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,15.9856,8.36,0,-1,0,8.36,0,0,7.625597,9.224156,0,8.8,8.36,0,0,15.75892,15.41595,0,8.8,-8.8,14.77384,37.88157,0.1932158,17.58416,0,0,15.41595
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,16.19512,6.285153,0,-1,0,6.285153,0,0,9.909968,11.52948,0,6.61595,6.285153,0,0,25.5367,6.61595,0,6.61595,-6.61595,7.800015,20,0.1932158,17.81463,0,0,6.61595
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.679856,0,0,-1,0,0,0,0,1.679856,1.847842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932158,1.847842,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932158,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,4.136206,0,0,-1,0,0,0,0,4.136206,4.549827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932158,4.549827,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,4.174513,0,0,-1,0,0,0,0,4.174513,4.591965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932158,4.591965,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932158,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,2.06624,0,0,-1,0,0,0,0,2.06624,2.272864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932158,2.272864,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,4.618649,0,0,-1,0,0,0,0,4.618649,5.080514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932158,5.080514,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.7684653,0.7684653,9.568465,0,2.756822,0.7684653,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1932953,0.8453118,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.813164,1.813164,10.61316,0,3.02113,1.813164,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1934751,1.99448,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,15.07822,15.07822,12,0,3.372,15.07822,12.89589,0,1.776357E-15,0,1.94447,3.240229,3.078218,0,0,16.16775,15.048,0,1.295759,-1.295759,22.29615,57.1695,0.1934751,16.58604,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,2.11341,2.11341,10.91341,0,3.097093,2.11341,213.3718,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,17.60748,13.75224,12.86942,0,12.86942,34.50515,88.47458,0.1933845,2.324751,3.607536,12,18.26166
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,21.94091,8.36,0,-1,0,8.36,106.4023,0,13.58091,15.775,8.895232,8.8,8.36,0,0,4.738066,25.33472,0.09523267,0,0.09523267,34.5955,88.70623,0.1933782,24.135,7.116186,0,34.22995
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.531438,4.531438,0,0,0,4.531438,202.8816,0,0,0,9.193457,4.769935,4.531438,0,0,4.642833,25.42043,4.423522,0,4.423522,38.79202,99.46652,0.1930865,4.984582,7.354765,0,34.61388
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,14.99325,14.99325,12,0,3.372,14.99325,22.44574,0,0,0,3.365347,3.150793,2.993254,0,0,0.219312,29.4016,0.2145537,0,0.2145537,38.99556,99.98843,0.1930919,16.49258,2.692278,12,32.76694
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,11.08004,11.08004,3.536124,0,1.230639,11.08004,71.71205,0,0,0,7.945727,7.940969,7.543921,0,0,0.004758214,29.5947,0.004758214,0,0.004758214,39.00008,100,0.193092,12.18805,6.356582,12,37.54042
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,8.591202,8.591202,3,0,1.095,8.591202,121.1589,4.523533,0,0,10.40901,5.885476,5.591202,0,0,0,29.59898,0,0,0,39.00008,100,0.193092,9.450322,8.327208,12,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.516731,3.516731,0,-1,0,3.516731,225.3266,4.222308,0,0,7.92413,3.701822,3.516731,0,0,0,29.59898,0,0,0,39.00008,100,0.193092,3.868404,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,9.510476,9.510476,3.310154,0,1.173469,9.510476,68.62595,8.881784E-16,0,0,6.526655,6.526655,6.200323,0,0,0,29.59898,0,0,0,39.00008,100,0.193092,10.46152,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,8.359019,8.359019,5.883462,0,1.824516,8.359019,31.17411,0,0,0,2.60585,2.60585,2.475557,0,0,0,29.59898,0,0,0,39.00008,100,0.193092,9.194921,2.08468,12,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,15.10054,15.10054,12,0,3.372,15.10054,15.088,0,0,0,2.27837,3.26373,3.100543,0,0,0,29.59898,0,0.9853597,-0.9853597,37.96142,97.33678,0.193092,16.6106,1.822696,12,31.87735
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,14.91777,14.91777,12,0,3.372,14.91777,2.706534,0,1.776357E-15,0,0.4037545,3.071337,2.91777,0,0,1.094844,28.61362,0,2.667582,-2.667582,35.14954,90.12685,0.193092,16.40955,0.3230036,12,29.01737
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,12.07545,8.36,0,-1,0,8.36,0,0,3.715452,4.922997,0,8.8,8.36,0,0,4.058825,25.94604,0,8.8,-8.8,25.87352,66.34224,0.193092,13.283,0,0,25.94604
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,22.48704,8.36,0,-1,0,8.36,0,0,14.12704,16.37574,0,8.8,8.36,0,0,13.8366,17.14604,0,8.8,-8.8,16.59751,42.55763,0.193092,24.73574,0,0,17.14604
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,10.57858,7.928734,0,-1,0,7.928734,0,0,2.649844,3.707701,0,8.346036,7.928734,0,0,23.61438,8.346036,0,8.346036,-8.346036,7.800015,20,0.193092,11.63644,0,0,8.346036
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.9831546,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9831546,1.08147,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193092,1.08147,0,0,8.426001E-16
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.657588,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.657588,4.023346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193092,4.023346,0,0,8.426001E-16
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.193092,0,0,0,8.426001E-16
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.990099,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.990099,2.189109,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193092,2.189109,0,0,8.426001E-16
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.193092,0,0,0,8.426001E-16
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,2.118916,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.118916,2.330808,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193092,2.330808,0,0,8.426001E-16
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.193092,0,0,0,8.426001E-16
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001740647,0.001740647,8.801741,0,2.56284,0.001740647,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1930977,0.001914712,0,12,8.426001E-16
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,1.052371,1.052371,9.852371,0,2.82865,1.052371,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1932035,1.157608,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.404532,2.404532,11.20453,0,3.170747,2.404532,26.97153,0,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1933948,2.644986,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1931826,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1929279,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.306618,3.306618,0,0,0,3.306618,197.8157,3.060359,0,0,6.541009,3.48065,3.306618,0,0,0,29.59898,0,0,0,39.00008,100,0.1929279,3.63728,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,4.11628,4.11628,0,0,0,4.11628,152.6667,1.951264,0,0,6.28419,4.332926,4.11628,0,0,0,29.59898,0,0,0,39.00008,100,0.1929279,4.527907,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929279,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,6.389756,6.389756,0,0,0,6.389756,95.43471,0,0,0,6.098045,6.726059,6.389756,0,0,0,29.59898,0,0.6280139,-0.6280139,38.33809,98.3026,0.1929279,7.028731,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,20.27429,8.36,0,-1,0,8.36,90.88488,0,11.9143,13.94172,7.597976,8.8,8.36,0,0,0.6977932,28.97096,0,1.202024,-1.202024,37.07105,95.05378,0.1929279,22.30172,6.078381,0,36.56894
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,10.29155,10.29155,8.569831,0,2.504167,10.29155,37.36766,0,0,0,3.845711,1.812335,1.721718,0,0,2.033376,27.76894,2.033376,0,2.033376,39.00008,100,0.1929787,11.3207,3.076569,12,31.61465
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,21.19656,20.36,12,0,3.372,20.36,20.50281,0,0.8365617,2.956218,4.174372,8.8,8.36,0,0,0,29.59898,0,4.625628,-4.625628,34.12424,87.49787,0.1929787,23.31622,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,7.843482,7.843482,11.20467,0,3.170783,7.843482,20.41809,0,0,0,1.601489,0,0,3.361193,3.193133,5.139586,24.97335,4.794622,0,4.794622,38.67282,99.16087,0.1931292,8.627831,1.281191,12,26.57484
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,16.23642,16.23642,12,0,3.372,16.23642,2.704169,0,0,0,0.4390602,4.459387,4.236417,0,0,0.3449645,29.28851,0,4.020327,-4.020327,34.43502,88.29475,0.1931292,17.86006,0.3512481,12,29.72757
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,7.549409,7.549409,0,-1,0,7.549409,0,0,8.881784E-16,0,0,7.946746,7.549409,0,0,4.811994,25.26818,0,7.946746,-7.946746,26.05841,66.81631,0.1931292,8.30435,0,0,25.26818
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,7.87066,7.87066,0,-1,0,7.87066,0,0,0,0.2977265,0,8.284905,7.87066,0,0,13.64171,17.32144,0,8.284905,-8.284905,17.32536,44.4239,0.1931292,8.657726,0,0,17.32144
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.440985,1.440985,0,-1,0,1.440985,0,0,2.220446E-16,0,0,1.516826,1.440985,0,0,22.84716,9.036531,0,1.516826,-1.516826,15.72648,40.32423,0.1931292,1.585083,0,0,9.036531
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.917599,3.917599,0,-1,0,3.917599,0,0,4.440892E-16,0,0,4.123789,3.917599,0,0,24.53253,7.519705,0,4.123789,-4.123789,11.37963,29.17847,0.1931292,4.309359,0,0,7.519705
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.9892563,0.9892563,0,-1,0,0.9892563,0,0,2.220446E-16,0,0,1.041322,0.9892563,0,0,29.11451,3.395916,0,1.041322,-1.041322,10.28198,26.36399,0.1931292,1.088182,0,0,3.395916
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.372243,2.236864,0,-1,0,2.236864,0,0,2.135379,2.572603,0,2.354594,2.236864,0,0,30.27154,2.354594,0,2.354594,-2.354594,7.800015,20,0.1931292,4.809467,0,0,2.354594
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.668191,0,0,-1,0,0,0,0,4.668191,5.13501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931292,5.13501,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,5.132351,0,0,-1,0,0,0,0,5.132351,5.645586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931292,5.645586,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.517488,0,0,-1,0,0,0,0,2.517488,2.769237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931292,2.769237,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.5333161,0,0,-1,0,0,0,0,0.5333161,0.5866476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931292,0.5866476,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.9450394,0.9450394,9.745039,0,2.801495,0.9450394,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1932236,1.039543,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.718958,2.718958,11.51896,0,3.250296,2.718958,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1934844,2.990854,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,11.91347,11.91347,12,0,3.372,11.91347,3.148235,0,0,0,0.375064,0,0,0.08653107,0.08220451,16.16775,15.048,0.4572685,0,0.4572685,24.0958,61.78399,0.1934964,13.10482,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,15.94197,15.94197,12,0,3.372,15.94197,5.093633,8.881784E-16,0,0,0.8120256,4.149446,3.941974,0,0,15.71048,15.45954,0,3.337421,-3.337421,20.57785,52.76362,0.1934964,17.53617,0.6496205,12,16.27157
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,4.060524,4.060524,0,-1,0,4.060524,58.20602,0,8.881784E-16,0,2.363469,4.274235,4.060524,0,0,19.41873,12.12212,0,1.910766,-1.910766,18.56373,47.59921,0.1934964,4.466576,1.890775,0,14.48559
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,7.140181,7.140181,0,0,0,7.140181,21.0676,0,0,0,1.504265,7.51598,7.140181,0,0,21.5418,10.21135,0,6.011715,-6.011715,12.22682,31.35077,0.1934964,7.854199,1.203412,0,11.71562
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,13.02242,13.02242,12,0,3.372,13.02242,39.3823,0,0,0,5.12853,1.076236,1.022424,0,0,28.22149,4.19964,4.052295,0,4.052295,16.07117,41.20804,0.193596,14.32467,4.102824,12,9.32817
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,7.712414,7.712414,12,0,3.372,7.712414,20.73126,0,0,0,1.598881,0,0,4.287586,4.073207,24.16919,7.846705,5.672087,0,5.672087,21.45218,55.00549,0.1937741,8.483655,1.279104,12,9.445585
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5759012,0,0,8.8,8.36,18.4971,12.95158,8.935901,0,8.935901,29.92952,76.74222,0.1937405,0,0.4607209,12,13.52748
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,8.976118,8.36,0,-1,0,8.36,8.919184,0,0.6161186,1.51373,0.7456438,8.8,8.36,0,0,9.561204,20.99389,0,8.054357,-8.054357,21.43949,54.97293,0.1937405,9.873731,0.596515,0,21.73954
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,4.11121,4.11121,0,0,0,4.11121,8.409134,0,0,0,0.3457172,4.32759,4.11121,0,0,18.51049,12.93954,0,3.981873,-3.981873,17.24222,44.21074,0.1937405,4.522332,0.2765738,0,13.28526
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,12.42751,12.42751,12,0,3.372,12.42751,6.185544,0,0,0,0.768709,0.4500088,0.4275084,0,0,22.93479,8.957665,0.3187001,0,0.3187001,17.54457,44.98598,0.1937483,13.67026,0.6149672,12,9.726375
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,22.61609,9.244495,9.385894,0,9.385894,26.44881,67.81733,0.1936859,0,0.8207152,12,10.27039
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,9.597963,9.597963,12,0,3.372,9.597963,4.42915,0,0,0,0.4251082,0,0,2.402037,2.281935,13.2302,17.6918,2.707043,0,2.707043,29.01694,74.40225,0.1937735,10.55776,0.3400865,12,18.11691
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.977298,1.977298,0,-1,0,1.977298,0,0,0,0,0,2.081367,1.977298,0,0,10.52315,20.12814,0,2.081367,-2.081367,26.82298,68.77674,0.1937735,2.175028,0,0,20.12814
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.470759,5.470759,0,-1,0,5.470759,0,0,8.881784E-16,0,0,5.758693,5.470759,0,0,12.83578,18.04677,0,5.758693,-5.758693,20.75279,53.21217,0.1937735,6.017835,0,0,18.04677
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,13.67161,8.36,0,-1,0,8.36,0,0,5.311605,6.678766,0,8.8,8.36,0,0,19.23433,12.28808,0,8.8,-8.8,11.47677,29.42757,0.1937735,15.03877,0,0,12.28808
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.393121,1.393121,0,-1,0,1.393121,0,0,0,0,0,1.466443,1.393121,0,0,29.01211,3.488079,0,1.466443,-1.466443,9.931007,25.46407,0.1937735,1.532433,0,0,3.488079
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.823362,1.823362,0,-1,0,1.823362,0,0,2.220446E-16,0.08514329,0,1.919328,1.823362,0,0,30.64149,2.021636,0,1.919328,-1.919328,7.907858,20.27652,0.1937735,2.005698,0,0,2.021636
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77408,0.1023083,0,0,0,7.907858,20.27652,0.1937735,0,0,0,0.1023083
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,4.931231,0.09719287,0,-1,0,0.09719287,0,0,4.834038,5.327161,0,0.1023083,0.09719287,0,0,32.77408,0.1023083,0,0.1023083,-0.1023083,7.800015,20,0.1937735,5.424355,0,0,0.1023083
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.434991,0,0,-1,0,0,0,0,1.434991,1.57849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937735,1.57849,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.757842,0,0,-1,0,0,0,0,2.757842,3.033626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937735,3.033626,0,0,0
