Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.520796,0,0,-1,0,0,0,0,1.520796,1.672876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937735,1.672876,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,2.134068,2.134068,10.93407,0,3.102319,2.134068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.193975,2.347475,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1939779,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,20.7596,20.36,12,0,3.372,20.36,12.88029,0,0.3995994,2.475559,2.622426,8.8,8.36,0,0,16.16775,15.048,0,6.177574,-6.177574,17.15027,43.97495,0.1939779,22.83556,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,25.81822,20.36,12,0,3.372,20.36,29.42167,0,5.458225,8.040047,5.990252,8.8,8.36,0,0,23.03172,8.870426,0,2.809747,-2.809747,14.18853,36.38078,0.1939779,28.40005,4.792202,12,14.86068
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,2.037811,2.037811,0,-1,0,2.037811,361.0411,0,0,0,7.357335,2.145064,2.037811,0,0,26.15367,6.060679,5.212271,0,5.212271,19.13333,49.05971,0.1936456,2.241592,5.885868,0,13.41801
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,17.19631,17.19631,12,0,3.372,17.19631,63.39401,0,0,0,10.90143,5.469795,5.196305,0,0,20.94139,10.75172,5.431632,0,5.431632,24.28622,62.27225,0.1935923,18.91594,8.721142,12,21.65315
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,7.088717,7.088717,10.70432,0,3.044193,7.088717,165.1055,0,0,0,11.70387,0,0,3.615603,3.434823,15.50976,15.64019,15.13869,0,15.13869,38.64804,99.09735,0.1933426,7.797589,9.363092,12,27.34406
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,15.44835,15.44835,7.088351,0,2.129353,15.44835,70.91122,1.783539,0,0,10.95461,8.8,8.36,0,0,0.371075,29.26501,0.371075,0,0.371075,39.00008,100,0.1933192,16.99319,8.763691,12,40.21962
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,24.69272,20.36,12,0,3.372,20.36,58.41125,3.09253,4.332721,6.801993,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,27.16199,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,5.155335,5.155335,0,-1,0,5.155335,223.82,6.112004,0,0,11.53867,5.426669,5.155335,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,5.670869,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,6.135696,6.135696,0,0,0,6.135696,153.3658,2.95143,0,0,9.410058,6.458628,6.135696,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,6.749266,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,14.96185,14.96185,9.362535,0,2.704721,14.96185,39.39363,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,16.45803,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.750079,2.750079,0,0,0,2.750079,96.9414,0,0,0,2.665965,2.89482,2.750079,0,0,0,29.59898,0,0.2288549,-0.2288549,38.75884,99.38145,0.1933192,3.025087,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,4.750836,4.750836,0,0,0,4.750836,6.743547,0,8.881784E-16,0,0.3203749,5.00088,4.750836,0,0,0.2542832,29.37012,0,4.680506,-4.680506,33.82516,86.731,0.1933192,5.22592,0.2562999,0,29.6905
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,17.09017,8.36,0,-1,0,8.36,0,0,8.730168,10.43919,0,8.8,8.36,0,0,5.454845,24.68962,0,8.8,-8.8,24.54914,62.9464,0.1933192,18.79918,0,0,24.68962
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,17.38425,8.36,0,-1,0,8.36,0,0,9.024253,10.76268,0,8.8,8.36,0,0,15.23262,15.88962,0,8.8,-8.8,15.27313,39.16179,0.1933192,19.12268,0,0,15.88962
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,11.4511,6.735137,0,-1,0,6.735137,0,0,4.715961,5.861071,0,7.089618,6.735137,0,0,25.0104,7.089618,0,7.089618,-7.089618,7.800015,20,0.1933192,12.59621,0,0,7.089618
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,4.931414,0,0,-1,0,0,0,0,4.931414,5.424555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933192,5.424555,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.710274,0,0,-1,0,0,0,0,3.710274,4.081302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933192,4.081302,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.593853,0,0,-1,0,0,0,0,3.593853,3.953238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933192,3.953238,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1819213,0,0,-1,0,0,0,0,0.1819213,0.2001134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933192,0.2001134,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.4336,0,0,-1,0,0,0,0,2.4336,2.67696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933192,2.67696,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,1.023598,0,0,-1,0,0,0,0,1.023598,1.125958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933192,1.125958,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,4.762794,0,0,-1,0,0,0,0,4.762794,5.239073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933192,5.239073,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.988875,4.988875,12,0,3.372,4.988875,0,0,0,0,0,0,0,7.011125,6.660569,32.88775,0,6.660569,0,6.660569,14.11879,36.20194,0.1935417,5.487762,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.22718,5.994512,8.36,0,8.36,22.04978,56.53778,0.1935457,0,0,12,5.994512
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.6447302,0.6447302,9.44473,0,2.725517,0.6447302,375.7469,0,0,0,2.422554,0,0,8.8,8.36,17.86718,13.51851,10.78255,0,10.78255,32.27901,82.76652,0.1934566,0.7092032,1.938043,12,15.94107
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,9.23058,9.23058,11.14927,0,3.156765,9.23058,54.8715,0,0,0,5.064958,0,0,1.918689,1.822754,7.08463,23.22281,6.887712,0,6.887712,38.81327,99.521,0.1936374,10.15364,4.051966,12,28.28777
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,8.260846,0,0,8.457764,0,0,0,0,0.1969181,29.42175,0.1969181,0,0.1969181,39.00008,100,0.193625,0,6.766211,0,37.87952
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,11.51991,11.51991,3.159906,0,1.135456,11.51991,90.15701,1.586002,0,0,10.386,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.193625,12.6719,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.800477,4.800477,0,0,0,4.800477,258.705,7.365939,0,0,12.41907,5.053134,4.800477,0,0,0,29.59898,0,0,0,39.00008,100,0.193625,5.280525,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193625,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,12.44267,12.44267,4.082668,0,1.368915,12.44267,92.39941,2.696953,0,0,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.193625,13.68694,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,14.15186,8.36,0,-1,0,8.36,128.9712,1.981993,5.791862,7.207048,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.193625,15.56705,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,7.652415,7.652415,3,0,1.095,7.652415,108.4335,3.400505,0,0,8.297784,4.897279,4.652415,0,0,0,29.59898,0,0,0,39.00008,100,0.193625,8.417657,6.638227,12,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193625,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193625,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,8.578744,8.578744,8.086398,0,2.381859,8.578744,6.0412,0,0,0,0.5182591,0.5182591,0.4923461,0,0,0,29.59898,0,0,0,39.00008,100,0.193625,9.436618,0.4146073,12,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,12.59459,8.36,0,-1,0,8.36,0,0,4.234594,5.494053,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.193625,13.85405,0,0,29.59898
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,20.34741,8.36,0,-1,0,8.36,0,0,11.98741,14.02215,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.193625,22.38215,0,0,20.79898
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,12.74085,8.36,0,-1,0,8.36,0,0,4.380847,5.654932,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.193625,14.01493,0,0,11.99898
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.193625,0,0,0,3.198978
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,5.736553,3.039029,0,-1,0,3.039029,0,0,2.697524,3.271179,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.193625,6.310209,0,0,3.198978
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,2.092075,0,0,-1,0,0,0,0,2.092075,2.301282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193625,2.301282,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.162664,0,0,-1,0,0,0,0,2.162664,2.37893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193625,2.37893,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,4.214208,0,0,-1,0,0,0,0,4.214208,4.635629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193625,4.635629,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193625,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193625,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.97105,1.97105,10.77105,0,3.061076,1.97105,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1938073,2.168155,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,2.045326,2.045326,10.84533,0,3.079868,2.045326,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1939953,2.249859,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,7.759775,7.759775,12,0,3.372,7.759775,33.70204,0,0,0,2.615203,0,0,4.240225,4.028214,16.16775,15.048,6.643416,0,6.643416,29.9645,76.83189,0.1941881,8.535752,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,24.21983,20.36,12,0,3.372,20.36,30.11453,0,3.859826,6.281808,6.131318,8.8,8.36,0,0,9.524337,21.02707,0,2.668682,-2.668682,27.15146,69.61899,0.1941881,26.64181,4.905054,12,27.15839
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,10.14263,8.36,0,-1,0,8.36,105.3492,0,1.782628,2.796891,8.807192,8.8,8.36,0,0,12.48954,18.35839,0.007191378,0,0.007191378,27.15828,69.63648,0.1941876,11.15689,7.045753,0,27.16558
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.460481,4.460481,0,0,0,4.460481,220.7713,0,0,0,9.84746,4.695243,4.460481,0,0,12.48235,18.36486,5.152217,0,5.152217,32.0461,82.16933,0.1938675,4.906528,7.877968,0,28.21232
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,14.93644,14.93644,11.66632,0,3.287579,14.93644,72.12135,0,0,0,10.77236,3.442229,3.270117,0,0,7.330132,23.00186,7.330132,0,7.330132,39.00008,100,0.1938706,16.43008,8.617888,12,33.77422
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.739063,2.739063,0,0,0,2.739063,388.6996,7.763502,0,0,10.64673,2.883224,2.739063,0,0,0,29.59898,0,0,0,39.00008,100,0.1938706,3.012969,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,28.64534,20.36,12,0,3.372,20.36,48.31055,1.036029,8.285338,11.14987,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1938706,31.50987,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.939152,2.939152,0,-1,0,2.939152,355.9752,7.368806,0,0,10.46265,3.093844,2.939152,0,0,0,29.59898,0,0,0,39.00008,100,0.1938706,3.233067,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938706,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,7.634279,7.634279,3,0,1.095,7.634279,71.4855,0.5792143,0,0,5.457403,4.878189,4.634279,0,0,0,29.59898,0,0,0,39.00008,100,0.1938706,8.397707,4.365922,12,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,9.600942,9.600942,6.33203,0,1.938004,9.600942,35.83982,0,0,0,3.44096,3.44096,3.268912,0,0,0,29.59898,0,0,0,39.00008,100,0.1938706,10.56104,2.752768,12,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,17.31971,17.31971,12,0,3.372,17.31971,2.591093,0,0,0,0.4487698,5.599694,5.319709,0,0,0,29.59898,0,5.150924,-5.150924,33.57053,86.0781,0.1938706,19.05168,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.723249,24.44805,0,0,0,33.57053,86.0781,0.1938706,0,0,0,24.44805
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,9.769974,8.36,0,-1,0,8.36,0,0,1.409974,2.386971,0,8.8,8.36,0,0,5.723249,24.44805,0,8.8,-8.8,24.29451,62.2935,0.1938706,10.74697,0,0,24.44805
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,11.48934,8.36,0,-1,0,8.36,0,0,3.129336,4.27827,0,8.8,8.36,0,0,15.50103,15.64805,0,8.8,-8.8,15.0185,38.50889,0.1938706,12.63827,0,0,15.64805
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.781884,2.781884,0,-1,0,2.781884,0,0,4.440892E-16,0,0,2.928299,2.781884,0,0,25.2788,6.848054,0,2.928299,-2.928299,11.9318,30.5943,0.1938706,3.060072,0,0,6.848054
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,4.047832,3.723768,0,-1,0,3.723768,0,0,0.3240645,0.7288477,0,3.919755,3.723768,0,0,28.53247,3.919755,0,3.919755,-3.919755,7.800015,20,0.1938706,4.452615,0,0,3.919755
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,1.084444,0,0,-1,0,0,0,0,1.084444,1.192889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938706,1.192889,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.596064,0,0,-1,0,0,0,0,3.596064,3.955671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938706,3.955671,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.814558,0,0,-1,0,0,0,0,3.814558,4.196013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938706,4.196013,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938706,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.347433,0,0,-1,0,0,0,0,3.347433,3.682177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938706,3.682177,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.471935,2.471935,11.27193,0,3.187799,2.471935,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1940949,2.719128,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3564574,0.3564574,9.156457,0,2.652584,0.3564574,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1941292,0.3921032,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,12.45294,12.45294,12,0,3.372,12.45294,16.68388,0,0,0,2.077634,0.476784,0.4529448,0,0,16.16775,15.048,1.60085,0,1.60085,25.1807,64.56577,0.1941663,13.69824,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,9.083736,9.083736,12,0,3.372,9.083736,53.73825,0,0,0,4.881441,0,0,2.916264,2.770451,14.5669,16.48877,7.651892,0,7.651892,32.43992,83.17912,0.1943682,9.99211,3.905153,12,21.3702
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,14.15659,8.36,0,-1,0,8.36,99.24336,0,5.796589,7.212248,8.296745,8.8,8.36,0,0,6.915012,23.37547,0,0.5032548,-0.5032548,31.90944,81.81892,0.1943682,15.57225,6.637396,0,31.67221
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,13.87129,13.87129,11.45268,0,3.233527,13.87129,72.2362,0,0,0,10.02009,2.545904,2.418609,0,0,7.474184,22.87221,7.474184,0,7.474184,39.00008,100,0.1944369,15.25841,8.016071,12,32.8923
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,13.11223,13.11223,4.752225,0,1.538313,13.11223,88.29899,2.777962,0,0,11.57796,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944369,14.42345,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3369204,0.3369204,0,0,0,0.3369204,2845.517,9.232475,0,0,9.587129,0.3546531,0.3369204,0,0,0,29.59898,0,0,0,39.00008,100,0.1944369,0.3706125,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,9.92106,9.92106,3,0,1.095,9.92106,86.90804,1.336873,0,0,8.622199,7.285326,6.92106,0,0,0,29.59898,0,0,0,39.00008,100,0.1944369,10.91317,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,18.64472,8.36,0,-1,0,8.36,132.7031,2.293981,10.28472,12.14919,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944369,20.50919,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,15.15535,15.15535,7.323904,0,2.188948,15.15535,54.39418,0,1.776357E-15,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1944369,16.67089,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,9.359003,9.359003,4.992415,0,1.599081,9.359003,49.11216,0,0,0,4.596408,4.596408,4.366588,0,0,0,29.59898,0,0,0,39.00008,100,0.1944369,10.2949,3.677126,12,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,8.2045,8.2045,6.231741,0,1.912631,8.2045,25.31035,0,0,0,2.076588,2.076588,1.972759,0,0,0,29.59898,0,0,0,39.00008,100,0.1944369,9.02495,1.66127,12,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,29.14634,20.36,12,0,3.372,20.36,2.056971,0,8.786336,11.70097,0.4187993,8.8,8.36,0,0,0,29.59898,0,8.381201,-8.381201,30.16552,77.34732,0.1944369,32.06097,0.3350395,12,30.01778
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,18.4674,8.36,0,-1,0,8.36,0,0,10.1074,11.95414,0,8.8,8.36,0,0,9.312446,21.21778,0,8.8,-8.8,20.8895,53.56272,0.1944369,20.31414,0,0,21.21778
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,14.52981,8.36,0,-1,0,8.36,0,0,6.169807,7.622788,0,8.8,8.36,0,0,19.09022,12.41778,0,8.8,-8.8,11.61349,29.77811,0.1944369,15.98279,0,0,12.41778
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.868,3.617777,0,0,0,11.61349,29.77811,0.1944369,0,0,0,3.617777
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,2.120342,2.120342,0,-1,0,2.120342,0,0,0,0,0,2.23194,2.120342,0,0,28.868,3.617777,0,2.23194,-2.23194,9.260818,23.74564,0.1944369,2.332377,0,0,3.617777
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.100208,1.100208,0,-1,0,1.100208,0,0,2.220446E-16,0,0,1.158113,1.100208,0,0,31.34793,1.385838,0,1.158113,-1.158113,8.040058,20.61549,0.1944369,1.210229,0,0,1.385838
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.547222,0.2163383,0,-1,0,0.2163383,0,0,2.330884,2.585606,0,0.2277245,0.2163383,0,0,32.63473,0.2277245,0,0.2277245,-0.2277245,7.800015,20,0.1944369,2.801944,0,0,0.2277245
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,3.164922,0,0,-1,0,0,0,0,3.164922,3.481414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944369,3.481414,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944369,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,3.119776,0,0,-1,0,0,0,0,3.119776,3.431754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944369,3.431754,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.945366,0,0,-1,0,0,0,0,1.945366,2.139903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944369,2.139903,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.421003,1.421003,10.221,0,2.921914,1.421003,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945643,1.563103,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,7.047631,7.047631,12,0,3.372,7.047631,0,0,0,0,0,0,0,4.952369,4.70475,24.52775,7.524,4.70475,0,4.70475,20.19433,51.78022,0.1947143,7.752395,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,13.20373,13.20373,12,0,3.372,13.20373,12.9872,0,0,0,1.714795,1.267082,1.203728,0,0,19.823,11.75828,0.4477122,0,0.4477122,20.61906,52.86929,0.1947245,14.5241,1.371836,12,13.47307
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,13.95904,13.95904,12,0,3.372,13.95904,17.16668,0,0,0,2.396303,2.062145,1.959037,0,0,19.37529,12.16122,0.3341588,0,0.3341588,20.93607,53.68213,0.1947321,15.35494,1.917043,12,14.55752
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,11.92163,8.36,0,-1,0,8.36,49.3915,0,3.561633,4.753797,4.129129,8.8,8.36,0,0,19.04113,12.46196,0,4.67087,-4.67087,16.01254,41.05772,0.1947321,13.1138,3.303304,0,16.59109
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1340621,0.1340621,0,0,0,0.1340621,2962.91,0,0,0,3.97214,0.141118,0.1340621,0,0,24.23099,7.791089,3.831022,0,3.831022,19.64697,50.37675,0.1944977,0.1474684,3.177712,0,11.76323
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,6.31469,6.31469,0,0,0,6.31469,102.5589,0,0,0,6.476279,6.647042,6.31469,0,0,20.39997,11.23901,0,0.1707632,-0.1707632,19.46697,49.91521,0.1944977,6.946159,5.181024,0,17.71529
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.571999,3.571999,0,0,0,3.571999,225.8833,0,0,0,8.068548,3.759999,3.571999,0,0,20.5897,11.06825,4.308549,0,4.308549,23.55442,60.39583,0.1942348,3.929199,6.454839,0,19.13679
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,10.87998,10.87998,12,0,3.372,10.87998,86.52207,0,0,0,9.413583,0,0,1.120021,1.06402,16.28115,14.94594,10.4776,0,10.4776,33.49435,85.88277,0.1943896,11.96798,7.530867,12,24.35952
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.465445,2.465445,0,-1,0,2.465445,288.2425,0,0,0,7.106458,2.595205,2.465445,0,0,5.80355,24.37578,4.511253,0,4.511253,37.7741,96.85647,0.1941158,2.711989,5.685166,0,31.48224
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,8.195803,8.195803,7.632794,0,2.267097,8.195803,22.99882,0,0,0,1.884938,0.5926409,0.5630088,0,0,1.292297,28.43591,1.292297,0,1.292297,39.00008,100,0.1941452,9.015383,1.50795,12,30.32085
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.841998,3.841998,0,0,0,3.841998,28.41108,0,0,0,1.091553,4.044209,3.841998,0,0,0,29.59898,0,2.952655,-2.952655,35.88771,92.01958,0.1941452,4.226198,0.8732427,0,30.69053
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,8.938205,8.938205,10.80976,0,3.070869,8.938205,14.66369,0,0,0,1.31067,0,0,1.871555,1.777977,3.280728,26.64632,3.088647,0,3.088647,38.81786,99.53276,0.1942314,9.832026,1.048536,12,27.95699
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,19.46931,19.46931,12,0,3.372,19.46931,2.26453,0,0,1.056237,0.4408883,7.862428,7.469306,0,0,0.1920806,29.42611,0,7.421539,-7.421539,30.99487,79.47385,0.1942314,21.41624,0.3527106,12,29.86699
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.438235,22.00457,0,0,0,30.99487,79.47385,0.1942314,0,0,0,22.00457
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.438235,22.00457,0,0,0,30.99487,79.47385,0.1942314,0,0,0,22.00457
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.749279,3.749279,0,-1,0,3.749279,0,0,4.440892E-16,0,0,3.946609,3.749279,0,0,8.438235,22.00457,0,3.946609,-3.946609,26.83477,68.80698,0.1942314,4.124207,0,0,22.00457
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.8881521,0.8881521,0,-1,0,0.8881521,0,0,1.110223E-16,0,0,0.9348969,0.8881521,0,0,12.82336,18.05796,0,0.9348969,-0.9348969,25.84931,66.28014,0.1942314,0.9769673,0,0,18.05796
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.305048,1.305048,0,-1,0,1.305048,0,0,2.220446E-16,0,0,1.373735,1.305048,0,0,13.86213,17.12306,0,1.373735,-1.373735,24.40126,62.56721,0.1942314,1.435553,0,0,17.12306
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.3885,15.74933,0,0,0,24.40126,62.56721,0.1942314,0,0,0,15.74933
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.530026,4.530026,0,-1,0,4.530026,0,0,8.881784E-16,0,0,4.768448,4.530026,0,0,15.3885,15.74933,0,4.768448,-4.768448,19.37488,49.67907,0.1942314,4.983028,0,0,15.74933
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.345033,0.345033,0,-1,0,0.345033,0,0,0,0,0,0.3631926,0.345033,0,0,20.68678,10.98088,0,0.3631926,-0.3631926,18.99204,48.69743,0.1942314,0.3795363,0,0,10.98088
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.09033,10.61768,0,0,0,18.99204,48.69743,0.1942314,0,0,0,10.61768
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.451814,4.451814,0,-1,0,4.451814,0,0,0,0,0,4.68612,4.451814,0,0,21.09033,10.61768,0,4.68612,-4.68612,14.05243,36.03181,0.1942314,4.896995,0,0,10.61768
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.236549,1.236549,0,0,0,1.236549,0,0,0,0,0,1.301631,1.236549,0,0,26.29713,5.931565,0,1.301631,-1.301631,12.68039,32.51377,0.1942314,1.360204,0,0,5.931565
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.191422,1.191422,0,0,0,1.191422,0,0,2.220446E-16,0,0,1.254129,1.191422,0,0,27.74338,4.629933,0,1.254129,-1.254129,11.35843,29.12411,0.1942314,1.310564,0,0,4.629933
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.616283,2.616283,0,0,0,2.616283,58.27138,0,4.440892E-16,0,1.524544,2.753982,2.616283,0,0,29.13686,3.375805,0,1.229438,-1.229438,10.06249,25.80119,0.1942314,2.877911,1.219635,0,4.900349
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,30.5029,2.146367,3.737262,0,3.737262,13.60796,34.89214,0.1940053,0,2.989809,0,5.883629
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.736787,1.736787,0,-1,0,1.736787,306.4382,0,0,0,5.322179,1.828197,1.736787,0,0,26.76564,5.509902,3.493982,0,3.493982,16.92265,43.39131,0.1937944,1.910466,4.257743,0,10.83208
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,4.257588,4.257588,0,0,0,4.257588,180.4253,0,0,0,7.681765,4.481672,4.257588,0,0,23.27166,8.654487,3.200093,0,3.200093,19.95852,51.17559,0.1936017,4.683347,6.145412,0,16.33625
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,20.07156,11.53457,9.684467,0,9.684467,29.14601,74.73322,0.1930207,0,7.747574,0,21.21904
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.548395,1.548395,0,0,0,1.548395,682.4489,0,0,0,10.567,1.629889,1.548395,0,0,10.3871,20.25059,8.937114,0,8.937114,37.6245,96.47289,0.1924877,1.703234,8.453603,0,30.81759
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,12.07107,12.07107,7.561128,0,2.248966,12.07107,51.34003,0,0,0,6.197292,4.747309,4.509943,0,0,1.449983,28.29399,1.449983,0,1.449983,39.00008,100,0.1925211,13.27818,4.957833,12,34.49128
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,21.67352,8.36,0,-1,0,8.36,61.95842,0,13.31352,15.48087,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1925211,23.84087,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.875159,2.875159,0,0,0,2.875159,233.83,0,0,0,6.722987,3.026484,2.875159,0,0,4.022529,25.9787,3.696503,0,3.696503,38.69078,99.20694,0.1923015,3.162675,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,7.014092,7.014092,0,0,0,7.014092,64.80282,0,0,0,4.54533,7.383255,7.014092,0,0,0.3260258,29.30556,0,2.837925,-2.837925,35.69935,91.53661,0.1923015,7.715502,3.636264,0,33.85088
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.9419965,0.9419965,0,0,0,0.9419965,101.1101,0,0,0,0.9524531,0.9915752,0.9419965,0,0,3.479276,26.46763,0,0.03912209,-0.03912209,35.65811,91.43086,0.1923015,1.036196,0.7619625,0,27.42008
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,9.104488,9.104488,12,0,3.372,9.104488,4.054336,0,0,0,0.3691266,0,0,2.895511,2.750736,3.522745,26.42851,3.119863,0,3.119863,38.61787,99.01998,0.1923978,10.01494,0.2953013,12,26.79763
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,18.11627,8.36,0,-1,0,8.36,0,0,9.756274,11.5679,0,8.8,8.36,0,0,0.4028827,29.23638,0,8.8,-8.8,29.34186,75.23537,0.1923978,19.9279,0,0,29.23638
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18066,20.43638,0,0,0,29.34186,75.23537,0.1923978,0,0,0,20.43638
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,13.90074,8.36,0,-1,0,8.36,0,0,5.540738,6.930811,0,8.8,8.36,0,0,10.18066,20.43638,0,8.8,-8.8,20.06584,51.45077,0.1923978,15.29081,0,0,20.43638
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.82948,3.82948,0,-1,0,3.82948,0,0,4.440892E-16,0,0,4.031032,3.82948,0,0,19.95844,11.63638,0,4.031032,-4.031032,15.81676,40.55571,0.1923978,4.212428,0,0,11.63638
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.474224,1.474224,0,-1,0,1.474224,0,0,2.220446E-16,0,0,1.551814,1.474224,0,0,24.43736,7.605352,0,1.551814,-1.551814,14.181,36.36148,0.1923978,1.621646,0,0,7.605352
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.7557954,0.7557954,0,-1,0,0.7557954,0,0,1.110223E-16,0,0,0.7955741,0.7557954,0,0,26.1616,6.053537,0,0.7955741,-0.7955741,13.3424,34.2112,0.1923978,0.8313749,0,0,6.053537
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.536044,2.536044,0,-1,0,2.536044,0,0,4.440892E-16,0,0,2.66952,2.536044,0,0,27.04557,5.257964,0,2.66952,-2.66952,10.52847,26.99604,0.1923978,2.789648,0,0,5.257964
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,5.197274,2.459022,0,-1,0,2.459022,0,0,2.738253,3.25798,0,2.588444,2.459022,0,0,30.01171,2.588444,0,2.588444,-2.588444,7.800015,20,0.1923978,5.717002,0,0,2.588444
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.277627,0,0,-1,0,0,0,0,3.277627,3.60539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923978,3.60539,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.862764,0,0,-1,0,0,0,0,1.862764,2.04904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923978,2.04904,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923978,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,4.335525,4.335525,12,0,3.372,4.335525,0,0,0,0,0,0,0,7.664475,7.281251,32.88775,0,7.281251,0,7.281251,14.70762,37.71176,0.1926296,4.769077,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,8.915924,8.915924,12,0,3.372,8.915924,25.01868,0,0,0,2.230646,0,0,3.084076,2.929872,25.6065,6.553126,5.160518,0,5.160518,19.60332,50.26481,0.1927735,9.807517,1.784517,12,8.783772
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,20.44598,11.19759,12.3133,0,12.3133,31.28474,80.21711,0.1925462,0,3.16264,12,15.15089
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.763623,1.763623,0,-1,0,1.763623,458.6564,0,0,0,8.08897,1.856445,1.763623,0,0,8.132685,22.27956,6.232525,0,6.232525,37.19743,95.37783,0.1921798,1.939985,6.471176,0,30.36853
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,8.065503,0,0,9.965663,0,0,0,0,1.90016,27.88883,1.90016,0,1.90016,39.00008,100,0.1920684,0,7.97253,0,37.8545
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,8.127334,8.127334,3,0,1.095,8.127334,118.6241,4.243783,0,0,9.640977,5.397194,5.127334,0,0,0,29.59898,0,0,0,39.00008,100,0.1920684,8.940067,7.712782,12,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,5.300048,5.300048,0,0,0,5.300048,199.7986,5.010421,0,0,10.58942,5.578998,5.300048,0,0,0,29.59898,0,0,0,39.00008,100,0.1920684,5.830053,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,4.755877,4.755877,0,0,0,4.755877,246.3584,6.710316,0,0,11.7165,5.006187,4.755877,0,0,0,29.59898,0,0,0,39.00008,100,0.1920684,5.231465,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2490833,0.2490833,0,-1,0,0.2490833,3843.703,9.311831,0,0,9.574024,0.262193,0.2490833,0,0,0,29.59898,0,0,0,39.00008,100,0.1920684,0.2739917,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920684,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,7.617601,7.617601,3,0,1.095,7.617601,65.55592,0.1331554,0,0,4.993789,4.860633,4.617601,0,0,0,29.59898,0,0,0,39.00008,100,0.1920684,8.379361,3.995031,12,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.982024,3.982024,0,0,0,3.982024,50.50087,0,0,0,2.010957,4.191605,3.982024,0,0,0,29.59898,0,2.180648,-2.180648,36.70147,94.10616,0.1920684,4.380227,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,2.422942,27.41833,0.430701,0,0.430701,37.11007,95.15384,0.1920431,0,0.3445608,0,27.84903
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.992241,27.80596,0,0,0,37.11007,95.15384,0.1920431,0,0,0,27.80596
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.668862,1.668862,0,-1,0,1.668862,0,0,2.220446E-16,0,0,1.756697,1.668862,0,0,1.992241,27.80596,0,1.756697,-1.756697,35.25835,90.40585,0.1920431,1.835749,0,0,27.80596
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1489565,0.1489565,0,-1,0,0.1489565,0,0,2.775558E-17,0,0,0.1567963,0.1489565,0,0,3.944127,26.04926,0,0.1567963,-0.1567963,35.09307,89.98206,0.1920431,0.1638521,0,0,26.04926
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.666404,1.666404,0,-1,0,1.666404,0,0,2.220446E-16,0,0,1.75411,1.666404,0,0,4.118345,25.89247,0,1.75411,-1.75411,33.24408,85.24106,0.1920431,1.833045,0,0,25.89247
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.825555,4.825555,0,-1,0,4.825555,0,0,0,0,0,5.079532,4.825555,0,0,6.067356,24.13836,0,5.079532,-5.079532,27.88978,71.51212,0.1920431,5.308111,0,0,24.13836
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71128,19.05883,0,0,0,27.88978,71.51212,0.1920431,0,0,0,19.05883
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.7019885,0.7019885,0,-1,0,0.7019885,0,0,1.110223E-16,0,0,0.7389353,0.7019885,0,0,11.71128,19.05883,0,0.7389353,-0.7389353,27.11088,69.51493,0.1920431,0.7721874,0,0,19.05883
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.783838,0.783838,0,-1,0,0.783838,0,0,1.110223E-16,0,0,0.8250926,0.783838,0,0,12.53232,18.31989,0,0.8250926,-0.8250926,26.24115,67.28487,0.1920431,0.8622218,0,0,18.31989
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.865481,1.865481,0,-1,0,1.865481,0,0,0,0,0,1.963664,1.865481,0,0,13.44909,17.4948,0,1.963664,-1.963664,24.17127,61.97749,0.1920431,2.052029,0,0,17.4948
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.326094,2.326094,0,-1,0,2.326094,0,0,0,0,0,2.44852,2.326094,0,0,15.63094,15.53113,0,2.44852,-2.44852,21.5903,55.35964,0.1920431,2.558703,0,0,15.53113
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.783607,2.783607,0,0,0,2.783607,0,0,4.440892E-16,0,0,2.930112,2.783607,0,0,18.35151,13.08261,0,2.930112,-2.930112,18.50169,47.44014,0.1920431,3.061967,0,0,13.08261
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,5.121135,5.121135,0,0,0,5.121135,0,0,0,0,0,5.390668,5.121135,0,0,21.60719,10.1525,0,5.390668,-5.390668,12.81943,32.87027,0.1920431,5.633248,0,0,10.1525
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,6.223404,6.223404,12,0,3.372,6.223404,23.69411,0,0,0,1.47458,0,0,5.776596,5.487766,27.59683,4.761834,6.962346,0,6.962346,19.42449,49.80629,0.1922503,6.845745,1.179664,12,6.236414
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,9.64523,9.64523,12,0,3.372,9.64523,37.69582,0,0,0,3.635849,0,0,2.35477,2.237032,20.63448,11.02795,5.87288,0,5.87288,24.99599,64.09216,0.1924035,10.60975,2.908679,12,14.66379
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,17.50197,8.36,0,-1,0,8.36,72.13602,0,9.141967,10.89216,6.030572,8.8,8.36,0,0,14.7616,16.31354,0,2.769428,-2.769428,22.07676,56.60696,0.1924035,19.25216,4.824458,0,22.34411
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,13.25229,13.25229,12,0,3.372,13.25229,46.01982,0,0,0,6.098679,1.318195,1.252286,0,0,17.83874,13.54411,4.780483,0,4.780483,26.61193,68.23557,0.1925117,14.57751,4.878943,12,19.64279
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,6.82119,0,2.061761,0,0,0,0,0,6.578129,0,0,6.82119,6.480131,13.05826,17.84654,13.05826,0,13.05826,39.00008,100,0.1920766,0,5.262503,12,24.42467
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.903702,3.903702,0,0,0,3.903702,289.8279,7.204859,0,0,11.31402,4.10916,3.903702,0,0,0,29.59898,0,0,0,39.00008,100,0.1920766,4.294072,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920766,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.5567,4.5567,0,-1,0,4.5567,221.8432,5.312202,0,0,10.10873,4.796526,4.5567,0,0,0,29.59898,0,0,0,39.00008,100,0.1920766,5.01237,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,6.520541,6.520541,0,0,0,6.520541,81.45226,0,8.881784E-16,0,5.311128,6.863728,6.520541,0,0,0,29.59898,0,1.5526,-1.5526,37.36349,95.80364,0.1920766,7.172596,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,7.505668,7.505668,0,0,0,7.505668,38.96844,0,0,0,2.924841,7.900702,7.505668,0,0,1.725111,28.04638,0,4.975861,-4.975861,32.11848,82.3549,0.1920766,8.256234,2.339873,0,30.97122
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,16.20621,16.20621,12,0,3.372,16.20621,16.05677,0,0,0,2.602195,4.427592,4.206213,0,0,7.253845,23.07052,0,1.825397,-1.825397,30.19434,77.42123,0.1920766,17.82683,2.081756,12,25.67271
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,25.06449,20.36,12,0,3.372,20.36,2.175027,0,4.704485,7.210933,0.4428355,8.8,8.36,0,0,9.282064,21.24512,0,8.357164,-8.357164,21.38511,54.83352,0.1920766,27.57093,0.3542684,12,21.68796
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,14.48579,8.36,0,-1,0,8.36,0,0,6.125791,7.57437,0,8.8,8.36,0,0,18.5678,12.88796,0,8.8,-8.8,12.1091,31.04891,0.1920766,15.93437,0,0,12.88796
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,16.16424,3.883558,0,-1,0,3.883558,0,0,12.28068,13.89711,0,4.087955,3.883558,0,0,28.34558,4.087955,0,4.087955,-4.087955,7.800015,20,0.1920766,17.78067,0,0,4.087955
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,11.9345,0,0,-1,0,0,0,0,11.9345,13.12795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920766,13.12795,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.767689,0,0,-1,0,0,0,0,3.767689,4.144458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920766,4.144458,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1134468,0,0,-1,0,0,0,0,0.1134468,0.1247915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920766,0.1247915,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.769873,0,0,-1,0,0,0,0,1.769873,1.94686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920766,1.94686,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.969644,0,0,-1,0,0,0,0,1.969644,2.166609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920766,2.166609,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,2.14378,0,0,-1,0,0,0,0,2.14378,2.358157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920766,2.358157,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,3.186964,0,0,-1,0,0,0,0,3.186964,3.505661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920766,3.505661,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920766,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,4.286494,4.286494,12,0,3.372,4.286494,0,-8.881784E-16,0,0,0,0,0,7.713506,7.327831,32.88775,0,7.327831,0,7.327831,14.75181,37.82507,0.192306,4.715143,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,4.267132,4.267132,12,0,3.372,4.267132,0,0,0,0,0,0,0,7.732868,7.346224,25.55992,6.595048,7.346224,0,7.346224,21.72105,55.69488,0.1925351,4.693845,0,12,6.595048
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,6.799068,6.799068,12,0,3.372,6.799068,31.67819,0,0,0,2.153821,0,0,5.200932,4.940885,18.2137,13.20665,7.094707,0,7.094707,28.45168,72.95287,0.1927366,7.478975,1.723057,12,15.36047
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,6.01755,0,1.85844,0,0,8.881784E-16,0,0,5.402319,0,0,6.01755,5.716672,11.11899,19.59189,11.11899,0,11.11899,39.00008,100,0.1923491,0,4.321856,12,24.99421
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,14.07786,8.36,0,-1,0,8.36,94.25649,0,5.717862,7.125648,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1923491,15.48565,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,15.82823,15.82823,7.468227,0,2.225461,15.82823,63.03571,0.1550377,0,0,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1922903,17.41105,7.981948,12,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.930469,1.930469,0,0,0,1.930469,468.3208,7.008715,0,0,9.040787,2.032072,1.930469,0,0,0,29.59898,0,0,0,39.00008,100,0.1922903,2.123516,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,6.013536,6.013536,0,0,0,6.013536,149.232,2.644082,0,0,8.97412,6.330038,6.013536,0,0,0,29.59898,0,0,0,39.00008,100,0.1922903,6.61489,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,8.150309,8.150309,3,0,1.095,8.150309,131.6624,5.309513,0,0,10.73089,5.421377,5.150309,0,0,0,29.59898,0,0,0,39.00008,100,0.1922903,8.96534,8.584712,12,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922903,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.728198,4.728198,0,0,0,4.728198,163.8429,2.769765,0,0,7.746816,4.977051,4.728198,0,0,0,29.59898,0,0,0,39.00008,100,0.1922903,5.201018,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922903,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,12.86656,12.86656,10.40378,0,2.968156,12.86656,20.14833,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1922903,14.15321,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.68594,3.68594,0,0,0,3.68594,11.67273,0,4.440892E-16,0,0.4302498,3.879936,3.68594,0,0,0,29.59898,0,3.449687,-3.449687,35.36379,90.6762,0.1922903,4.054533,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.832985,26.14929,0,0,0,35.36379,90.6762,0.1922903,0,0,0,26.14929
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,16.53867,8.36,0,-1,0,8.36,0,0,8.178671,9.832539,0,8.8,8.36,0,0,3.832985,26.14929,0,8.8,-8.8,26.08777,66.89159,0.1922903,18.19254,0,0,26.14929
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,14.79669,8.36,0,-1,0,8.36,0,0,6.436692,7.916361,0,8.8,8.36,0,0,13.61076,17.34929,0,8.8,-8.8,16.81176,43.10699,0.1922903,16.27636,0,0,17.34929
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.5610058,0.5610058,0,-1,0,0.5610058,0,0,1.110223E-16,0,0,0.5905324,0.5610058,0,0,23.38854,8.549292,0,0.5905324,-0.5905324,16.18929,41.5109,0.1922903,0.6171064,0,0,8.549292
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.654731,2.654731,0,-1,0,2.654731,0,0,4.440892E-16,0,0,2.794454,2.654731,0,0,24.04469,7.958759,0,2.794454,-2.794454,13.24367,33.95807,0.1922903,2.920204,0,0,7.958759
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.6858844,0.6858844,0,-1,0,0.6858844,0,0,0,0,0,0.7219836,0.6858844,0,0,27.14964,5.164305,0,0.7219836,-0.7219836,12.48263,32.00669,0.1922903,0.7544728,0,0,5.164305
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,5.886343,4.220206,0,-1,0,4.220206,0,0,1.666137,2.254771,0,4.442322,4.220206,0,0,27.95184,4.442322,0,4.442322,-4.442322,7.800015,20,0.1922903,6.474977,0,0,4.442322
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.611152,0,0,-1,0,0,0,0,3.611152,3.972268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922903,3.972268,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.953523,0,0,-1,0,0,0,0,1.953523,2.148875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922903,2.148875,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.542536,0,0,-1,0,0,0,0,2.542536,2.79679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922903,2.79679,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.567631,2.567631,11.36763,0,3.212011,2.567631,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1925125,2.824394,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.941698,2.941698,11.7417,0,3.30665,2.941698,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.192765,3.235868,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,14.20696,14.20696,12,0,3.372,14.20696,16.25407,4.440892E-16,0,0,2.309209,2.323113,2.206958,0,0,16.16775,15.048,0,0.01390448,-0.01390448,23.64734,60.63409,0.192765,15.62765,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,5.215741,5.215741,11.86296,0,3.33733,5.215741,83.46853,0,0,0,4.353502,0,0,6.647223,6.314862,16.1832,15.0341,10.66836,0,10.66836,33.76824,86.58506,0.1928941,5.737315,3.482802,12,19.3876
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,5.166255,5.166255,0,-1,0,5.166255,117.756,0,0,0,6.083573,5.438163,5.166255,0,0,5.514839,24.63562,0.6454097,0,0.6454097,34.38053,88.15504,0.1928571,5.68288,4.866858,0,30.7192
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.186763,0.186763,0,0,0,0.186763,2675.211,0,0,0,4.996307,0.1965927,0.186763,0,0,4.869429,25.21649,4.799714,0,4.799714,38.93394,99.83041,0.1925829,0.2054394,3.997045,0,30.2128
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.397747,4.397747,0,0,0,4.397747,98.63242,8.881784E-16,0,0,4.337605,4.629208,4.397747,0,0,0.06971532,29.53623,0,0.2916034,-0.2916034,38.62656,99.04227,0.1925829,4.837522,3.470083,0,33.87384
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.789112,3.789112,0,0,0,3.789112,98.9237,0,0,0,3.74833,3.988539,3.789112,0,0,0.393719,29.24463,0,0.2402093,-0.2402093,38.37336,98.39304,0.1925829,4.168024,2.998664,0,32.99296
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,17.16297,17.16297,12,0,3.372,17.16297,26.17964,0,0,0,4.493204,5.434702,5.162967,0,0,0.6606183,29.00442,0,0.9414983,-0.9414983,37.38094,95.84836,0.1925829,18.87926,3.594563,12,33.49762
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,2.176294,2.176294,0,-1,0,2.176294,160.3109,0,0,0,3.488837,2.290836,2.176294,0,0,1.706728,28.06292,1.198001,0,1.198001,38.51746,98.76251,0.1925146,2.393924,2.79107,0,31.55176
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.007119,0,0,6.515845,0,0,0,0,0.5087264,29.14112,0.5087264,0,0.5087264,39.00008,100,0.1924855,0,5.212677,0,35.65697
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,11.63856,11.63856,7.426715,0,2.214959,11.63856,38.0934,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1924855,12.80242,3.546819,12,34.0325
