Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,5.898526,5.898526,0,0,0,5.898526,29.43283,0,8.881784E-16,0,1.736103,6.208975,5.898526,0,0,0,29.59898,0,4.472872,-4.472872,34.28526,87.91074,0.1924855,6.488379,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,9.783416,9.783416,12,0,3.372,9.783416,2.930923,0,0,0,0.2867444,0,0,2.216584,2.105755,4.969857,25.12611,2.392499,0,2.392499,36.55498,93.73054,0.1925563,10.76176,0.2293956,12,25.41285
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.577358,27.27936,0,0,0,36.55498,93.73054,0.1925563,0,0,0,27.27936
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,13.77358,8.36,0,-1,0,8.36,0,0,5.413581,6.790939,0,8.8,8.36,0,0,2.577358,27.27936,0,8.8,-8.8,27.27897,69.94593,0.1925563,15.15094,0,0,27.27936
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,18.5364,8.36,0,-1,0,8.36,0,0,10.1764,12.03004,0,8.8,8.36,0,0,12.35514,18.47936,0,8.8,-8.8,18.00295,46.16132,0.1925563,20.39004,0,0,18.47936
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.950701,3.950701,0,-1,0,3.950701,0,0,0,0,0,4.158632,3.950701,0,0,22.13291,9.679356,0,4.158632,-4.158632,13.61937,34.92139,0.1925563,4.34577,0,0,9.679356
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.680346,4.680346,0,-1,0,4.680346,0,0,0,0,0,4.926681,4.680346,0,0,26.75362,5.520724,0,4.926681,-4.926681,8.426192,21.60558,0.1925563,5.148381,0,0,5.520724
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.403983,0.5643412,0,-1,0,0.5643412,0,0,1.839642,2.08004,0,0.5940434,0.5643412,0,0,32.22771,0.5940434,0,0.5940434,-0.5940434,7.800015,20,0.1925563,2.644382,0,0,0.5940434
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,3.208497,0,0,-1,0,0,0,0,3.208497,3.529347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925563,3.529347,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.483651,0,0,-1,0,0,0,0,1.483651,1.632016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925563,1.632016,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,3.002887,0,0,-1,0,0,0,0,3.002887,3.303175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925563,3.303175,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,4.109091,0,0,-1,0,0,0,0,4.109091,4.52,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925563,4.52,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.580819,3.580819,12,0,3.372,3.580819,0,0,0,0,0,0,0,8.419182,7.998222,32.88775,0,7.998222,0,7.998222,15.3878,39.45581,0.1928004,3.9389,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.257392,1.257392,10.05739,0,2.88052,1.257392,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.88953,7.1984,8.36,0,8.36,23.31879,59.79165,0.1929099,1.383131,0,12,7.1984
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,11.26304,11.26304,12,0,3.372,11.26304,14.28209,0,0,0,1.608597,0,0,0.7369621,0.700114,16.52953,14.7224,2.308711,0,2.308711,25.50902,65.40762,0.1929663,12.38934,1.286878,12,16.331
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,17.58909,17.58909,12,0,3.372,17.58909,28.66393,0,0,0,5.041723,5.883249,5.589086,0,0,14.22082,16.80024,0,0.8415256,-0.8415256,24.62198,63.13315,0.1929663,19.348,4.033379,12,21.84196
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,3.019616,3.019616,0,-1,0,3.019616,203.0895,0,0,0,6.132523,3.178543,3.019616,0,0,15.15585,15.95871,2.95398,0,2.95398,27.42437,70.31876,0.1927987,3.321578,4.906018,0,22.09124
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,17.43487,17.43487,12,0,3.372,17.43487,52.02484,0,0,0,9.070464,5.720919,5.434873,0,0,12.20187,18.6173,3.349545,0,3.349545,30.60203,78.46658,0.1928505,19.17836,7.256371,12,27.68776
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,8.905409,8.905409,8.455097,0,2.47514,8.905409,104.7266,0,0,0,9.326334,0.4740114,0.4503108,0,0,8.852323,21.63189,8.852323,0,8.852323,39.00008,100,0.1927996,9.795949,7.461068,12,30.95822
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,8.978628,8.978628,3,0,1.095,8.978628,75.63538,0.4977273,0,0,6.791019,6.293293,5.978628,0,0,0,29.59898,0,0,0,39.00008,100,0.1927996,9.876491,5.432816,12,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,10.45375,10.45375,3.458988,0,1.211124,10.45375,70.43317,8.881784E-16,0,0,7.362907,7.362907,6.994762,0,0,0,29.59898,0,0,0,39.00008,100,0.1927996,11.49912,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,5.385645,5.385645,0,-1,0,5.385645,136.7037,1.693276,0,0,7.362376,5.6691,5.385645,0,0,0,29.59898,0,0,0,39.00008,100,0.1927996,5.92421,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.979982,4.979982,0,0,0,4.979982,152.1624,2.335575,0,0,7.577662,5.242087,4.979982,0,0,0,29.59898,0,0,0,39.00008,100,0.1927996,5.477981,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,12.01342,12.01342,8.336568,0,2.445152,12.01342,32.21709,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1927996,13.21477,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,2.050466,2.050466,0,0,0,2.050466,88.39753,0,0,0,1.812561,2.158385,2.050466,0,0,0,29.59898,0,0.3458239,-0.3458239,38.63555,99.06531,0.1927996,2.255512,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,22.11004,20.36,12,0,3.372,20.36,1.934378,0,1.750037,3.961041,0.3938394,8.8,8.36,0,0,0.3842489,29.25315,0,8.40616,-8.40616,29.77468,76.34517,0.1927996,24.32104,0.3150715,12,29.64699
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,18.88067,8.36,0,-1,0,8.36,0,0,10.52067,12.40874,0,8.8,8.36,0,0,9.724427,20.84699,0,8.8,-8.8,20.49866,52.56057,0.1927996,20.76874,0,0,20.84699
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,7.189602,7.189602,0,-1,0,7.189602,0,0,8.881784E-16,0,0,7.568003,7.189602,0,0,19.5022,12.04699,0,7.568003,-7.568003,12.52129,32.1058,0.1927996,7.908563,0,0,12.04699
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.993982,4.255041,0,-1,0,4.255041,0,0,0.7389411,1.238339,0,4.478991,4.255041,0,0,27.9111,4.478991,0,4.478991,-4.478991,7.800015,20,0.1927996,5.493381,0,0,4.478991
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.959705,0,0,-1,0,0,0,0,1.959705,2.155675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927996,2.155675,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.348557,0,0,-1,0,0,0,0,2.348557,2.583413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927996,2.583413,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.8984821,0,0,-1,0,0,0,0,0.8984821,0.9883304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927996,0.9883304,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.9434155,0,0,-1,0,0,0,0,0.9434155,1.037757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927996,1.037757,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.140254,0,0,-1,0,0,0,0,1.140254,1.25428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927996,1.25428,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,2.181331,0,0,-1,0,0,0,0,2.181331,2.399465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927996,2.399465,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.443654,0,0,-1,0,0,0,0,2.443654,2.688019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927996,2.688019,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.7948306,0.7948306,9.594831,0,2.763492,0.7948306,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1928704,0.8743137,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1928756,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.761292,1.761292,10.56129,0,3.008007,1.761292,43.00024,0,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1929824,1.937421,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1929431,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,7.56906,7.56906,0,-1,0,7.56906,8.862076,0,8.881784E-16,0,0.6707759,7.967432,7.56906,0,0,6.351189,23.88291,0,7.296656,-7.296656,25.28346,64.82925,0.1929431,8.325967,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,14.45858,16.58625,2.785353,0,2.785353,27.92588,71.60468,0.192787,0,2.228282,0,19.3716
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,8.0692,8.0692,12,0,3.372,8.0692,10.95285,0,0,0,0.8838071,0,0,3.9308,3.73426,11.67323,19.09307,4.618067,0,4.618067,32.30696,82.8382,0.1929178,8.87612,0.7070457,12,19.97688
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,18.38468,18.38468,12,0,3.372,18.38468,6.684265,0,0,0,1.228881,6.720716,6.384681,0,0,7.055164,23.24933,0,5.491836,-5.491836,26.51806,67.99489,0.1929178,20.22315,0.9831046,12,24.47821
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,18.44303,18.44303,12,0,3.372,18.44303,20.62841,0,0,0,3.804505,6.782138,6.443031,0,0,13.1572,17.75749,0,2.977633,-2.977633,23.37936,59.94695,0.1929178,20.28733,3.043604,12,21.562
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,4.129814,4.129814,0,-1,0,4.129814,180.5233,0,0,0,7.455278,4.347173,4.129814,0,0,16.46568,14.77986,3.108105,0,3.108105,26.32796,67.50747,0.192744,4.542796,5.964222,0,22.23514
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,13.35758,17.57716,4.801102,0,4.801102,30.88269,79.18623,0.1924761,0,3.840881,0,22.37826
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,12.26238,12.26238,12,0,3.372,12.26238,7.824323,0,0,0,0.9594485,0.2761929,0.2623833,0,0,8.556479,21.89815,0.6832556,0,0.6832556,31.53088,80.84825,0.1924909,13.48862,0.7675588,12,22.8576
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,7.844998,7.844998,12,0,3.372,7.844998,12.39917,0,0,0,0.9727144,0,0,4.155002,3.947251,7.873223,22.51308,4.919966,0,4.919966,36.19837,92.81615,0.1926298,8.629498,0.7781715,12,23.48579
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,18.73637,18.73637,12,0,3.372,18.73637,1.966507,0,0,0.2500117,0.368452,7.09092,6.736374,0,0,2.953258,26.94105,0,6.722468,-6.722468,29.11227,74.64669,0.1926298,20.61001,0.2947616,12,27.3095
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,4.117633,4.117633,0,-1,0,4.117633,0,0,0,0,0,4.334351,4.117633,0,0,10.42267,20.21858,0,4.334351,-4.334351,24.54346,62.93183,0.1926298,4.529397,0,0,20.21858
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,17.41393,8.36,0,-1,0,8.36,0,0,9.053928,10.79532,0,8.8,8.36,0,0,15.23861,15.88423,0,8.8,-8.8,15.26745,39.14722,0.1926298,19.15532,0,0,15.88423
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,11.06331,6.730016,0,-1,0,6.730016,0,0,4.333291,5.439622,0,7.084227,6.730016,0,0,25.01639,7.084227,0,7.084227,-7.084227,7.800015,20,0.1926298,12.16964,0,0,7.084227
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,2.14203,0,0,-1,0,0,0,0,2.14203,2.356233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926298,2.356233,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.8640608,0,0,-1,0,0,0,0,0.8640608,0.9504669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926298,0.9504669,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.7516409,0,0,-1,0,0,0,0,0.7516409,0.8268051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926298,0.8268051,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,1.078185,0,0,-1,0,0,0,0,1.078185,1.186004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926298,1.186004,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926298,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.104186,0,0,-1,0,0,0,0,1.104186,1.214604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926298,1.214604,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.3737407,0,0,-1,0,0,0,0,0.3737407,0.4111148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926298,0.4111148,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.08466931,0.08466931,8.884669,0,2.583821,0.08466931,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1926424,0.09313624,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.466795,1.466795,10.26679,0,2.933499,1.466795,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1927668,1.613474,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1926562,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,6.267485,6.267485,0,0,0,6.267485,60.18998,0,0,0,3.772398,6.597352,6.267485,0,0,5.709878,24.46009,0,2.824954,-2.824954,30.60545,78.47536,0.1926562,6.894233,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,11.37395,8.36,0,-1,0,8.36,58.76324,0,3.013953,4.151348,4.912607,8.8,8.36,0,0,8.848716,21.63513,0,3.887393,-3.887393,26.50778,67.96852,0.1926562,12.51135,3.930085,0,26.54774
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,14.25464,14.25464,12,0,3.372,14.25464,42.8036,0,0,0,6.101499,2.373304,2.254638,0,0,13.16804,17.74774,3.728196,0,3.728196,30.04465,77.03742,0.1927357,15.6801,4.881199,12,23.84924
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.441891,4.441891,4.570532,0,1.492345,4.441891,209.4701,0,0,0,9.304435,0,0,0.1286408,0.1222088,9.439846,21.10312,9.426643,0,9.426643,38.98755,99.96789,0.1923428,4.88608,7.443548,12,30.40755
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.627724,2.627724,0,0,0,2.627724,395.166,7.604644,0,0,10.38387,2.766025,2.627724,0,0,0.01320261,29.5871,0.01320261,0,0.01320261,39.00008,100,0.1923421,2.890496,8.307097,0,39.97097
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,9.780495,9.780495,3,0,1.095,9.780495,92.02345,1.862986,0,0,9.00035,7.137363,6.780495,0,0,0,29.59898,0,0,0,39.00008,100,0.1923421,10.75854,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,5.790764,5.790764,0,-1,0,5.790764,103.1239,0,0,0,5.971662,6.095541,5.790764,0,0,0,29.59898,0,0.1238797,-0.1238797,38.8695,99.66518,0.1923421,6.369841,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.599984,2.599984,0,0,0,2.599984,254.4126,3.740217,0,0,6.614686,2.736825,2.599984,0,0,0.1376441,29.4751,0.1376441,0,0.1376441,39.00008,100,0.1923345,2.859982,5.291749,0,36.08979
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.597461,3.597461,0,0,0,3.597461,161.818,2.034538,0,0,5.821338,3.786801,3.597461,0,0,0,29.59898,0,0,0,39.00008,100,0.1923345,3.957207,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,22.09791,20.36,12,0,3.372,20.36,6.208154,0,1.737906,3.947697,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1923345,24.3077,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,8.538204,8.538204,12,0,3.372,8.538204,4.329494,0,0,0,0.369661,0,0,3.461796,3.288706,8.373355,22.06296,3.658367,0,3.658367,34.52705,88.53072,0.1924396,9.392025,0.2957288,12,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,16.02372,8.36,0,-1,0,8.36,0,0,7.663721,9.266093,0,8.8,8.36,0,0,4.714989,25.35549,0,8.8,-8.8,25.25103,64.74611,0.1924396,17.62609,0,0,25.35549
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.49277,16.55549,0,0,0,25.25103,64.74611,0.1924396,0,0,0,16.55549
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,10.51864,8.36,0,-1,0,8.36,0,0,2.158639,3.210503,0,8.8,8.36,0,0,14.49277,16.55549,0,8.8,-8.8,15.97502,40.9615,0.1924396,11.5705,0,0,16.55549
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.594388,4.594388,0,-1,0,4.594388,0,0,8.881784E-16,0,0,4.836198,4.594388,0,0,24.27054,7.755488,0,4.836198,-4.836198,10.87722,27.89025,0.1924396,5.053827,0,0,7.755488
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.252872,0.252872,0,-1,0,0.252872,0,0,0,0,0,0.2661811,0.252872,0,0,29.6441,2.919291,0,0.2661811,-0.2661811,10.59664,27.17081,0.1924396,0.2781592,0,0,2.919291
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.980635,2.520454,0,-1,0,2.520454,0,0,2.460181,2.958244,0,2.653109,2.520454,0,0,29.93985,2.653109,0,2.653109,-2.653109,7.800015,20,0.1924396,5.478698,0,0,2.653109
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,1.047202,0,0,-1,0,0,0,0,1.047202,1.151922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,1.151922,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.971285,0,0,-1,0,0,0,0,2.971285,3.268413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,3.268413,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,5.633289,0,0,-1,0,0,0,0,5.633289,6.196619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,6.196619,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,4.294115,0,0,-1,0,0,0,0,4.294115,4.723526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,4.723526,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.619577,2.619577,11.41958,0,3.225153,2.619577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1926554,2.881535,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,2.12113,2.12113,10.92113,0,3.099046,2.12113,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1928303,2.333243,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,7.908762,7.908762,12,0,3.372,7.908762,31.93363,0,0,0,2.525555,0,0,4.091238,3.886677,16.16775,15.048,6.412231,0,6.412231,29.74518,76.26953,0.192997,8.699637,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,7.159831,0,2.147437,0,0,0,0,0,2.953683,0,0,7.159831,6.801839,9.755522,20.81901,9.755522,0,9.755522,39.00008,100,0.1927954,0,2.362947,12,23.77269
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927954,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,11.65463,11.65463,3.294634,0,1.169542,11.65463,77.68671,0.2541026,0,0,9.054103,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927954,12.8201,7.243282,12,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,8.662162,8.662162,3,0,1.095,8.662162,107.8154,3.37897,0,0,9.33914,5.96017,5.662162,0,0,0,29.59898,0,0,0,39.00008,100,0.1927954,9.528378,7.471313,12,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,14.24401,14.24401,5.88401,0,1.824655,14.24401,76.64086,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927954,15.66841,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,7.946342,7.946342,3,0,1.095,7.946342,88.19029,1.801227,0,0,7.007903,5.206676,4.946342,0,0,0,29.59898,0,0,0,39.00008,100,0.1927954,8.740976,5.606322,12,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,16.13714,8.36,0,-1,0,8.36,41.34947,0,7.777142,9.390857,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1927954,17.75086,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,8.133911,8.133911,12,0,3.372,8.133911,22.21155,0,0,0,1.806668,0,0,3.866089,3.672785,5.936872,24.25579,5.479452,0,5.479452,38.56613,98.88732,0.1929401,8.947302,1.445334,12,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,14.8758,14.8758,10.82142,0,3.073818,14.8758,31.76427,1.221245E-15,0,0,4.725189,4.26777,4.054381,0,0,0.4574194,29.1873,0.4574194,0,0.4574194,39.00008,100,0.1929497,16.36338,3.780152,12,33.91249
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.983578,3.983578,0,0,0,3.983578,55.02977,0,8.881784E-16,0,2.192154,4.19324,3.983578,0,0,0,29.59898,0,2.001086,-2.001086,36.89075,94.59148,0.1929497,4.381936,1.753723,0,31.79113
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,25.02352,20.36,12,0,3.372,20.36,1.838746,0,4.663521,7.165874,0.3743687,8.8,8.36,0,0,2.223429,27.59789,0,8.425632,-8.425632,28.00935,71.81871,0.1929497,27.52587,0.299495,12,27.97226
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,23.03475,8.36,0,-1,0,8.36,0,0,14.67475,16.97822,0,8.8,8.36,0,0,11.58524,19.17226,0,8.8,-8.8,18.73334,48.03411,0.1929497,25.33822,0,0,19.17226
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,14.1936,8.36,0,-1,0,8.36,0,0,5.8336,7.25296,0,8.8,8.36,0,0,21.36302,10.37226,0,8.8,-8.8,9.457324,24.2495,0.1929497,15.61296,0,0,10.37226
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,9.414616,1.493648,0,-1,0,1.493648,0,0,7.920968,8.86243,0,1.572261,1.493648,0,0,31.1408,1.572261,0,1.572261,-1.572261,7.800015,20,0.1929497,10.35608,0,0,1.572261
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,3.189502,0,0,-1,0,0,0,0,3.189502,3.508452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929497,3.508452,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.317796,0,0,-1,0,0,0,0,3.317796,3.649576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929497,3.649576,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.444093,0,0,-1,0,0,0,0,1.444093,1.588502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929497,1.588502,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,2.084366,0,0,-1,0,0,0,0,2.084366,2.292803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929497,2.292803,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.86055,0,0,-1,0,0,0,0,2.86055,3.146605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929497,3.146605,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.6313525,0,0,-1,0,0,0,0,0.6313525,0.6944878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929497,0.6944878,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3405787,0,0,-1,0,0,0,0,0.3405787,0.3746366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929497,0.3746366,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.933442,2.933442,11.73344,0,3.304561,2.933442,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931868,3.226786,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.27834,3.27834,12,0,3.372,3.27834,0,0,0,0,0,0,0,8.721661,8.285578,24.52775,7.524,8.285578,0,8.285578,23.5914,60.49064,0.1934258,3.606174,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.6630232,0.6630232,9.463023,0,2.730145,0.6630232,337.215,0,0,0,2.235814,0,0,8.8,8.36,16.24218,14.98102,10.59581,0,10.59581,33.64347,86.26513,0.1933607,0.7293255,1.788651,12,17.21683
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,16.50919,16.50919,12,0,3.372,16.50919,29.43477,0,0,0,4.859442,4.746518,4.509192,0,0,5.646362,24.51725,0.112924,0,0.112924,33.7506,86.53982,0.193363,18.16011,3.887554,12,29.37669
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.8706074,0.8706074,0,-1,0,0.8706074,926.0415,1.612319,0,0,8.062186,0.9164289,0.8706074,0,0,5.533439,24.61888,5.533439,0,5.533439,39.00008,100,0.1930638,0.9576681,6.449749,0,32.68107
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,5.801226,5.801226,0,0,0,5.801226,180.1172,4.342451,0,0,10.44901,6.106554,5.801226,0,0,0,29.59898,0,0,0,39.00008,100,0.1930638,6.381349,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,11.79341,11.79341,3.433412,0,1.204653,11.79341,90.36885,1.85757,0,0,10.65757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930638,12.97275,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.5646874,0.5646874,0,0,0,0.5646874,1932.665,10.31911,0,0,10.91352,0.5944078,0.5646874,0,0,0,29.59898,0,0,0,39.00008,100,0.1930638,0.6211562,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,5.293782,5.293782,0,0,0,5.293782,206.8705,5.37887,0,0,10.95127,5.572402,5.293782,0,0,0,29.59898,0,0,0,39.00008,100,0.1930638,5.82316,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.667513,2.667513,0,-1,0,2.667513,346.8633,6.444716,0,0,9.252625,2.807909,2.667513,0,0,0,29.59898,0,0,0,39.00008,100,0.1930638,2.934265,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.6939179,0.6939179,0,0,0,0.6939179,1190.174,7.528391,0,0,8.258831,0.7304399,0.6939179,0,0,0,29.59898,0,0,0,39.00008,100,0.1930638,0.7633097,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.73681,0.73681,0,0,0,0.73681,852.626,5.506644,0,0,6.282233,0.7755895,0.73681,0,0,0,29.59898,0,0,0,39.00008,100,0.1930638,0.810491,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.392417,1.392417,0,0,0,1.392417,237.8554,1.846237,0,0,3.311939,1.465702,1.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1930638,1.531658,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,7.226396,7.226396,0,0,0,7.226396,5.306207,0,8.881784E-16,0,0.3834476,7.606732,7.226396,0,0,0,29.59898,0,7.223285,-7.223285,31.38607,80.47694,0.1930638,7.949035,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,18.4679,8.36,0,-1,0,8.36,0,0,10.1079,11.95469,0,8.8,8.36,0,0,8.025872,22.37569,0,8.8,-8.8,22.11005,56.69233,0.1930638,20.31469,0,0,22.37569
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80365,13.57569,0,0,0,22.11005,56.69233,0.1930638,0,0,0,13.57569
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,33.31712,8.36,0,-1,0,8.36,0,0,24.95712,28.28884,0,8.8,8.36,0,0,17.80365,13.57569,0,8.8,-8.8,12.83404,32.90773,0.1930638,36.64884,0,0,13.57569
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.8295894,0.8295894,0,-1,0,0.8295894,0,0,0,0,0,0.873252,0.8295894,0,0,27.58143,4.775693,0,0.873252,-0.873252,11.91355,30.5475,0.1930638,0.9125484,0,0,4.775693
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,1.005843,1.005843,0,-1,0,1.005843,0,0,0,0,0,1.058782,1.005843,0,0,28.55171,3.902441,0,1.058782,-1.058782,10.7975,27.68583,0.1930638,1.106427,0,0,3.902441
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,5.081731,2.701476,0,-1,0,2.701476,0,0,2.380255,2.888427,0,2.843659,2.701476,0,0,29.72813,2.843659,0,2.843659,-2.843659,7.800015,20,0.1930638,5.589904,0,0,2.843659
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.187675,0,0,-1,0,0,0,0,1.187675,1.306443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930638,1.306443,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.962939,0,0,-1,0,0,0,0,3.962939,4.359233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930638,4.359233,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,4.167092,0,0,-1,0,0,0,0,4.167092,4.583801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930638,4.583801,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,4.083039,0,0,-1,0,0,0,0,4.083039,4.491343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930638,4.491343,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,3.24761,3.24761,12,0,3.372,3.24761,0,0,0,0,0,0,0,8.75239,8.314771,32.88775,0,8.314771,0,8.314771,15.6881,40.22581,0.1933023,3.572371,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.474756,1.474756,10.27476,0,2.935513,1.474756,0,0,0,0,0,0,0,8.8,8.36,24.57298,7.483293,8.36,0,8.36,23.61909,60.56165,0.1934218,1.622232,0,12,7.483293
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.705554,2.705554,11.50555,0,3.246905,2.705554,88.2446,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.21298,15.00729,10.74751,0,10.74751,33.81507,86.70513,0.1935084,2.976109,1.910004,12,17.3948
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,5.949066,5.949066,0,0,0,5.949066,74.22672,0,8.881784E-16,0,4.415796,6.262175,5.949066,0,0,5.465478,24.68005,0,1.846378,-1.846378,31.86882,81.71475,0.1935084,6.543973,3.532637,0,29.09584
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,16.2556,8.36,0,-1,0,8.36,72.93604,0,7.895601,9.521161,6.097454,8.8,8.36,0,0,7.51701,22.83367,0,2.702547,-2.702547,29.02008,74.41032,0.1935084,17.88116,4.877963,0,28.93112
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,15.97242,15.97242,12,0,3.372,15.97242,48.73734,0,0,0,7.784534,4.181497,3.972422,0,0,10.51984,20.13112,3.603036,0,3.603036,32.43822,83.17476,0.1935818,17.56966,6.227627,12,27.91566
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,25.6991,20.36,12,0,3.372,20.36,49.58643,0,5.339096,7.909006,10.0958,8.8,8.36,0,0,6.916803,23.37386,1.295797,0,1.295797,33.66752,86.32681,0.1935123,28.269,8.076637,12,33.46965
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.09902454,0.09902454,0,0,0,0.09902454,10814.65,4.983911,0,0,10.70915,0.1042364,0.09902454,0,0,5.621006,24.54007,5.621006,0,5.621006,39.00008,100,0.1932114,0.108927,8.567323,0,35.24923
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.341287,2.341287,0,0,0,2.341287,406.4789,7.052325,0,0,9.516838,2.464513,2.341287,0,0,0,29.59898,0,0,0,39.00008,100,0.1932114,2.575416,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,6.605258,6.605258,0,-1,0,6.605258,110.4173,0.3404438,0,0,7.293347,6.952903,6.605258,0,0,0,29.59898,0,0,0,39.00008,100,0.1932114,7.265784,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,11.34523,11.34523,4.422616,0,1.454922,11.34523,64.22929,0,1.776357E-15,0,7.286959,7.286959,6.922611,0,0,0,29.59898,0,0,0,39.00008,100,0.1932114,12.47975,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,7.729492,7.729492,3,0,1.095,7.729492,68.07697,0.2835909,0,0,5.262003,4.978413,4.729492,0,0,0,29.59898,0,0,0,39.00008,100,0.1932114,8.502441,4.209603,12,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.6628985,0.6628985,0,0,0,0.6628985,403.5072,1.977055,0,0,2.674843,0.6977879,0.6628985,0,0,0,29.59898,0,0,0,39.00008,100,0.1932114,0.7291884,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,12.16006,12.16006,11.82586,0,3.327942,12.16006,2.893007,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1932114,13.37607,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932114,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,16.73837,8.36,0,-1,0,8.36,0,0,8.378375,10.05221,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1932114,18.41221,0,0,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,18.4876,8.36,0,-1,0,8.36,0,0,10.1276,11.97636,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1932114,20.33636,0,0,20.79898
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.415268,2.415268,0,-1,0,2.415268,0,0,4.440892E-16,0,0,2.542387,2.415268,0,0,19.55556,11.99898,0,2.542387,-2.542387,17.76814,45.55923,0.1932114,2.656795,0,0,11.99898
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.495883,4.495883,0,-1,0,4.495883,0,0,8.881784E-16,0,0,4.732508,4.495883,0,0,22.38043,9.456591,0,4.732508,-4.732508,12.77964,32.76823,0.1932114,4.945471,0,0,9.456591
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.63877,4.724083,0,0,0,12.77964,32.76823,0.1932114,0,0,0,4.724083
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.706623,2.706623,0,-1,0,2.706623,0,0,4.440892E-16,0,0,2.849077,2.706623,0,0,27.63877,4.724083,0,2.849077,-2.849077,9.776445,25.06776,0.1932114,2.977286,0,0,4.724083
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.80441,1.875006,0,0,0,9.776445,25.06776,0.1932114,0,0,0,1.875006
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.6133969,0.6133969,0,-1,0,0.6133969,0,0,0,0,0,0.645681,0.6133969,0,0,30.80441,1.875006,0,0.645681,-0.645681,9.095838,23.32261,0.1932114,0.6747366,0,0,1.875006
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.8089297,0.8089297,0,-1,0,0.8089297,0,0,1.110223E-16,0,0,0.851505,0.8089297,0,0,31.52184,1.229325,0,0.851505,-0.851505,8.198273,21.02117,0.1932114,0.8898227,0,0,1.229325
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.8144311,0.8144311,9.614431,0,2.768451,0.8144311,0,0,0,0,0,0,0,8.8,8.36,32.46795,0.37782,8.36,0,8.36,16.12926,41.35701,0.1932788,0.8958742,0,12,0.37782
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.551114,1.551114,10.35111,0,2.954832,1.551114,0,0,0,0,0,0,0,8.8,8.36,24.10795,7.90182,8.36,0,8.36,24.06026,61.69284,0.1934029,1.706226,0,12,7.90182
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,15.74795,15.42582,10.67749,0,10.67749,34.18982,87.66602,0.1932835,0,1.853992,12,17.74331
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,8.170962,8.170962,7.992059,0,2.357991,8.170962,64.3594,0,0,0,5.258782,0.1883198,0.1789038,0,0,5.070463,25.03556,5.070463,0,5.070463,39.00008,100,0.1933861,8.988059,4.207026,12,30.29434
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,4.343544,4.343544,0,-1,0,4.343544,157.3497,2.262402,0,0,6.834553,4.572151,4.343544,0,0,0,29.59898,0,0,0,39.00008,100,0.1933861,4.777898,5.467642,0,36.43353
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,8.787664,8.787664,3,0,1.095,8.787664,122.4448,4.667763,0,0,10.76004,6.092278,5.787665,0,0,0,29.59898,0,0,0,39.00008,100,0.1933861,9.666431,8.608033,12,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,12.48799,12.48799,4.127992,0,1.380382,12.48799,91.77679,2.661078,0,0,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1933861,13.73679,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,7.594222,7.594222,0,0,0,7.594222,146.3988,3.123928,0,0,11.11785,7.993917,7.594222,0,0,0,29.59898,0,0,0,39.00008,100,0.1933861,8.353643,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,13.46352,13.46352,5.103518,0,1.62719,13.46352,73.87812,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1933861,14.80987,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,16.51418,8.36,0,-1,0,8.36,96.5061,0,8.154185,9.805604,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1933861,18.1656,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.193343,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,5.100128,5.100128,0,0,0,5.100128,93.65801,0,0,0,4.776678,5.368556,5.100128,0,0,0,29.59898,0,0.5918773,-0.5918773,38.37619,98.40028,0.193343,5.61014,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,17.51186,17.51186,12,0,3.372,17.51186,15.34778,8.881784E-16,0,0,2.687682,5.80196,5.511862,0,0,0.6576414,29.0071,0,3.114278,-3.114278,35.09345,89.98302,0.193343,19.26305,2.150146,12,31.69478
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,14.75351,14.75351,12,0,3.372,14.75351,2.379331,4.440892E-16,0,0,0.3510348,2.89843,2.753509,0,0,4.11795,25.89282,0,2.547395,-2.547395,32.40826,83.09793,0.193343,16.22886,0.2808279,12,26.24386
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,25.1776,8.36,0,-1,0,8.36,0,0,16.8176,19.33536,0,8.8,8.36,0,0,6.94839,23.34543,0,8.8,-8.8,23.13224,59.31332,0.193343,27.69536,0,0,23.34543
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,8.928615,8.36,0,-1,0,8.36,0,0,0.5686149,1.461476,0,8.8,8.36,0,0,16.72617,14.54543,0,8.8,-8.8,13.85623,35.52872,0.193343,9.821476,0,0,14.54543
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50395,5.745427,0,0,0,13.85623,35.52872,0.193343,0,0,0,5.745427
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3818915,0.3818915,0,-1,0,0.3818915,0,0,5.551115E-17,0,0,0.401991,0.3818915,0,0,26.50395,5.745427,0,0.401991,-0.401991,13.43249,34.44222,0.193343,0.4200806,0,0,5.745427
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.340684,3.340684,0,-1,0,3.340684,0,0,0,0,0,3.51651,3.340684,0,0,26.9506,5.343436,0,3.51651,-3.51651,9.725765,24.93781,0.193343,3.674753,0,0,5.343436
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.9587663,0.9587663,0,-1,0,0.9587663,0,0,1.110223E-16,0,0,1.009228,0.9587663,0,0,30.85784,1.826926,0,1.009228,-1.009228,8.661945,22.21007,0.193343,1.054643,0,0,1.826926
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.317724,0.7768138,0,-1,0,0.7768138,0,0,2.54091,2.872683,0,0.8176987,0.7768138,0,0,31.9792,0.8176987,0,0.8176987,-0.8176987,7.800015,20,0.193343,3.649496,0,0,0.8176987
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.376247,0,0,-1,0,0,0,0,2.376247,2.613872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193343,2.613872,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,6.38664,0,0,-1,0,0,0,0,6.38664,7.025304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193343,7.025304,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.65925,0,0,-1,0,0,0,0,2.65925,2.925175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193343,2.925175,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193343,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1933399,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1932134,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,5.242021,5.242021,11.96808,0,3.363925,5.242021,95.35623,0,0,0,4.998593,0,0,6.726062,6.389759,30.44084,2.202225,11.38835,0,11.38835,20.9253,53.65452,0.1933009,5.766223,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,6.771705,6.771705,0,-1,0,6.771705,119.9156,0,0,0,8.12033,7.128111,6.771705,0,0,19.05248,12.45174,0.992219,0,0.992219,21.86661,56.06811,0.1932486,7.448876,6.496264,0,20.57207
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,9.449916,9.449916,12,0,3.372,9.449916,100.2199,0,0,0,9.470695,0,0,2.550084,2.42258,18.06027,13.34474,11.89328,0,11.89328,33.14956,84.9987,0.1933116,10.39491,7.576556,12,22.81543
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,9.619717,9.619717,6.837389,0,2.065859,9.619717,94.55328,0,0,0,9.095757,2.928767,2.782329,0,0,6.16699,24.04869,6.16699,0,6.16699,39.00008,100,0.1932808,10.58169,7.276606,12,33.14444
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932808,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,15.22782,15.22782,6.867823,0,2.073559,15.22782,72.19014,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1932808,16.7506,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,8.520606,8.36,0,-1,0,8.36,102.5931,0,0.1606063,1.012667,8.576782,8.8,8.36,0,0,0,29.59898,0,0.2232177,-0.2232177,38.76479,99.39669,0.1932808,9.372667,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,8.186739,8.186739,3,0,1.095,8.186739,79.64937,0.8129412,0,0,6.520686,5.459725,5.186738,0,0,0.2480196,29.37576,0.2480196,0,0.2480196,39.00008,100,0.1932678,9.005412,5.216548,12,35.89645
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,7.607027,7.607027,3,0,1.095,7.607027,69.69393,0.4521345,0,0,5.301636,4.849502,4.607027,0,0,0,29.59898,0,0,0,39.00008,100,0.1932678,8.367729,4.241309,12,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932678,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932678,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,5.711128,5.711128,0,-1,0,5.711128,0,0,8.881784E-16,0,0,6.011713,5.711128,0,0,0,29.59898,0,6.011713,-6.011713,32.66318,83.75156,0.1932678,6.28224,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,37.89576,8.36,0,-1,0,8.36,0,0,29.53576,33.32533,0,8.8,8.36,0,0,6.679681,23.58727,0,8.8,-8.8,23.38716,59.96696,0.1932678,41.68533,0,0,23.58727
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,13.00707,8.36,0,-1,0,8.36,0,0,4.647066,5.947773,0,8.8,8.36,0,0,16.45746,14.78726,0,8.8,-8.8,14.11115,36.18235,0.1932678,14.30777,0,0,14.78726
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,5.833474,5.687901,0,-1,0,5.687901,0,0,0.1455721,0.7289195,0,5.987265,5.687901,0,0,26.23524,5.987265,0,5.987265,-5.987265,7.800015,20,0.1932678,6.416821,0,0,5.987265
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.243102,0,0,-1,0,0,0,0,2.243102,2.467412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932678,2.467412,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.945709,0,0,-1,0,0,0,0,3.945709,4.34028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932678,4.34028,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932678,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,2.091195,0,0,-1,0,0,0,0,2.091195,2.300315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932678,2.300315,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.554666,0,0,-1,0,0,0,0,3.554666,3.910132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932678,3.910132,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932678,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932678,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1932664,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,6.236882,6.236882,12,0,3.372,6.236882,46.71362,0,0,0,2.913473,0,0,5.763118,5.474962,32.86081,0.02425193,8.388435,0,8.388435,15.78355,40.47055,0.193477,6.86057,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,9.833947,9.833947,12,0,3.372,9.833947,52.76524,0,0,0,5.188906,0,0,2.166053,2.05775,24.47237,7.573844,7.246656,0,7.246656,22.65833,58.09816,0.1936373,10.81734,4.151124,12,12.76275
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,11.24556,8.36,0,-1,0,8.36,98.20105,0,2.885562,4.010119,8.209608,8.8,8.36,0,0,17.22572,14.09583,0,0.5903922,-0.5903922,22.036,56.50246,0.1936373,12.37012,6.567686,0,22.30544
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,5.158484,5.158484,0,0,0,5.158484,157.1607,0,0,0,8.107109,5.429983,5.158484,0,0,17.88171,13.50544,2.677126,0,2.677126,24.57575,63.01461,0.1934971,5.674332,6.485687,0,21.61255
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,6.052278,6.052278,0,0,0,6.052278,163.2249,0,0,0,9.878822,6.370819,6.052278,0,0,15.20458,15.91486,3.508003,0,3.508003,27.90373,71.54788,0.1933138,6.657506,7.903058,0,25.79368
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,9.02925,9.02925,9.294944,0,2.687621,9.02925,126.4435,0,0,0,11.4169,0,0,0.2656938,0.2524091,11.69658,19.07206,11.66931,0,11.66931,38.97421,99.93367,0.1931829,9.932175,9.133519,12,30.48896
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,7.444273,7.444273,0,0,0,7.444273,146.5817,3.048595,0,0,10.91194,7.836077,7.444273,0,0,0.02726857,29.57444,0.02726857,0,0.02726857,39.00008,100,0.1931815,8.1887,8.729552,0,40.48638
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,1.082763,1.082763,0,-1,0,1.082763,878.2727,8.369862,0,0,9.509612,1.13975,1.082763,0,0,0,29.59898,0,0,0,39.00008,100,0.1931815,1.191039,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,10.1243,10.1243,3.007008,0,1.096773,10.1243,73.99906,8.881784E-16,0,0,7.491889,7.491889,7.117295,0,0,0,29.59898,0,0,0,39.00008,100,0.1931815,11.13673,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,3.272136,3.272136,0,0,0,3.272136,173.3702,2.228555,0,0,5.672909,3.444354,3.272136,0,0,0,29.59898,0,0,0,39.00008,100,0.1931815,3.59935,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931815,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,7.801279,7.801279,7.480648,0,2.228604,7.801279,4.326304,1.110223E-16,0,0,0.337507,0.337507,0.3206317,0,0,0,29.59898,0,0,0,39.00008,100,0.1931815,8.581407,0.2700056,12,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.536862,1.536862,0,-1,0,1.536862,0,0,2.220446E-16,0,0,1.617749,1.536862,0,0,0,29.59898,0,1.617749,-1.617749,37.29482,95.62756,0.1931815,1.690548,0,0,29.59898
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.845908,3.845908,0,-1,0,3.845908,0,0,8.881784E-16,0,0,4.048325,3.845908,0,0,1.797499,27.98123,0,4.048325,-4.048325,33.02751,84.68576,0.1931815,4.230499,0,0,27.98123
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,6.332317,6.332317,0,-1,0,6.332317,0,0,8.881784E-16,0,0,6.665597,6.332317,0,0,6.295637,23.93291,0,6.665597,-6.665597,26.00136,66.67001,0.1931815,6.965549,0,0,23.93291
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.47921,1.47921,0,-1,0,1.47921,0,0,2.220446E-16,0,0,1.557063,1.47921,0,0,13.70186,17.26731,0,1.557063,-1.557063,24.36007,62.46159,0.1931815,1.627131,0,0,17.26731
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,2.023433,2.023433,0,-1,0,2.023433,0,0,4.440892E-16,0,0,2.129929,2.023433,0,0,15.43193,15.71024,0,2.129929,-2.129929,22.11492,56.70482,0.1931815,2.225776,0,0,15.71024
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.96907,2.96907,0,-1,0,2.96907,0,0,4.440892E-16,0,0,3.125337,2.96907,0,0,17.79852,13.58031,0,3.125337,-3.125337,18.82053,48.25767,0.1931815,3.265978,0,0,13.58031
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,2.078775,2.078775,0,-1,0,2.078775,0,0,4.440892E-16,0,0,2.188185,2.078775,0,0,21.27111,10.45498,0,2.188185,-2.188185,16.51398,42.34346,0.1931815,2.286653,0,0,10.45498
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.15747,1.15747,0,-1,0,1.15747,0,0,2.220446E-16,0,0,1.21839,1.15747,0,0,23.70243,8.266793,0,1.21839,-1.21839,15.22968,39.0504,0.1931815,1.273217,0,0,8.266793
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.366607,1.366607,0,-1,0,1.366607,0,0,2.220446E-16,0,0,1.438534,1.366607,0,0,25.05619,7.048403,0,1.438534,-1.438534,13.71334,35.16233,0.1931815,1.503268,0,0,7.048403
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.206733,2.206733,0,-1,0,2.206733,0,0,4.440892E-16,0,0,2.322877,2.206733,0,0,26.65457,5.609869,0,2.322877,-2.322877,11.26481,28.88407,0.1931815,2.427406,0,0,5.609869
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.589952,2.589952,0,0,0,2.589952,0,0,4.440892E-16,0,0,2.726265,2.589952,0,0,29.23554,3.286993,0,2.726265,-2.726265,8.391074,21.51553,0.1931815,2.848947,0,0,3.286993
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.516648,2.516648,11.31665,0,3.199112,2.516648,4.960216,0,0,0,0.1248312,0,0,8.8,8.36,32.26472,0.5607277,8.484831,0,8.484831,16.44049,42.15503,0.1933692,2.768313,0.09986494,12,0.6855589
