Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,5.958092,5.958092,12,0,3.372,5.958092,26.7494,0,0,0,1.593754,0,0,6.041908,5.739812,23.77989,8.197076,7.333566,0,7.333566,23.39772,59.99405,0.1935585,6.553902,1.275003,12,9.79083
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.846985,4.846985,12,0,3.372,4.846985,90.28271,0,0,0,4.375989,0,0,7.153015,6.795364,16.44633,14.79729,11.17135,0,11.17135,33.9958,87.16854,0.1936567,5.331684,3.500791,12,19.17327
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,5.274972,24.8515,5.114197,0,5.114197,38.84755,99.60891,0.1933924,0,4.091358,0,29.9657
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,9.146704,9.146704,3,0,1.095,9.146704,83.05566,0.9658655,0,0,7.596855,6.470215,6.146704,0,0,0.1607747,29.45428,0.1607747,0,0.1607747,39.00008,100,0.1933841,10.06137,6.077484,12,37.05114
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,12.8866,12.8866,5.801111,0,1.803681,12.8866,57.87724,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1933841,14.17526,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,8.228799,8.228799,3,0,1.095,8.228799,67.74947,0.07096922,0,0,5.574968,5.503999,5.228799,0,0,0,29.59898,0,0,0,39.00008,100,0.1933841,9.051679,4.459975,12,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,13.97258,13.97258,6.201827,0,1.905062,13.97258,58.54137,1.776357E-15,0,0,8.179741,8.179741,7.770754,0,0,0,29.59898,0,0,0,39.00008,100,0.1933841,15.36984,6.543793,12,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.269432,2.269432,0,-1,0,2.269432,399.2889,6.672714,0,0,9.061589,2.388876,2.269432,0,0,0,29.59898,0,0,0,39.00008,100,0.1933841,2.496375,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933841,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,9.928864,9.928864,5.75825,0,1.792837,9.928864,44.21573,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.1933841,10.92175,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,8.410952,8.410952,6.150683,0,1.892123,8.410952,28.28728,4.440892E-16,0,0,2.37923,2.37923,2.260268,0,0,0,29.59898,0,0,0,39.00008,100,0.1933841,9.252047,1.903384,12,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,6.322091,6.322091,0,0,0,6.322091,4.932429,0,1.776357E-15,0,0.3118327,6.654833,6.322091,0,0,0,29.59898,0,6.343,-6.343,32.31397,82.85616,0.1933841,6.9543,0.2494661,0,29.91081
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,21.20431,8.36,0,-1,0,8.36,0,0,12.84431,14.96474,0,8.8,8.36,0,0,7.047778,23.25598,0,8.8,-8.8,23.03795,59.07156,0.1933841,23.32474,0,0,23.25598
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,15.01015,8.36,0,-1,0,8.36,0,0,6.650152,8.151167,0,8.8,8.36,0,0,16.82556,14.45598,0,8.8,-8.8,13.76194,35.28695,0.1933841,16.51117,0,0,14.45598
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,15.53711,5.373179,0,-1,0,5.373179,0,0,10.16393,11.71764,0,5.655978,5.373179,0,0,26.60333,5.655978,0,5.655978,-5.655978,7.800015,20,0.1933841,17.09082,0,0,5.655978
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1933841,0,0,0,8.426001E-16
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.969542,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.969542,2.166496,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1933841,2.166496,0,0,8.426001E-16
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.6329712,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6329712,0.6962683,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1933841,0.6962683,0,0,8.426001E-16
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.3832872,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3832872,0.4216159,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1933841,0.4216159,0,0,8.426001E-16
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2670332,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2670332,0.2937366,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1933841,0.2937366,0,0,8.426001E-16
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1933841,0,0,0,8.426001E-16
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.9527518,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9527518,1.048027,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1933841,1.048027,0,0,8.426001E-16
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.945251,2.945251,11.74525,0,3.307549,2.945251,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1936082,3.239777,0,12,8.426001E-16
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.581833,4.581833,12,0,3.372,4.581833,3.519778,0,0,0,0.1612704,0,0,7.418167,7.047259,24.52775,7.524,7.208529,0,7.208529,22.56962,57.8707,0.193803,5.040016,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,6.801823,6.801823,12,0,3.372,6.801823,17.05255,0,0,0,1.159884,0,0,5.198177,4.938268,17.31922,14.01168,6.098152,0,6.098152,28.35483,72.70456,0.1939594,7.482005,0.9279072,12,15.17156
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,6.920657,6.920657,12,0,3.372,6.920657,33.39736,0,0,0,2.311317,0,0,5.079343,4.825376,11.22107,19.50001,7.136693,0,7.136693,35.12529,90.06468,0.1941344,7.612722,1.849053,12,21.81133
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.8213086,0.8213086,0,-1,0,0.8213086,729.6973,1.044151,0,0,5.993066,0.8645353,0.8213086,0,0,4.08438,25.92304,4.08438,0,4.08438,39.00008,100,0.1939246,0.9034394,4.794453,0,31.9161
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.946252,3.946252,0,0,0,3.946252,254.837,5.902559,0,0,10.05651,4.153949,3.946252,0,0,0,29.59898,0,0,0,39.00008,100,0.1939246,4.340877,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1939246,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,13.60037,13.60037,5.24037,0,1.661814,13.60037,91.27528,3.613777,0,0,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1939246,14.96041,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.466005,5.466005,0,0,0,5.466005,139.711,1.88292,0,0,7.63661,5.75369,5.466005,0,0,0,29.59898,0,0,0,39.00008,100,0.1939246,6.012606,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,21.43162,8.36,0,-1,0,8.36,82.96602,0,13.07162,15.21478,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1939246,23.57478,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,5.264248,5.264248,0,0,0,5.264248,91.47137,0,0,0,4.815279,5.541314,5.264248,0,0,2.071157,27.73494,0,0.726034,-0.726034,36.2699,92.99956,0.1939246,5.790673,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,13.3757,13.3757,12,0,3.372,13.3757,30.24821,0,0,0,4.04591,1.448104,1.375699,0,0,2.877861,27.0089,2.597806,0,2.597806,38.73439,99.31876,0.1939748,14.71327,3.236728,12,31.05481
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.168824,0,0,2.448879,0,0,0,0,0.2800549,29.34693,0.2800549,0,0.2800549,39.00008,100,0.1939605,0,1.959103,0,31.79581
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,4.92103,4.92103,0,0,0,4.92103,6.493166,0,0,0,0.3195306,5.180032,4.92103,0,0,0,29.59898,0,4.860501,-4.860501,33.87666,86.86306,0.1939605,5.413133,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,12.57778,8.36,0,-1,0,8.36,0,0,4.217781,5.475559,0,8.8,8.36,0,0,5.400557,24.73848,0,8.8,-8.8,24.60065,63.07845,0.1939605,13.83556,0,0,24.73848
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.825717,3.825717,0,-1,0,3.825717,0,0,8.881784E-16,0,0,4.027071,3.825717,0,0,15.17833,15.93848,0,4.027071,-4.027071,20.35574,52.1941,0.1939605,4.208289,0,0,15.93848
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,19.97961,8.36,0,-1,0,8.36,0,0,11.61961,13.61757,0,8.8,8.36,0,0,19.65286,11.91141,0,8.8,-8.8,11.07973,28.4095,0.1939605,21.97757,0,0,11.91141
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,2.097207,2.097207,0,-1,0,2.097207,0,0,0,0,0,2.207587,2.097207,0,0,29.43064,3.111407,0,2.207587,-2.207587,8.752726,22.44284,0.1939605,2.306928,0,0,3.111407
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.141253,0.8586292,0,-1,0,0.8586292,0,0,0.2826242,0.3967495,0,0.9038202,0.8586292,0,0,31.88351,0.9038202,0,0.9038202,-0.9038202,7.800015,20,0.1939605,1.255379,0,0,0.9038202
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939605,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.553217,0,0,-1,0,0,0,0,3.553217,3.908539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939605,3.908539,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.461928,0,0,-1,0,0,0,0,3.461928,3.80812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939605,3.80812,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.678505,0,0,-1,0,0,0,0,1.678505,1.846356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939605,1.846356,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.306807,0,0,-1,0,0,0,0,3.306807,3.637488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939605,3.637488,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939605,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.691131,1.691131,10.49113,0,2.990256,1.691131,10.1681,0,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1940794,1.860244,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,7.266903,7.266903,12,0,3.372,7.266903,29.47657,0,0,0,2.142034,0,0,4.733097,4.496441,24.3558,7.678761,6.638475,0,6.638475,22.19195,56.90232,0.1942412,7.993594,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,7.104729,7.104729,12,0,3.372,7.104729,74.06912,0,0,0,5.26241,0,0,4.895271,4.650508,17.71732,13.65339,9.912918,0,9.912918,31.59617,81.01566,0.1943999,7.815202,4.209928,12,18.9158
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.34048,1.34048,0,-1,0,1.34048,652.7657,0,0,0,8.750193,1.411031,1.34048,0,0,7.804405,22.57501,7.339161,0,7.339161,38.55871,98.86829,0.1940259,1.474528,7.000154,0,31.32521
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,13.77123,13.77123,5.411227,0,1.70504,13.77123,75.28488,1.102409,0,0,10.36765,8.8,8.36,0,0,0.4652433,29.18026,0.4652433,0,0.4652433,39.00008,100,0.1940023,15.14835,8.294122,12,39.54791
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,4.62433,4.62433,0,0,0,4.62433,242.6368,6.352612,0,0,11.22033,4.867716,4.62433,0,0,0,29.59898,0,0,0,39.00008,100,0.1940023,5.086763,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.365628,5.365628,0,0,0,5.365628,218.2066,6.060128,0,0,11.70816,5.64803,5.365628,0,0,0,29.59898,0,0,0,39.00008,100,0.1940023,5.902191,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,7.271721,7.271721,0,0,0,7.271721,135.7053,2.213669,0,0,9.868112,7.654443,7.271721,0,0,0,29.59898,0,0,0,39.00008,100,0.1940023,7.998893,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,6.692965,6.692965,0,-1,0,6.692965,146.4271,2.755085,0,0,9.800311,7.045226,6.692965,0,0,0,29.59898,0,0,0,39.00008,100,0.1940023,7.362261,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1940023,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,10.79291,10.79291,6.410218,0,1.957785,10.79291,42.74435,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1940023,11.8722,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1940023,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.492837,4.492837,0,0,0,4.492837,7.091772,0,8.881784E-16,0,0.3186217,4.729302,4.492837,0,0,0,29.59898,0,4.41068,-4.41068,34.35081,88.07883,0.1940023,4.942121,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,6.182366,6.182366,0,-1,0,6.182366,0,0,8.881784E-16,0,0,6.507754,6.182366,0,0,4.900756,25.1883,0,6.507754,-6.507754,27.49104,70.4897,0.1940023,6.800602,0,0,25.1883
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,15.14831,8.36,0,-1,0,8.36,0,0,6.788309,8.30314,0,8.8,8.36,0,0,12.13159,18.68054,0,8.8,-8.8,18.21502,46.7051,0.1940023,16.66314,0,0,18.68054
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90937,9.880544,0,0,0,18.21502,46.7051,0.1940023,0,0,0,9.880544
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.684487,3.684487,0,-1,0,3.684487,0,0,4.440892E-16,0,0,3.878407,3.684487,0,0,21.90937,9.880544,0,3.878407,-3.878407,14.12682,36.22255,0.1940023,4.052936,0,0,9.880544
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.605304,1.605304,0,-1,0,1.605304,0,0,0,0,0,1.689794,1.605304,0,0,26.21871,6.002137,0,1.689794,-1.689794,12.34562,31.65538,0.1940023,1.765834,0,0,6.002137
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,5.888532,4.096726,0,-1,0,4.096726,0,0,1.791805,2.380658,0,4.312344,4.096726,0,0,28.09626,4.312344,0,4.312344,-4.312344,7.800015,20,0.1940023,6.477385,0,0,4.312344
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.5665991,0,0,-1,0,0,0,0,0.5665991,0.623259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940023,0.623259,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.289093,0,0,-1,0,0,0,0,2.289093,2.518002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940023,2.518002,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940023,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,6.543257,0,0,-1,0,0,0,0,6.543257,7.197583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940023,7.197583,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.8108129,0.8108129,9.610813,0,2.767536,0.8108129,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1940641,0.8918942,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.432361,1.432361,10.23236,0,2.924787,1.432361,3.806102,1.776357E-15,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1941686,1.575597,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,14.85963,14.85963,12,0,3.372,14.85963,18.46283,0,0,0,2.743509,3.010139,2.859632,0,0,16.11324,15.09706,0,0.2666304,-0.2666304,23.43267,60.08364,0.1941686,16.3456,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,10.66843,10.66843,12,0,3.372,10.66843,53.40497,0,0,0,5.697473,0,0,1.331569,1.264991,16.40949,14.83043,6.962463,0,6.962463,30.03784,77.01994,0.1943102,11.73527,4.557978,12,20.52791
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.801494,2.801494,0,-1,0,2.801494,281.7209,0,0,0,7.892395,2.948941,2.801494,0,0,9.447029,21.09665,4.943454,0,4.943454,34.72761,89.04498,0.1940604,3.081643,6.313916,0,28.98905
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,8.282282,8.282282,3,0,1.095,8.282282,121.6157,0.008680327,0,0,10.07255,5.560297,5.282281,0,0,4.503575,25.54576,4.503575,0,4.503575,39.00008,100,0.1938333,9.11051,8.058042,12,35.61831
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,10.2099,10.2099,3,0,1.095,10.2099,94.29424,2.037979,0,0,9.627353,7.589374,7.209905,0,0,0,29.59898,0,0,0,39.00008,100,0.1938333,11.2309,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,10.91245,10.91245,3,0,1.095,10.91245,92.00266,1.71085,0,0,10.03974,8.32889,7.912445,0,0,0,29.59898,0,0,0,39.00008,100,0.1938333,12.00369,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,6.035703,6.035703,0,0,0,6.035703,167.1907,3.737763,0,0,10.09113,6.353371,6.035703,0,0,0,29.59898,0,0,0,39.00008,100,0.1938333,6.639273,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.769917,1.769917,0,-1,0,1.769917,564.8105,8.133607,0,0,9.996678,1.863071,1.769917,0,0,0,29.59898,0,0,0,39.00008,100,0.1938333,1.946909,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.9264205,0.9264205,0,0,0,0.9264205,783.0202,6.27888,0,0,7.254059,0.9751794,0.9264205,0,0,0,29.59898,0,0,0,39.00008,100,0.1938333,1.019063,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,8.544966,8.544966,4.391667,0,1.447092,8.544966,51.16338,0,0,0,4.371893,4.371893,4.153299,0,0,0,29.59898,0,0,0,39.00008,100,0.1938333,9.399463,3.497515,12,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,6.079011,6.079011,0,0,0,6.079011,46.0142,0,0,0,2.797208,6.398959,6.079011,0,0,0,29.59898,0,3.60175,-3.60175,35.2035,90.26521,0.1938333,6.686912,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,10.21512,10.21512,12,0,3.372,10.21512,3.067643,0,0,0,0.3133633,0,0,1.784884,1.69564,4.001945,25.99723,2.009003,0,2.009003,37.10941,95.15214,0.1938842,11.23663,0.2506907,12,26.31059
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.656691,1.656691,0,-1,0,1.656691,0,0,2.220446E-16,0,0,1.743885,1.656691,0,0,1.992942,27.80533,0,1.743885,-1.743885,35.27119,90.43877,0.1938842,1.82236,0,0,27.80533
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,7.160723,7.160723,0,-1,0,7.160723,0,0,8.881784E-16,0,0,7.537603,7.160723,0,0,3.930592,26.06145,0,7.537603,-7.537603,27.32586,70.06616,0.1938842,7.876796,0,0,26.06145
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,9.554029,8.36,0,-1,0,8.36,0,0,1.194028,2.149431,0,8.8,8.36,0,0,12.30571,18.52384,0,8.8,-8.8,18.04984,46.28156,0.1938842,10.50943,0,0,18.52384
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.804127,3.804127,0,-1,0,3.804127,0,0,4.440892E-16,0,0,4.004344,3.804127,0,0,22.08348,9.723842,0,4.004344,-4.004344,13.8289,35.45864,0.1938842,4.184539,0,0,9.723842
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,4.312425,4.312425,0,-1,0,4.312425,0,0,0,0,0,4.539395,4.312425,0,0,26.53275,5.719498,0,4.539395,-4.539395,9.043953,23.18958,0.1938842,4.743668,0,0,5.719498
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.838451,1.121098,0,-1,0,1.121098,0,0,0.7173536,0.9011987,0,1.180103,1.121098,0,0,31.57653,1.180103,0,1.180103,-1.180103,7.800015,20,0.1938842,2.022296,0,0,1.180103
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938842,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.878092,0,0,-1,0,0,0,0,3.878092,4.265901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938842,4.265901,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.972187,0,0,-1,0,0,0,0,3.972187,4.369405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938842,4.369405,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.339085,0,0,-1,0,0,0,0,1.339085,1.472994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938842,1.472994,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938842,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.955676,3.955676,12,0,3.372,3.955676,4.808295,0,0,0,0.1902006,0,0,8.044324,7.642108,32.88775,0,7.832309,0,7.832309,15.2304,39.05222,0.1940899,4.351243,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,5.261323,5.261323,11.60874,0,3.273012,5.261323,42.33089,0,0,0,2.227165,0,0,6.34742,6.030049,25.05544,7.049078,8.257215,0,8.257215,23.06388,59.13803,0.1942907,5.787455,1.781732,12,9.276243
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,13.88669,13.88669,12,0,3.372,13.88669,38.69398,0,0,0,5.373311,1.985984,1.886685,0,0,16.79823,14.48057,3.387326,0,3.387326,26.27738,67.37775,0.1943544,15.27535,4.298648,12,19.85388
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.583301,4.583301,0,-1,0,4.583301,175.8428,0,0,0,8.059405,4.824527,4.583301,0,0,13.4109,17.52916,3.234878,0,3.234878,29.34625,75.24665,0.194192,5.041631,6.447524,0,25.58857
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,10.99109,10.99109,11.74738,0,3.308087,10.99109,85.34124,0,0,0,9.37993,0,0,0.7562922,0.7184775,10.17603,20.44055,10.09841,0,10.09841,38.92644,99.81119,0.1943203,12.0902,7.503943,12,29.82048
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,21.00302,20.36,12,0,3.372,20.36,51.38326,1.584012,0.6430211,2.743323,10.46163,8.8,8.36,0,0,0.07761946,29.52912,0.07761946,0,0.07761946,39.00008,100,0.1943164,23.10332,8.369306,12,39.99075
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,10.60143,10.60143,3,0,1.095,10.60143,95.63425,2.137092,0,0,10.1386,8.00151,7.601434,0,0,0,29.59898,0,0,0,39.00008,100,0.1943164,11.66158,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.77728,1.77728,0,0,0,1.77728,496.4605,6.952672,0,0,8.823493,1.870821,1.77728,0,0,0,29.59898,0,0,0,39.00008,100,0.1943164,1.955008,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,7.328767,7.328767,0,-1,0,7.328767,127.469,1.627413,0,0,9.341905,7.714492,7.328767,0,0,0,29.59898,0,0,0,39.00008,100,0.1943164,8.061644,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,9.349653,9.349653,3.209347,0,1.147965,9.349653,69.1307,8.881784E-16,0,0,6.46348,6.46348,6.140306,0,0,0,29.59898,0,0,0,39.00008,100,0.1943164,10.28462,5.170784,12,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,16.6935,16.6935,11.63291,0,3.279126,16.6935,31.91026,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1943164,18.36285,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,6.555553,6.555553,0,0,0,6.555553,32.69218,0,8.881784E-16,0,2.143154,6.900583,6.555553,0,0,0,29.59898,0,4.757429,-4.757429,33.98531,87.14164,0.1943164,7.211109,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,21.66887,20.36,12,0,3.372,20.36,1.517789,0,1.308871,3.475758,0.3090217,8.8,8.36,0,0,5.286032,24.84155,0,8.490978,-8.490978,25.03503,64.19226,0.1943164,23.83576,0.2472174,12,25.15057
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,7.411042,7.411042,0,-1,0,7.411042,0,0,8.881784E-16,0,0,7.801096,7.411042,0,0,14.72045,16.35057,0,7.801096,-7.801096,16.81195,43.10749,0.1943164,8.152145,0,0,16.35057
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,21.15287,8.122001,0,-1,0,8.122001,0,0,13.03087,15.14615,0,8.549475,8.122001,0,0,23.38834,8.549475,0,8.549475,-8.549475,7.800015,20,0.1943164,23.26815,0,0,8.549475
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1943164,0,0,0,8.426001E-16
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.430644,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.430644,1.573709,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943164,1.573709,0,0,8.426001E-16
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3356305,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3356305,0.3691936,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943164,0.3691936,0,0,8.426001E-16
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.634585,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.634585,2.898043,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943164,2.898043,0,0,8.426001E-16
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.736663,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.736663,1.91033,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943164,1.91033,0,0,8.426001E-16
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.818904,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.818904,2.000794,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943164,2.000794,0,0,8.426001E-16
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.144302,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.144302,1.258732,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943164,1.258732,0,0,8.426001E-16
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.190025,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.190025,1.309027,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943164,1.309027,0,0,8.426001E-16
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,4.792715,4.792715,12,0,3.372,4.792715,0,0,0,0,0,0,0,7.207285,6.846921,32.88775,8.426001E-16,6.846921,0,6.846921,14.29558,36.65525,0.1944952,5.271986,0,12,8.426001E-16
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.672624,2.672624,11.47262,0,3.238574,2.672624,7.302422,1.776357E-15,0,0,0.1951663,0,0,8.8,8.36,26.04083,6.162229,8.555166,0,8.555166,22.41172,57.46583,0.1946793,2.939887,0.156133,12,6.357395
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,10.27564,10.27564,12,0,3.372,10.27564,20.22553,0,0,0,2.078303,0,0,1.724357,1.638139,17.48567,13.86188,3.716442,0,3.716442,25.93744,66.50613,0.1947604,11.30321,1.662643,12,15.94018
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,12.06853,12.06853,12,0,3.372,12.06853,48.17319,0,0,0,5.813797,0.07213809,0.06853118,0,0,13.76922,17.20668,5.741658,0,5.741658,31.38446,80.47282,0.1948666,13.27538,4.651037,12,23.02047
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,5.543733,5.543733,0,-1,0,5.543733,143.5413,0,0,0,7.957546,5.835508,5.543733,0,0,8.027565,22.37417,2.122039,0,2.122039,33.3976,85.63471,0.1947608,6.098106,6.366037,0,30.33172
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,8.49029,8.49029,4.342079,0,1.434546,8.49029,120.986,0,0,0,10.27206,4.366538,4.148211,0,0,5.905527,24.284,5.905527,0,5.905527,39.00008,100,0.1945634,9.339318,8.217651,12,34.55607
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,9.187613,9.187613,3,0,1.095,9.187613,102.891,2.939945,0,0,9.453222,6.513277,6.187613,0,0,0,29.59898,0,0,0,39.00008,100,0.1945634,10.10637,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,8.201041,8.201041,3,0,1.095,8.201041,133.9091,5.507158,0,0,10.98194,5.47478,5.201041,0,0,0,29.59898,0,0,0,39.00008,100,0.1945634,9.021146,8.785551,12,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,8.161007,8.161007,3,0,1.095,8.161007,133.9625,5.50005,0,0,10.93269,5.432639,5.161006,0,0,0,29.59898,0,0,0,39.00008,100,0.1945634,8.977107,8.746151,12,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,14.35112,8.36,0,-1,0,8.36,107.393,0.1780558,5.99112,7.426232,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1945634,15.78623,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,13.63896,13.63896,6.645273,0,2.017254,13.63896,53.97609,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1945634,15.00286,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,10.01472,10.01472,5.540285,0,1.737692,10.01472,47.03009,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1945634,11.01619,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945634,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,31.58304,20.36,12,0,3.372,20.36,1.510677,0,11.22304,14.38134,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1945634,34.74134,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,8.591636,8.36,0,-1,0,8.36,0,0,0.2316355,1.090799,0,8.8,8.36,0,0,9.436029,21.10655,0,8.8,-8.8,20.77226,53.2621,0.1945634,9.450799,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.373943,1.373943,0,-1,0,1.373943,0,0,0,0,0,1.446256,1.373943,0,0,19.21381,12.30655,0,1.446256,-1.446256,19.24777,49.35316,0.1945634,1.511338,0,0,12.30655
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,19.53126,8.36,0,-1,0,8.36,0,0,11.17126,13.12438,0,8.8,8.36,0,0,20.82076,10.8603,0,8.8,-8.8,9.971758,25.56856,0.1945634,21.48438,0,0,10.8603
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,2.018676,1.957281,0,-1,0,1.957281,0,0,0.06139486,0.2632625,0,2.060296,1.957281,0,0,30.59854,2.060296,0,2.060296,-2.060296,7.800015,20,0.1945634,2.220543,0,0,2.060296
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,1.088479,0,0,-1,0,0,0,0,1.088479,1.197327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945634,1.197327,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,5.138397,0,0,-1,0,0,0,0,5.138397,5.652236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945634,5.652236,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945634,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945634,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945634,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.711702,0,0,-1,0,0,0,0,2.711702,2.982872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945634,2.982872,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.472811,1.472811,10.27281,0,2.935021,1.472811,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946699,1.620092,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.488807,2.488807,11.28881,0,3.192068,2.488807,4.544933,1.776357E-15,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.194843,2.737688,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,9.751849,9.751849,12,0,3.372,9.751849,24.8969,0,0,0,2.427908,0,0,2.248151,2.135743,16.05464,15.1498,4.563651,0,4.563651,28.09877,72.04798,0.1949423,10.72703,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,6.685959,0,2.027548,0,0,0,0,0,5.139327,0,0,6.685959,6.351661,11.49099,19.25709,11.49099,0,11.49099,39.00008,100,0.1946375,0,4.111461,12,24.39642
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,10.83147,8.36,0,-1,0,8.36,80.08612,0,2.471475,3.554622,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.1946375,11.91462,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,7.761621,7.761621,3,0,1.095,7.761621,96.50637,0.1395593,0,0,7.490458,5.012232,4.761621,0,0,2.338667,27.49418,2.338667,0,2.338667,39.00008,100,0.1945223,8.537783,5.992366,12,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945223,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1356839,0.1356839,0,0,0,0.1356839,6908.606,9.231042,0,0,9.373867,0.1428252,0.1356839,0,0,0,29.59898,0,0,0,39.00008,100,0.1945223,0.1492523,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,25.91241,20.36,12,0,3.372,20.36,49.06596,1.18983,5.552415,8.143657,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1945223,28.50366,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,11.64562,8.36,0,-1,0,8.36,113.0592,0.651753,3.28562,4.450181,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1945223,12.81018,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,14.16041,14.16041,7.48806,0,2.230479,14.16041,49.59973,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1945223,15.57645,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.634316,3.634316,0,0,0,3.634316,113.3012,0.2921265,0,0,4.117723,3.825596,3.634316,0,0,0,29.59898,0,0,0,39.00008,100,0.1945223,3.997748,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945223,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,16.03399,16.03399,12,0,3.372,16.03399,1.801623,8.881784E-16,0,0,0.2888721,4.246302,4.033987,0,0,0,29.59898,0,3.957429,-3.957429,34.82858,89.30388,0.1945223,17.63738,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.397144,25.64155,0,0,0,34.82858,89.30388,0.1945223,0,0,0,25.64155
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,5.065991,5.065991,0,-1,0,5.065991,0,0,0,0,0,5.332622,5.065991,0,0,4.397144,25.64155,0,5.332622,-5.332622,29.2075,74.89088,0.1945223,5.57259,0,0,25.64155
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,10.42171,8.36,0,-1,0,8.36,0,0,2.061709,3.10388,0,8.8,8.36,0,0,10.32228,20.30893,0,8.8,-8.8,19.93149,51.10628,0.1945223,11.46388,0,0,20.30893
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.856883,3.856883,0,-1,0,3.856883,0,0,4.440892E-16,0,0,4.059877,3.856883,0,0,20.10006,11.50893,0,4.059877,-4.059877,15.652,40.13326,0.1945223,4.242571,0,0,11.50893
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61103,7.44905,0,0,0,15.652,40.13326,0.1945223,0,0,0,7.44905
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.630528,2.630528,0,-1,0,2.630528,0,0,4.440892E-16,0,0,2.768977,2.630528,0,0,24.61103,7.44905,0,2.768977,-2.768977,12.73325,32.64928,0.1945223,2.893581,0,0,7.44905
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.973764,2.973764,0,-1,0,2.973764,0,0,4.440892E-16,0,0,3.130278,2.973764,0,0,27.68767,4.680073,0,3.130278,-3.130278,9.433643,24.18878,0.1945223,3.27114,0,0,4.680073
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.333323,1.333323,0,-1,0,1.333323,0,0,2.220446E-16,0,0,1.403498,1.333323,0,0,31.16576,1.549795,0,1.403498,-1.403498,7.954226,20.39541,0.1945223,1.466656,0,0,1.549795
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.707133,0.138982,0,-1,0,0.138982,0,0,2.568151,2.838865,0,0.1462968,0.138982,0,0,32.7252,0.1462968,0,0.1462968,-0.1462968,7.800015,20,0.1945223,2.977847,0,0,0.1462968
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.682585,0,0,-1,0,0,0,0,2.682585,2.950843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945223,2.950843,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,5.299521,5.299521,12,0,3.372,5.299521,0,0,0,0,0,0,0,6.700479,6.365455,32.88775,0,6.365455,0,6.365455,13.83882,35.48407,0.1946853,5.829473,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.326556,3.326556,11.61274,0,3.274023,3.326556,4.161938,0,0,0,0.1384492,0,0,8.286182,7.871873,26.5223,5.728909,8.010323,0,8.010323,21.43808,54.96931,0.1948888,3.659211,0.1107593,12,5.867359
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,17.83906,17.83906,12,0,3.372,17.83906,13.09169,0,0,0,2.335434,6.146379,5.839059,0,0,18.51198,12.9382,0,3.810944,-3.810944,17.42099,44.66911,0.1948888,19.62296,1.868348,12,15.27363
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,12.27722,12.27722,12,0,3.372,12.27722,45.16044,0,0,0,5.544445,0.2918059,0.2772156,0,0,22.74636,9.127255,5.252639,0,5.252639,22.40408,57.44624,0.1949842,13.50494,4.435556,12,14.6717
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,6.314582,6.314582,0,-1,0,6.314582,94.58323,0,0,0,5.972535,6.646928,6.314582,0,0,17.49372,13.85463,0,0.674393,-0.674393,21.69321,55.62349,0.1949842,6.94604,4.778028,0,19.82717
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,15.76331,15.76331,12,0,3.372,15.76331,49.24545,0,0,0,7.762711,3.961375,3.763306,0,0,18.24304,13.18024,3.801336,0,3.801336,25.29947,64.87031,0.1950532,17.33964,6.210169,12,20.94295
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,7.298865,0,2.182613,0,0,8.881784E-16,0,0,7.507786,0,0,7.298865,6.933922,14.44171,16.60144,14.44171,0,14.44171,39.00008,100,0.19465,0,6.006229,12,24.10923
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.676167,2.676167,0,0,0,2.676167,380.0471,7.353675,0,0,10.17069,2.817017,2.676167,0,0,0,29.59898,0,0,0,39.00008,100,0.19465,2.943783,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.458454,3.458454,0,0,0,3.458454,311.0164,7.11588,0,0,10.75636,3.640478,3.458454,0,0,0,29.59898,0,0,0,39.00008,100,0.19465,3.804299,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,7.341778,7.341778,0,-1,0,7.341778,146.6041,3.035163,0,0,10.76335,7.728187,7.341778,0,0,0,29.59898,0,0,0,39.00008,100,0.19465,8.075955,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1108743,0.1108743,0,0,0,0.1108743,7700.49,8.421152,0,0,8.537862,0.1167098,0.1108743,0,0,0,29.59898,0,0,0,39.00008,100,0.19465,0.1219617,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,9.375732,9.375732,5.578343,0,1.747321,9.375732,42.63401,0,0,0,3.997251,3.997251,3.797389,0,0,0,29.59898,0,0,0,39.00008,100,0.19465,10.3133,3.197801,12,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,14.74197,14.74197,12,0,3.372,14.74197,16.32526,0,0,0,2.406666,2.886285,2.741971,0,0,0,29.59898,0,0.4796191,-0.4796191,38.49451,98.70369,0.19465,16.21617,1.925333,12,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,20.59604,20.36,12,0,3.372,20.36,1.418975,0,0.2360413,2.295645,0.2889034,8.8,8.36,0,0,0.53291,29.11936,0,8.511097,-8.511097,29.52303,75.69993,0.19465,22.65565,0.2311227,12,29.40826
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,10.60479,8.36,0,-1,0,8.36,0,0,2.244789,3.305268,0,8.8,8.36,0,0,9.989684,20.60826,0,8.8,-8.8,20.24702,51.91533,0.19465,11.66527,0,0,20.60826
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,5.070621,5.070621,0,-1,0,5.070621,0,0,8.881784E-16,0,0,5.337495,5.070621,0,0,19.76746,11.80826,0,5.337495,-5.337495,14.6208,37.48916,0.19465,5.577683,0,0,11.80826
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,3.129231,3.129231,0,-1,0,3.129231,0,0,0,0,0,3.293927,3.129231,0,0,25.69801,6.470767,0,3.293927,-3.293927,11.1487,28.58635,0.19465,3.442154,0,0,6.470767
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.1035278,0.1035278,0,-1,0,0.1035278,0,0,0,0,0,0.1089766,0.1035278,0,0,29.35793,3.176839,0,0.1089766,-0.1089766,11.03383,28.29181,0.19465,0.1138805,0,0,3.176839
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.731352,1.731352,0,-1,0,1.731352,0,0,2.220446E-16,0,0,1.822476,1.731352,0,0,29.47902,3.067863,0,1.822476,-1.822476,9.112768,23.36603,0.19465,1.904487,0,0,3.067863
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.746527,1.183117,0,-1,0,1.183117,0,0,0.5634099,0.7380626,0,1.245387,1.183117,0,0,31.50399,1.245387,0,1.245387,-1.245387,7.800015,20,0.19465,1.92118,0,0,1.245387
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,1.014044,0,0,-1,0,0,0,0,1.014044,1.115449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19465,1.115449,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.258469,0,0,-1,0,0,0,0,1.258469,1.384316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19465,1.384316,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.604183,0,0,-1,0,0,0,0,2.604183,2.864601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19465,2.864601,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,2.164063,0,0,-1,0,0,0,0,2.164063,2.380469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19465,2.380469,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.245103,1.245103,10.0451,0,2.877411,1.245103,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1947383,1.369614,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.596785,2.596785,11.39678,0,3.219387,2.596785,8.075538,0,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1949109,2.856464,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,5.116423,5.116423,12,0,3.372,5.116423,29.96796,0,0,0,1.533287,0,0,6.883577,6.539399,15.95805,15.23673,8.072686,0,8.072686,31.51937,80.81873,0.195103,5.628065,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,7.885363,22.50215,4.737732,0,4.737732,36.01397,92.34334,0.194873,0,3.790186,0,27.23988
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,4.89581,4.89581,0,-1,0,4.89581,91.22013,0,0,0,4.465964,5.153484,4.89581,0,0,3.147631,26.76611,0,0.6875198,-0.6875198,35.28926,90.48511,0.194873,5.385391,3.572771,0,31.23207
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,11.07296,11.07296,8.970652,0,2.605575,11.07296,55.31039,0,0,0,6.124497,2.212955,2.102308,0,0,3.911542,26.07859,3.911542,0,3.911542,39.00008,100,0.1949432,12.18026,4.899598,12,32.20309
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.400101,2.400101,0,0,0,2.400101,385.6199,6.728846,0,0,9.255268,2.526422,2.400101,0,0,0,29.59898,0,0,0,39.00008,100,0.1949432,2.640111,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.755746,2.755746,0,0,0,2.755746,343.0283,6.552203,0,0,9.452989,2.900785,2.755746,0,0,0,29.59898,0,0,0,39.00008,100,0.1949432,3.031321,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.753786,1.753786,0,0,0,1.753786,614.4418,8.929906,0,0,10.776,1.846091,1.753786,0,0,0,29.59898,0,0,0,39.00008,100,0.1949432,1.929165,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949432,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.397082,3.397082,0,0,0,3.397082,171.3007,2.243351,0,0,5.819226,3.575876,3.397082,0,0,0,29.59898,0,0,0,39.00008,100,0.1949432,3.73679,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,2.162699,2.162699,0,0,0,2.162699,142.4411,0.8040465,0,0,3.080571,2.276525,2.162699,0,0,0,29.59898,0,0,0,39.00008,100,0.1949432,2.378969,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.692199,4.692199,0,0,0,4.692199,30.18975,0,0,0,1.416563,4.939157,4.692199,0,0,0,29.59898,0,3.522594,-3.522594,35.28694,90.47915,0.1949432,5.161419,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,10.11129,10.11129,12,0,3.372,10.11129,2.913959,0,0,0,0.2946389,0,0,1.88871,1.794274,3.913993,26.07638,2.088913,0,2.088913,37.26865,95.56046,0.1949935,11.12242,0.2357111,12,26.37102
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,14.04725,8.36,0,-1,0,8.36,0,0,5.687254,7.09198,0,8.8,8.36,0,0,1.82508,27.95641,0,8.8,-8.8,27.99264,71.77586,0.1949935,15.45198,0,0,27.95641
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60286,19.15641,0,0,0,27.99264,71.77586,0.1949935,0,0,0,19.15641
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,18.97401,8.36,0,-1,0,8.36,0,0,10.61401,12.51141,0,8.8,8.36,0,0,11.60286,19.15641,0,8.8,-8.8,18.71663,47.99125,0.1949935,20.87141,0,0,19.15641
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.576388,3.576388,0,-1,0,3.576388,0,0,4.440892E-16,0,0,3.764619,3.576388,0,0,21.38064,10.35641,0,3.764619,-3.764619,14.74837,37.81625,0.1949935,3.934027,0,0,10.35641
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.472537,3.472537,0,-1,0,3.472537,0,0,4.440892E-16,0,0,3.655302,3.472537,0,0,25.56355,6.591786,0,3.655302,-3.655302,10.89534,27.93672,0.1949935,3.819791,0,0,6.591786
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.6977549,0.6977549,0,-1,0,0.6977549,0,0,1.110223E-16,0,0,0.7344789,0.6977549,0,0,29.62499,2.936484,0,0.7344789,-0.7344789,10.12113,25.95157,0.1949935,0.7675304,0,0,2.936484
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.44108,2.202005,0,0,0,10.12113,25.95157,0.1949935,0,0,0,2.202005
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,6.002673,2.091905,0,-1,0,2.091905,0,0,3.910768,4.511035,0,2.202005,2.091905,0,0,30.44108,2.202005,0,2.202005,-2.202005,7.800015,20,0.1949935,6.602941,0,0,2.202005
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.789811,0,0,-1,0,0,0,0,1.789811,1.968792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949935,1.968792,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.700582,0,0,-1,0,0,0,0,1.700582,1.87064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949935,1.87064,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.9197887,0.9197887,9.719789,0,2.795107,0.9197887,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950577,1.011768,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1950475,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,6.358335,6.358335,12,0,3.372,6.358335,21.41954,0,0,0,1.361926,0,0,5.641665,5.359582,15.9579,15.23687,6.721509,0,6.721509,30.23767,77.53233,0.1952052,6.994168,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,5.075181,5.075181,9.793194,0,2.813678,5.075181,84.1361,0,0,0,4.27006,0,0,4.718013,4.482112,9.236389,21.28623,8.752172,0,8.752172,38.54071,98.82214,0.1952548,5.582699,3.416048,12,25.55629
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,7.836329,7.836329,0,-1,0,7.836329,78.48225,0,0,0.2599619,6.150127,8.248768,7.836329,0,0,0.4842171,29.16318,0,2.09864,-2.09864,36.32855,93.14994,0.1952548,8.619962,4.920102,0,35.31331
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,12.74764,12.74764,7.112748,0,2.135525,12.74764,68.62058,0,0,0,8.747505,5.931466,5.634893,0,0,2.816039,27.06454,2.816039,0,2.816039,39.00008,100,0.1953046,14.0224,6.998004,12,35.81205
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953046,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953046,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953046,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,5.323126,5.323126,0,-1,0,5.323126,163.1388,3.080795,0,0,8.684086,5.603291,5.323126,0,0,0,29.59898,0,0,0,39.00008,100,0.1953046,5.855439,6.947268,0,38.28306
