Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,6.308692,6.308692,0,0,0,6.308692,78.1021,0,0,0,4.92722,6.640728,6.308692,0,0,0,29.59898,0,1.713508,-1.713508,37.19388,95.36874,0.1953046,6.939561,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,7.031886,7.031886,0,0,0,7.031886,33.32571,0,0,0,2.343426,7.401985,7.031886,0,0,1.903897,27.88547,0,5.058559,-5.058559,31.86169,81.69649,0.1953046,7.735075,1.874741,0,30.2289
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,7.524519,22.82691,1.685511,0,1.685511,33.46071,85.79652,0.1952236,0,1.348409,0,24.51242
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.244475,0.244475,0,0,0,0.244475,107.3638,0,0,0,0.2624777,0.2573421,0.244475,0,0,5.839008,24.34387,0.00513562,0,0.00513562,33.46558,85.80901,0.1952233,0.2689224,0.2099821,0,24.60635
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.833872,24.34849,0,0,0,33.46558,85.80901,0.1952233,0,0,0,24.34849
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.833872,24.34849,0,0,0,33.46558,85.80901,0.1952233,0,0,0,24.34849
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,10.7946,8.36,0,-1,0,8.36,0,0,2.434596,3.514056,0,8.8,8.36,0,0,5.833872,24.34849,0,8.8,-8.8,24.18957,62.02441,0.1952233,11.87406,0,0,24.34849
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.919809,1.919809,0,-1,0,1.919809,0,0,2.220446E-16,0,0,2.020852,1.919809,0,0,15.61165,15.54849,0,2.020852,-2.020852,22.0594,56.56245,0.1952233,2.11179,0,0,15.54849
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.85704,13.52764,0,0,0,22.0594,56.56245,0.1952233,0,0,0,13.52764
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.85704,13.52764,0,0,0,22.0594,56.56245,0.1952233,0,0,0,13.52764
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.85704,13.52764,0,0,0,22.0594,56.56245,0.1952233,0,0,0,13.52764
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.85704,13.52764,0,0,0,22.0594,56.56245,0.1952233,0,0,0,13.52764
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.652286,2.652286,0,-1,0,2.652286,0,0,0,0,0,2.79188,2.652286,0,0,17.85704,13.52764,0,2.79188,-2.79188,19.1165,49.01657,0.1952233,2.917515,0,0,13.52764
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.276867,3.276867,0,-1,0,3.276867,0,0,4.440892E-16,0,0,3.449334,3.276867,0,0,20.95913,10.73576,0,3.449334,-3.449334,15.48059,39.69373,0.1952233,3.604554,0,0,10.73576
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.814131,2.814131,0,0,0,2.814131,0,0,0,0,0,2.962243,2.814131,0,0,24.79172,7.286427,0,2.962243,-2.962243,12.35811,31.68739,0.1952233,3.095544,0,0,7.286427
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.5931143,0.5931143,0,0,0,0.5931143,34.60583,0,1.110223E-16,0,0.2052521,0.6243309,0.5931143,0,0,28.0831,4.324185,0,0.4190788,-0.4190788,11.91636,30.5547,0.1952233,0.6524258,0.1642017,0,4.529437
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,28.54875,3.905106,2.17118,0,2.17118,13.97612,35.83614,0.195119,0,1.736944,0,6.076286
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,26.37757,5.859169,4.453636,0,4.453636,18.20121,46.66968,0.1949054,0,3.562909,0,10.3128
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,9.842626,8.36,0,-1,0,8.36,92.8559,0,1.482625,2.466888,7.762754,8.8,8.36,0,0,21.92393,9.867441,0,1.037246,-1.037246,17.10786,43.86621,0.1949054,10.82689,6.210203,0,17.6302
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,6.133579,6.133579,0,0,0,6.133579,131.7905,0,0,0,8.083471,6.456399,6.133579,0,0,23.07643,8.830194,1.627072,0,1.627072,18.65143,47.8241,0.1948275,6.746937,6.466777,0,16.91367
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.639869,1.639869,0,0,0,1.639869,603.0969,0,0,0,9.89,1.726178,1.639869,0,0,21.44935,10.29456,8.163822,0,8.163822,26.39632,67.68272,0.1944375,1.803856,7.912,0,20.18456
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,0,0,0,10.79143,0,0,0,0,13.28553,17.642,10.79143,0,10.79143,36.63396,93.93306,0.1939244,0,8.633143,0,28.43343
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,18.43401,18.43401,11.75923,0,3.311085,18.43401,51.64468,0,0,0,9.520185,7.026083,6.674779,0,0,2.494102,27.35429,2.494102,0,2.494102,39.00008,100,0.193922,20.27741,7.616148,12,36.87447
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,7.227494,7.227494,0,-1,0,7.227494,114.1214,0.6402283,0,0,8.248117,7.607889,7.227494,0,0,0,29.59898,0,0,0,39.00008,100,0.193922,7.950244,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193922,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.594879,3.594879,0,0,0,3.594879,142.6203,1.342943,0,0,5.127026,3.784084,3.594879,0,0,0,29.59898,0,0,0,39.00008,100,0.193922,3.954367,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,7.286359,7.286359,0,0,0,7.286359,40.00735,0,8.881784E-16,0,2.915079,7.669851,7.286359,0,0,0,29.59898,0,4.754772,-4.754772,33.98811,87.14882,0.193922,8.014995,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,7.614367,7.614367,12,0,3.372,7.614367,2.562466,8.881784E-16,0,0,0.1951156,0,0,4.385633,4.166351,5.28308,24.84421,4.361466,0,4.361466,38.12576,97.75816,0.1940292,8.375804,0.1560925,12,25.03932
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,10.50012,8.36,0,-1,0,8.36,0,0,2.140121,3.190133,0,8.8,8.36,0,0,0.9216136,28.76953,0,8.8,-8.8,28.84974,73.97356,0.1940292,11.55013,0,0,28.76953
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,20.25627,8.36,0,-1,0,8.36,0,0,11.89627,13.9219,0,8.8,8.36,0,0,10.69939,19.96953,0,8.8,-8.8,19.57373,50.18895,0.1940292,22.2819,0,0,19.96953
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.485362,3.485362,0,-1,0,3.485362,0,0,4.440892E-16,0,0,3.668802,3.485362,0,0,20.47717,11.16953,0,3.668802,-3.668802,15.70647,40.27293,0.1940292,3.833898,0,0,11.16953
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.296293,1.296293,0,-1,0,1.296293,0,0,2.220446E-16,0,0,1.364519,1.296293,0,0,24.55362,7.500724,0,1.364519,-1.364519,14.26814,36.58491,0.1940292,1.425923,0,0,7.500724
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,5.570801,5.570801,0,-1,0,5.570801,0,0,8.881784E-16,0.2984866,0,5.864001,5.570801,0,0,26.06975,6.136205,0,5.864001,-5.864001,8.086944,20.73571,0.1940292,6.127881,0,0,6.136205
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.327698,0.2585935,0,-1,0,0.2585935,0,0,2.069104,2.301874,0,0.2722037,0.2585935,0,0,32.5853,0.2722037,0,0.2722037,-0.2722037,7.800015,20,0.1940292,2.560468,0,0,0.2722037
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.535438,0,0,-1,0,0,0,0,2.535438,2.788981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940292,2.788981,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.188195,0,0,-1,0,0,0,0,1.188195,1.307015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940292,1.307015,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.577764,0,0,-1,0,0,0,0,2.577764,2.83554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940292,2.83554,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.470846,0,0,-1,0,0,0,0,1.470846,1.61793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940292,1.61793,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940292,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.63509,1.63509,10.43509,0,2.976078,1.63509,11.60306,0,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1941343,1.798599,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.8210353,0.8210353,9.621036,0,2.770122,0.8210353,275.5417,1.776357E-15,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1940854,0.9031388,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,5.993712,5.993712,11.98114,0,3.367227,5.993712,53.74662,0,0,0,3.221417,0,0,5.987424,5.688053,13.71574,17.25481,8.90947,0,8.90947,34.44045,88.30867,0.1942783,6.593083,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,6.836198,6.836198,0,-1,0,6.836198,66.85362,0,8.881784E-16,0,4.570246,7.195998,6.836198,0,0,4.806269,25.27334,0,2.625752,-2.625752,31.67267,81.2118,0.1942783,7.519818,3.656197,0,29.84358
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,1.054885,0,0,8.778655,0,0,0,0,7.723771,22.64758,7.723771,0,7.723771,39.00008,100,0.1939152,0,7.022924,0,31.42624
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,9.252116,9.252116,3,0,1.095,9.252116,88.88454,1.642526,0,0,8.223701,6.581175,6.252117,0,0,0,29.59898,0,0,0,39.00008,100,0.1939152,10.17733,6.578961,12,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,14.3783,14.3783,6.018299,0,1.85863,14.3783,62.90191,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1939152,15.81613,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,17.22012,17.22012,8.93694,0,2.597046,17.22012,50.63342,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1939152,18.94213,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,16.62551,8.36,0,-1,0,8.36,67.00837,0,8.265515,9.928067,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1939152,18.28807,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,8.320078,8.320078,7.12073,0,2.137545,8.320078,57.88307,0,0,0,4.815916,1.262471,1.199348,0,0,3.553445,26.40088,3.553445,0,3.553445,39.00008,100,0.193978,9.152085,3.852733,12,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,20.5157,20.36,12,0,3.372,20.36,12.51736,0,0.1556964,2.207266,2.548535,8.8,8.36,0,0,0,29.59898,0,6.251465,-6.251465,32.41045,83.10356,0.193978,22.56727,2.038828,12,32.14751
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,6.946072,23.34751,1.60006,0,1.60006,33.92841,86.99574,0.193903,0,1.280048,0,24.94757
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,5.346012,24.78757,0.1807905,0,0.1807905,34.09992,87.43552,0.1938945,0,0.1446324,0,24.96836
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,8.690179,8.36,0,-1,0,8.36,0,0,0.3301787,1.199197,0,8.8,8.36,0,0,5.165221,24.95028,0,8.8,-8.8,24.8239,63.65091,0.1938945,9.559196,0,0,24.95028
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,13.03209,8.36,0,-1,0,8.36,0,0,4.672085,5.975294,0,8.8,8.36,0,0,14.943,16.15028,0,8.8,-8.8,15.54789,39.86631,0.1938945,14.33529,0,0,16.15028
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,10.60686,6.982765,0,-1,0,6.982765,0,0,3.624096,4.684782,0,7.350279,6.982765,0,0,24.72078,7.350279,0,7.350279,-7.350279,7.800015,20,0.1938945,11.66755,0,0,7.350279
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.492048,0,0,-1,0,0,0,0,4.492048,4.941253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938945,4.941253,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2391718,0,0,-1,0,0,0,0,0.2391718,0.263089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938945,0.263089,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.987434,0,0,-1,0,0,0,0,1.987434,2.186177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938945,2.186177,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,4.865184,0,0,-1,0,0,0,0,4.865184,5.351703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938945,5.351703,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938945,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.348314,0,0,-1,0,0,0,0,1.348314,1.483146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938945,1.483146,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.843137,0,0,-1,0,0,0,0,3.843137,4.227451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938945,4.227451,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.303373,1.303373,10.10337,0,2.892153,1.303373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1939852,1.43371,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1939811,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,9.074873,9.074873,12,0,3.372,9.074873,24.24138,0,0,0,2.199875,0,0,2.925127,2.77887,16.03587,15.16669,4.978745,0,4.978745,28.51037,73.10336,0.1940879,9.982361,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,11.91935,11.91935,12,0,3.372,11.91935,21.08552,0,0,0,2.513256,0,0,0.08065291,0.07662027,11.05713,19.64756,2.589876,0,2.589876,30.96734,79.40327,0.1941338,13.11128,2.010605,12,22.16082
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,11.7279,8.36,0,-1,0,8.36,30.46587,0,3.367899,4.540689,2.546947,8.8,8.36,0,0,8.46725,21.97845,0,6.253053,-6.253053,24.37604,62.50255,0.1941338,12.90069,2.037557,0,24.5254
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,15.41509,15.7254,7.789183,0,7.789183,31.76551,81.44986,0.1937711,0,6.231346,0,23.51458
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,5.123988,5.123988,0,0,0,5.123988,148.7577,0,0,0,7.622328,5.393672,5.123988,0,0,7.625905,22.73566,2.228657,0,2.228657,33.8798,86.87111,0.1936676,5.636387,6.097863,0,30.35799
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,13.77626,13.77626,10.36282,0,2.957793,13.77626,65.25969,0,0,0,8.990347,3.5931,3.413445,0,0,5.397248,24.74146,5.397248,0,5.397248,39.00008,100,0.1937503,15.15389,7.192278,12,33.7318
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937503,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937503,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.09087684,0.09087684,0,0,0,0.09087684,4187.739,3.710025,0,0,3.805685,0.09565983,0.09087684,0,0,0,29.59898,0,0,0,39.00008,100,0.1937503,0.09996452,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937503,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937503,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,5.078823,5.078823,0,0,0,5.078823,2.832716,0,8.881784E-16,0,0.1438686,5.346129,5.078823,0,0,0,29.59898,0,5.20226,-5.20226,33.51641,85.93935,0.1937503,5.586705,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.78029,24.39672,0,0,0,33.51641,85.93935,0.1937503,0,0,0,24.39672
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.78029,24.39672,0,0,0,33.51641,85.93935,0.1937503,0,0,0,24.39672
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.5871953,0.5871953,0,-1,0,0.5871953,0,0,0,0,0,0.6181003,0.5871953,0,0,5.78029,24.39672,0,0.6181003,-0.6181003,32.86488,84.26875,0.1937503,0.6459149,0,0,24.39672
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.342463,1.342463,0,-1,0,1.342463,0,0,0,0,0,1.413118,1.342463,0,0,6.467068,23.77862,0,1.413118,-1.413118,31.37532,80.44938,0.1937503,1.476709,0,0,23.77862
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.037199,22.3655,0,0,0,31.37532,80.44938,0.1937503,0,0,0,22.3655
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.037199,22.3655,0,0,0,31.37532,80.44938,0.1937503,0,0,0,22.3655
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.037199,22.3655,0,0,0,31.37532,80.44938,0.1937503,0,0,0,22.3655
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.188773,2.188773,0,-1,0,2.188773,0,0,0,0,0,2.303972,2.188773,0,0,8.037199,22.3655,0,2.303972,-2.303972,28.94672,74.22221,0.1937503,2.40765,0,0,22.3655
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.667766,1.667766,0,-1,0,1.667766,0,0,2.220446E-16,0,0,1.755543,1.667766,0,0,10.59717,20.06153,0,1.755543,-1.755543,27.09622,69.47734,0.1937503,1.834542,0,0,20.06153
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.178077,1.178077,0,-1,0,1.178077,0,0,2.220446E-16,0,0,1.240082,1.178077,0,0,12.54777,18.30598,0,1.240082,-1.240082,25.78906,66.12566,0.1937503,1.295885,0,0,18.30598
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,5.290874,5.290874,0,0,0,5.290874,0,0,8.881784E-16,0,0,5.569341,5.290874,0,0,13.92564,17.0659,0,5.569341,-5.569341,19.91846,51.07286,0.1937503,5.819962,0,0,17.0659
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,4.125215,4.125215,0,0,0,4.125215,4.924667,0,8.881784E-16,0,0.2031531,4.342332,4.125215,0,0,20.1138,11.49656,0,4.139179,-4.139179,15.55538,39.88551,0.1937503,4.537737,0.1625225,0,11.69971
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,13.76971,13.76971,12,0,3.372,13.76971,8.121765,0,1.776357E-15,0,1.118344,1.862856,1.769714,0,0,24.71288,7.357383,0,0.7445126,-0.7445126,14.77059,37.87324,0.1937503,15.14668,0.894675,12,8.475727
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.932358,2.932358,11.73236,0,3.304287,2.932358,67.30985,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,25.54012,6.61287,10.33377,0,10.33377,24.57406,63.0103,0.1938584,3.225594,1.579013,12,8.586637
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,16.09865,8.36,0,-1,0,8.36,34.17931,0,7.738652,9.348517,2.857391,8.8,8.36,0,0,15.20635,15.91326,0,5.942609,-5.942609,18.31,46.94864,0.1938584,17.70852,2.285913,0,18.77065
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,11.13267,11.13267,12,0,3.372,11.13267,42.05903,0,0,0,4.682292,0,0,0.8673337,0.823967,21.80925,9.970651,5.506259,0,5.506259,23.5337,60.3427,0.1939601,12.24593,3.745833,12,14.65294
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.400528,0,0,8.8,8.36,16.30299,14.92628,11.76053,0,11.76053,34.69072,88.95038,0.1938054,0,2.720423,12,18.32681
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.6912497,0.6912497,0,0,0,0.6912497,362.9237,0,0,0,2.508709,0.7276313,0.6912497,0,0,4.542466,25.51076,1.781078,0,1.781078,36.38039,93.28288,0.1937234,0.7603747,2.006967,0,28.01947
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,13.62144,13.62144,12,0,3.372,13.62144,13.98993,0,0,0,1.90563,1.706779,1.62144,0,0,2.761388,27.11373,0.198851,0,0.198851,36.56904,93.76659,0.1937268,14.98358,1.524504,12,29.01936
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,5.705854,5.705854,0,-1,0,5.705854,77.69098,0,0,0,4.432934,6.006162,5.705854,0,0,2.562537,27.29269,0,1.573228,-1.573228,34.91071,89.51447,0.1937268,6.27644,3.546347,0,31.72563
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.936703,2.936703,0,0,0,2.936703,83.6916,0,4.440892E-16,0,2.457773,3.091266,2.936703,0,0,4.310568,25.71947,0,0.6334927,-0.6334927,34.24295,87.80227,0.1937268,3.230373,1.966219,0,28.17724
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0,0,0,1.927557,0,0,0,0,5.014449,25.08597,1.927557,0,1.927557,36.07159,92.49108,0.1936381,0,1.542046,0,27.01353
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,15.60632,15.60632,12,0,3.372,15.60632,2.597811,0,0,0,0.4054227,3.796129,3.606323,0,0,3.086892,26.82078,0,3.390706,-3.390706,32.49748,83.3267,0.1936381,17.16695,0.3243381,12,27.2262
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,11.02425,11.02425,12,0,3.372,11.02425,1.872945,0,0,0,0.2064783,0,0,0.9757457,0.9269584,6.854343,23.43007,1.133437,0,1.133437,33.57275,86.0838,0.1936642,12.12668,0.1651826,12,23.63655
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,9.724553,8.36,0,-1,0,8.36,0,0,1.364553,2.337008,0,8.8,8.36,0,0,5.720907,24.45016,0,8.8,-8.8,24.29674,62.29919,0.1936642,10.69701,0,0,24.45016
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,3.093884,3.093884,0,-1,0,3.093884,0,0,4.440892E-16,0,0,3.25672,3.093884,0,0,15.49868,15.65016,0,3.25672,-3.25672,20.86385,53.49695,0.1936642,3.403272,0,0,15.65016
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,3.073623,3.073623,0,-1,0,3.073623,0,0,0,0,0,3.235393,3.073623,0,0,19.11726,12.39344,0,3.235393,-3.235393,17.45345,44.75234,0.1936642,3.380985,0,0,12.39344
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.162233,1.162233,0,-1,0,1.162233,0,0,2.220446E-16,0,0,1.223403,1.162233,0,0,22.71214,9.15805,0,1.223403,-1.223403,16.16387,41.44573,0.1936642,1.278456,0,0,9.15805
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,4.644897,4.644897,0,-1,0,4.644897,0,0,8.881784E-16,0,0,4.889365,4.644897,0,0,24.07148,7.934647,0,4.889365,-4.889365,11.01003,28.23078,0.1936642,5.109387,0,0,7.934647
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.8987315,0.8987315,0,-1,0,0.8987315,0,0,1.110223E-16,0,0,0.9460331,0.8987315,0,0,29.50411,3.045282,0,0.9460331,-0.9460331,10.01282,25.67384,0.1936642,0.9886046,0,0,3.045282
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.412367,1.994286,0,-1,0,1.994286,0,0,2.41808,2.859317,0,2.099249,1.994286,0,0,30.55525,2.099249,0,2.099249,-2.099249,7.800015,20,0.1936642,4.853603,0,0,2.099249
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.111717,0,0,-1,0,0,0,0,0.111717,0.1228887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936642,0.1228887,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.9314273,0,0,-1,0,0,0,0,0.9314273,1.02457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936642,1.02457,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.5585107,0,0,-1,0,0,0,0,0.5585107,0.6143617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936642,0.6143617,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,2.054561,2.054561,10.85456,0,3.082204,2.054561,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1938038,2.260018,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,5.283321,5.283321,12,0,3.372,5.283321,1.630032,0,0,0,0.0861198,0,0,6.716679,6.380845,24.52775,7.524,6.466965,0,6.466965,21.86611,56.06683,0.1939595,5.811653,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,18.06079,13.34427,11.18025,0,11.18025,32.47262,83.26297,0.1938325,0,2.256196,12,16.16451
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,8.210165,8.210165,9.931049,0,2.848556,8.210165,61.74158,0,0,0,5.069085,0,0,1.720885,1.634841,6.880543,23.40649,6.703926,0,6.703926,38.83252,99.57037,0.1939593,9.031181,4.055268,12,28.47557
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,9.639453,8.36,0,-1,0,8.36,84.11385,0,1.279453,2.243398,7.031918,8.8,8.36,0,0,0.1766171,29.44002,0,1.768082,-1.768082,36.9688,94.79161,0.1939593,10.6034,5.625534,0,36.47194
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.324653,1.324653,0,0,0,1.324653,749.8375,6.397217,0,0,9.932741,1.394371,1.324653,0,0,2.141153,27.67194,2.141153,0,2.141153,39.00008,100,0.1938615,1.457118,7.946193,0,37.60468
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,8.524095,8.524095,3,0,1.095,8.524095,121.6312,4.553122,0,0,10.36796,5.814836,5.524094,0,0,0,29.59898,0,0,0,39.00008,100,0.1938615,9.376504,8.294367,12,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,7.029548,7.029548,0,0,0,7.029548,143.061,2.65702,0,0,10.05654,7.399525,7.029548,0,0,0,29.59898,0,0,0,39.00008,100,0.1938615,7.732503,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.303335,3.303335,0,0,0,3.303335,282.0316,5.839255,0,0,9.31645,3.477195,3.303335,0,0,0,29.59898,0,0,0,39.00008,100,0.1938615,3.633668,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938615,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,8.570174,8.570174,3,0,1.095,8.570174,77.74367,0.7994265,0,0,6.662768,5.863341,5.570174,0,0,0,29.59898,0,0,0,39.00008,100,0.1938615,9.427192,5.330214,12,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.455663,1.455663,0,0,0,1.455663,390.4276,4.151033,0,0,5.683311,1.532277,1.455663,0,0,0,29.59898,0,0,0,39.00008,100,0.1938615,1.60123,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,27.60087,20.36,12,0,3.372,20.36,12.943,0,7.24087,10.00096,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1938615,30.36096,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,16.94408,16.94408,12,0,3.372,16.94408,1.596632,0,0,0,0.2705345,5.204291,4.944077,0,0,6.849784,23.43417,0,4.933757,-4.933757,27.30117,70.00285,0.1938615,18.63848,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,10.21182,8.36,0,-1,0,8.36,0,0,1.851819,2.873001,0,8.8,8.36,0,0,12.33174,18.50042,0,8.8,-8.8,18.02515,46.21825,0.1938615,11.233,0,0,18.50042
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,9.042432,8.36,0,-1,0,8.36,0,0,0.6824316,1.586675,0,8.8,8.36,0,0,22.10951,9.700416,0,8.8,-8.8,8.749137,22.43364,0.1938615,9.946674,0,0,9.700416
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.478833,0.8553949,0,-1,0,0.8553949,0,0,0.6234385,0.7713218,0,0.9004157,0.8553949,0,0,31.88729,0.9004157,0,0.9004157,-0.9004157,7.800015,20,0.1938615,1.626717,0,0,0.9004157
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.46061,0,0,-1,0,0,0,0,1.46061,1.606671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938615,1.606671,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.715759,0,0,-1,0,0,0,0,3.715759,4.087334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938615,4.087334,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.745629,0,0,-1,0,0,0,0,2.745629,3.020192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938615,3.020192,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.872818,0,0,-1,0,0,0,0,2.872818,3.1601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938615,3.1601,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,1.082022,0,0,-1,0,0,0,0,1.082022,1.190224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938615,1.190224,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.532007,0,0,-1,0,0,0,0,3.532007,3.885207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938615,3.885207,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1487345,0,0,-1,0,0,0,0,0.1487345,0.1636079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938615,0.1636079,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.740083,2.740083,11.54008,0,3.255641,2.740083,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1940449,3.014091,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,5.371796,5.371796,12,0,3.372,5.371796,4.485229,0,0,0,0.2409373,0,0,6.628204,6.296794,24.52775,7.524,6.537731,0,6.537731,21.93324,56.23898,0.1941996,5.908975,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,17.99002,13.40796,10.16472,0,10.16472,31.57634,80.96481,0.1941192,0,1.443773,12,15.21267
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.559791,3.559791,0,0,0,3.559791,93.31575,0,0,0,3.321846,3.747149,3.559791,0,0,7.825306,22.5562,0,0.4253026,-0.4253026,31.12803,79.81531,0.1941192,3.91577,2.657477,0,25.87805
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.479065,2.479065,0,-1,0,2.479065,174.6429,0,0,0,4.32951,2.609542,2.479065,0,0,8.297864,22.1309,1.719968,0,1.719968,32.75974,83.99916,0.194041,2.726971,3.463608,0,26.46041
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,15.25951,15.25951,12,0,3.372,15.25951,53.00457,0,0,0,8.088237,3.431064,3.259511,0,0,6.577896,23.67887,4.657174,0,4.657174,37.17792,95.32781,0.1941205,16.78546,6.47059,12,31.76711
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,14.57808,14.57808,10.28197,0,2.937339,14.57808,44.19609,0,0,0,6.44294,4.522218,4.296107,0,0,1.920722,27.87033,1.920722,0,1.920722,39.00008,100,0.1941533,16.03588,5.154352,12,34.31327
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,5.860869,5.860869,0,0,0,5.860869,143.2724,2.22767,0,0,8.397006,6.169336,5.860869,0,0,0,29.59898,0,0,0,39.00008,100,0.1941533,6.446956,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,4.149935,4.149935,0,0,0,4.149935,178.1823,3.026096,0,0,7.394448,4.368352,4.149935,0,0,0,29.59898,0,0,0,39.00008,100,0.1941533,4.564928,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,6.899411,6.899411,0,-1,0,6.899411,88.83672,0,0,0,6.12921,7.262538,6.899411,0,0,0,29.59898,0,1.133328,-1.133328,37.80545,96.93684,0.1941533,7.589352,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.361878,3.361878,0,0,0,3.361878,145.7141,0.1006587,0,0,4.898731,3.538819,3.361878,0,0,1.259253,28.46565,1.259253,0,1.259253,39.00008,100,0.1940961,3.698066,3.918985,0,33.36438
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.159326,1.159326,0,0,0,1.159326,122.9823,0.2054224,0,0,1.425766,1.220343,1.159326,0,0,0,29.59898,0,0,0,39.00008,100,0.1940961,1.275259,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,8.918783,8.918783,8.565798,0,2.503147,8.918783,4.166072,2.775558E-16,0,0,0.3715629,0.3715629,0.3529848,0,0,0,29.59898,0,0,0,39.00008,100,0.1940961,9.810661,0.2972503,12,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,5.715735,5.715735,0,0,0,5.715735,3.651876,0,0,0,0.2087316,6.016564,5.715735,0,0,0,29.59898,0,5.807832,-5.807832,32.87809,84.30261,0.1940961,6.287309,0.1669853,0,29.80771
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,30.40353,8.36,0,-1,0,8.36,0,0,22.04353,25.08388,0,8.8,8.36,0,0,6.453147,23.79115,0,8.8,-8.8,23.60207,60.51801,0.1940961,33.44388,0,0,23.79115
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.23092,14.99115,0,0,0,23.60207,60.51801,0.1940961,0,0,0,14.99115
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,12.77231,8.36,0,-1,0,8.36,0,0,4.412309,5.689539,0,8.8,8.36,0,0,16.23092,14.99115,0,8.8,-8.8,14.32606,36.73341,0.1940961,14.04954,0,0,14.99115
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,2.115617,2.115617,0,-1,0,2.115617,0,0,4.440892E-16,0,0,2.226965,2.115617,0,0,26.0087,6.191146,0,2.226965,-2.226965,11.97863,30.71437,0.1940961,2.327178,0,0,6.191146
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.72824,1.72824,0,-1,0,1.72824,0,0,2.220446E-16,0,0,1.8192,1.72824,0,0,28.48311,3.964181,0,1.8192,-1.8192,10.06102,25.79745,0.1940961,1.901064,0,0,3.964181
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.687485,2.037732,0,-1,0,2.037732,0,0,0.6497538,0.9185024,0,2.144981,2.037732,0,0,30.50444,2.144981,0,2.144981,-2.144981,7.800015,20,0.1940961,2.956234,0,0,2.144981
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.372968,0,0,-1,0,0,0,0,1.372968,1.510265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940961,1.510265,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940961,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.406462,0,0,-1,0,0,0,0,1.406462,1.547108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940961,1.547108,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.6404001,0,0,-1,0,0,0,0,0.6404001,0.7044401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940961,0.7044401,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,2.024908,2.024908,10.82491,0,3.074702,2.024908,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1942307,2.227399,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3629408,0.3629408,9.162941,0,2.654224,0.3629408,19.46462,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1942528,0.3992349,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.655901,2.655901,11.4559,0,3.234343,2.655901,113.8443,0,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1942913,2.921491,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,10.09878,10.09878,8.79932,0,2.562228,10.09878,60.21885,0,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1943709,11.10866,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.840377,3.840377,0,-1,0,3.840377,199.4379,3.616666,0,0,7.659168,4.042502,3.840377,0,0,0,29.59898,0,0,0,39.00008,100,0.1943709,4.224414,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.797306,2.797306,0,0,0,2.797306,363.3679,7.219981,0,0,10.16451,2.944533,2.797306,0,0,0,29.59898,0,0,0,39.00008,100,0.1943709,3.077037,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943709,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,10.74846,10.74846,3,0,1.095,10.74846,110.4382,3.714135,0,0,11.87041,8.156275,7.748461,0,0,0,29.59898,0,0,0,39.00008,100,0.1943709,11.82331,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943709,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,21.35856,8.36,0,-1,0,8.36,122.4156,1.433947,12.99856,15.13442,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943709,23.49442,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,6.486538,6.486538,0,0,0,6.486538,129.3633,1.563263,0,0,8.391198,6.827935,6.486538,0,0,0,29.59898,0,0,0,39.00008,100,0.1943709,7.135192,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.278249,1.278249,0,0,0,1.278249,455.0186,4.470746,0,0,5.816271,1.345525,1.278249,0,0,0,29.59898,0,0,0,39.00008,100,0.1943709,1.406074,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,4.001861,4.001861,0,0,0,4.001861,57.59911,0,0,0,2.305036,4.212485,4.001861,0,0,0,29.59898,0,1.907449,-1.907449,36.98945,94.84455,0.1943709,4.402047,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,13.50168,13.50168,12,0,3.372,13.50168,1.924584,0,1.776357E-15,0,0.2598513,1.580718,1.501683,0,0,2.119388,27.69153,0,1.320867,-1.320867,35.59713,91.27452,0.1943709,14.85185,0.207881,12,27.95138
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,8.474021,8.36,0,-1,0,8.36,0,0,0.1140208,0.9614229,0,8.8,8.36,0,0,3.587018,26.37066,0,8.8,-8.8,26.32112,67.48991,0.1943709,9.321423,0,0,26.37066
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,20.02584,8.36,0,-1,0,8.36,0,0,11.66584,13.66842,0,8.8,8.36,0,0,13.3648,17.57066,0,8.8,-8.8,17.0451,43.70531,0.1943709,22.02842,0,0,17.57066
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,20.00605,8.332129,0,-1,0,8.332129,0,0,11.67393,13.67453,0,8.770662,8.332129,0,0,23.14257,8.770662,0,8.770662,-8.770662,7.800015,20,0.1943709,22.00666,0,0,8.770662
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.549386,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.549386,3.904325,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943709,3.904325,0,0,8.426001E-16
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.740844,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.740844,3.014929,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943709,3.014929,0,0,8.426001E-16
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.599122,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.599122,1.759034,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943709,1.759034,0,0,8.426001E-16
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1943709,0,0,0,8.426001E-16
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,2.015768,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.015768,2.217344,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943709,2.217344,0,0,8.426001E-16
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.752173,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.752173,0.8273903,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943709,0.8273903,0,0,8.426001E-16
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.6796272,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6796272,0.7475899,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1943709,0.7475899,0,0,8.426001E-16
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.800316,1.800316,10.60032,0,3.01788,1.800316,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1944893,1.980348,0,12,8.426001E-16
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.493648,4.493648,12,0,3.372,4.493648,5.53561,0,0,0,0.2487509,0,0,7.506352,7.131034,24.52775,7.524,7.379785,0,7.379785,22.73209,58.28728,0.1946605,4.943013,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,17.14797,14.16581,10.50547,0,10.50547,32.69845,83.84202,0.194565,0,1.716377,12,16.31128
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,6.327306,6.327306,0,0,0,6.327306,63.14935,0,0,0,3.995653,6.660323,6.327306,0,0,6.642498,23.62073,0,2.66467,-2.66467,29.88964,76.63996,0.194565,6.960037,3.196522,0,27.61638
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.437105,2.437105,0,-1,0,2.437105,284.0559,0,0,0,6.922741,2.565373,2.437105,0,0,9.603241,20.95606,4.357368,0,4.357368,34.02341,87.23933,0.1943698,2.680815,5.538193,0,27.8788
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,4.804228,0,0,10.0501,0,0,0,0,5.245873,24.87769,5.245873,0,5.245873,39.00008,100,0.1941352,0,8.040081,0,34.9278
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,16.69335,16.69335,8.333346,0,2.444337,16.69335,62.07601,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941352,18.36268,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,8.184761,8.184761,3,0,1.095,8.184761,129.213,5.118128,0,0,10.57577,5.457643,5.184761,0,0,0,29.59898,0,0,0,39.00008,100,0.1941352,9.003237,8.460617,12,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941352,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941352,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,6.514893,6.514893,0,0,0,6.514893,126.6491,1.393272,0,0,8.251054,6.857782,6.514893,0,0,0,29.59898,0,0,0,39.00008,100,0.1941352,7.166382,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,2.024239,2.024239,0,0,0,2.024239,278.7726,3.512246,0,0,5.643024,2.130778,2.024239,0,0,0,29.59898,0,0,0,39.00008,100,0.1941352,2.226663,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.820659,2.820659,0,0,0,2.820659,80.21109,0,0,0,2.262481,2.969115,2.820659,0,0,0,29.59898,0,0.7066334,-0.7066334,38.25522,98.09011,0.1941352,3.102725,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.495371,4.495371,0,0,0,4.495371,4.915868,0,8.881784E-16,0,0.2209865,4.73197,4.495371,0,0,0.7851483,28.89235,0,4.510983,-4.510983,33.50023,85.89785,0.1941352,4.944909,0.1767892,0,29.11333
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.719048,3.719048,0,-1,0,3.719048,0,0,4.440892E-16,0,0,3.914788,3.719048,0,0,5.797352,24.38136,0,3.914788,-3.914788,29.37368,75.31697,0.1941352,4.090953,0,0,24.38136
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14712,20.46657,0,0,0,29.37368,75.31697,0.1941352,0,0,0,20.46657
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14712,20.46657,0,0,0,29.37368,75.31697,0.1941352,0,0,0,20.46657
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.652818,3.652818,0,-1,0,3.652818,0,0,0,0,0,3.845071,3.652818,0,0,10.14712,20.46657,0,3.845071,-3.845071,25.32062,64.92453,0.1941352,4.018099,0,0,20.46657
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,1.0902,1.0902,0,-1,0,1.0902,0,0,2.220446E-16,0,0,1.147579,1.0902,0,0,14.41942,16.6215,0,1.147579,-1.147579,24.11096,61.82286,0.1941352,1.199221,0,0,16.6215
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.692016,3.692016,0,-1,0,3.692016,0,0,0,0,0,3.886333,3.692016,0,0,15.69451,15.47392,0,3.886333,-3.886333,20.01441,51.31889,0.1941352,4.061217,0,0,15.47392
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.506735,1.506735,0,-1,0,1.506735,0,0,0,0,0,1.586037,1.506735,0,0,20.01265,11.58759,0,1.586037,-1.586037,18.34258,47.03216,0.1941352,1.657408,0,0,11.58759
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.335994,3.335994,0,-1,0,3.335994,0,0,4.440892E-16,0,0,3.511572,3.335994,0,0,21.77492,10.00155,0,3.511572,-3.511572,14.64106,37.5411,0.1941352,3.669593,0,0,10.00155
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.537333,3.537333,0,-1,0,3.537333,0,0,4.440892E-16,0,0,3.723508,3.537333,0,0,25.67666,6.489982,0,3.723508,-3.723508,10.71613,27.47721,0.1941352,3.891066,0,0,6.489982
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,2.134288,2.134288,0,-1,0,2.134288,0,0,4.440892E-16,0,0,2.246619,2.134288,0,0,29.81389,2.766473,0,2.246619,-2.246619,8.347991,21.40506,0.1941352,2.347716,0,0,2.766473
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.595842,1.595842,10.39584,0,2.966148,1.595842,0,0,0,0,0,0,0,8.8,8.36,32.31014,0.5198548,8.36,0,8.36,16.27898,41.7409,0.1942399,1.755426,0,12,0.5198548
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.520206,2.520206,11.32021,0,3.200012,2.520206,7.689888,1.776357E-15,0,0,0.193801,0,0,8.8,8.36,23.95014,8.043855,8.553801,0,8.553801,24.39383,62.54816,0.1943951,2.772227,0.1550408,12,8.237656
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,11.89211,11.89211,12,0,3.372,11.89211,14.75447,0,0,0,1.754618,0,0,0.1078853,0.102491,15.39634,15.74228,1.857109,0,1.857109,26.15564,67.06561,0.1944267,13.08133,1.403694,12,17.49689
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.831199,4.831199,12,0,3.372,4.831199,47.25575,0,0,0,2.283019,0,0,7.168801,6.810361,13.53923,17.41367,9.093381,0,9.093381,34.78238,89.1854,0.1946009,5.314319,1.826415,12,19.69669
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,17.14663,8.36,0,-1,0,8.36,47.7607,0,8.786625,10.50129,3.992795,8.8,8.36,0,0,4.445847,25.59772,0,4.807205,-4.807205,29.71514,76.19251,0.1946009,18.86129,3.194236,0,29.59051
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,6.253922,6.253922,0,0,0,6.253922,102.3228,0,0,0,6.399189,6.583076,6.253922,0,0,9.787186,20.79051,0,0.1838864,-0.1838864,29.52131,75.6955,0.1946009,6.879314,5.119351,0,27.1897
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1575537,0.1575537,0,0,0,0.1575537,5272.316,0,0,0,8.306726,0.165846,0.1575537,0,0,9.991504,20.60662,8.140881,0,8.140881,37.24442,95.49833,0.1942395,0.173309,6.645381,0,28.91335
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,3.106129,3.106129,0,0,0,3.106129,253.6911,2.759742,0,0,7.879974,3.269609,3.106129,0,0,1.850623,27.93342,1.850623,0,1.850623,39.00008,100,0.1941575,3.416742,6.303979,0,35.81339
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,14.29735,14.29735,5.937349,0,1.838149,14.29735,73.27479,1.676352,0,0,10.47635,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941575,15.72708,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,9.911711,8.36,0,-1,0,8.36,125.5359,1.694804,1.551711,2.542882,10.4948,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941575,10.90288,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941575,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,9.510507,9.510507,5.156768,0,1.640662,9.510507,48.18758,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1941575,10.46156,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,8.121867,8.121867,5.80747,0,1.80529,8.121867,29.99565,0,0,0,2.436207,2.436207,2.314396,0,0,0,29.59898,0,0,0,39.00008,100,0.1941575,8.934053,1.948965,12,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,6.259353,6.259353,0,0,0,6.259353,3.690136,0,8.881784E-16,0,0.2309786,6.588792,6.259353,0,0,0,29.59898,0,6.357814,-6.357814,32.29836,82.81612,0.1941575,6.885288,0.1847829,0,29.82996
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,11.2323,8.36,0,-1,0,8.36,0,0,2.872303,3.995534,0,8.8,8.36,0,0,7.064238,23.24117,0,8.8,-8.8,23.02234,59.03152,0.1941575,12.35553,0,0,23.24117
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84201,14.44116,0,0,0,23.02234,59.03152,0.1941575,0,0,0,14.44116
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,16.86992,8.36,0,-1,0,8.36,0,0,8.509918,10.19691,0,8.8,8.36,0,0,16.84201,14.44116,0,8.8,-8.8,13.74633,35.24692,0.1941575,18.55691,0,0,14.44116
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,3.16744,3.16744,0,-1,0,3.16744,0,0,4.440892E-16,0,0,3.334147,3.16744,0,0,26.61979,5.641164,0,3.334147,-3.334147,10.23183,26.2354,0.1941575,3.484184,0,0,5.641164
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.995116,2.191667,0,-1,0,2.191667,0,0,0.803449,1.102961,0,2.307017,2.191667,0,0,30.3244,2.307017,0,2.307017,-2.307017,7.800015,20,0.1941575,3.294627,0,0,2.307017
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941575,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.497395,0,0,-1,0,0,0,0,3.497395,3.847134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941575,3.847134,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.237321,0,0,-1,0,0,0,0,2.237321,2.461054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941575,2.461054,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941575,0,0,0,0
