Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,2.138827,0,0,-1,0,0,0,0,2.138827,2.352709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941575,2.352709,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1811277,0.1811277,8.981128,0,2.608225,0.1811277,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1941708,0.1992405,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.615526,2.615526,11.41553,0,3.224128,2.615526,4.069793,0,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1943347,2.877079,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,10.99229,10.99229,12,0,3.372,10.99229,26.99043,0,0,0,2.966867,0,0,1.007708,0.9573224,16.06131,15.1438,3.924189,0,3.924189,27.4858,70.47626,0.1944057,12.09152,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,10.29816,10.29816,12,0,3.372,10.29816,49.94915,0,0,0,5.143844,0,0,1.701839,1.616747,12.13712,18.67557,6.760591,0,6.760591,33.89946,86.92151,0.1945276,11.32798,4.115076,12,23.81942
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,6.932636,6.932636,0,-1,0,6.932636,112.0352,0,0,0,7.766992,7.297512,6.932636,0,0,5.376527,24.7601,0.46948,0,0.46948,34.34484,88.06353,0.1945069,7.6259,6.213593,0,32.5271
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,4.187281,4.187281,0,0,0,4.187281,237.4863,0.629508,0,0,9.94422,4.407664,4.187281,0,0,4.907047,25.18264,4.907047,0,4.907047,39.00008,100,0.1942909,4.606009,7.955376,0,35.12685
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,14.2427,14.2427,5.882704,0,1.824324,14.2427,82.42234,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1942909,15.66697,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,7.782531,7.782531,3,0,1.095,7.782531,156.0809,7.112805,0,0,12.14705,5.034243,4.782531,0,0,0,29.59898,0,0,0,39.00008,100,0.1942909,8.560784,9.717639,12,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,15.73543,15.73543,7.375427,0,2.201983,15.73543,76.85771,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1942909,17.30897,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,6.971929,6.971929,0,-1,0,6.971929,149.2468,3.066509,0,0,10.40538,7.338873,6.971929,0,0,0,29.59898,0,0,0,39.00008,100,0.1942909,7.669122,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,20.12671,20.12671,11.91715,0,3.351038,20.12671,42.9362,0,0,1.779378,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1942909,22.13938,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,10.34013,10.34013,5.135229,0,1.635213,10.34013,52.98623,0,0,0,5.478846,5.478846,5.204904,0,0,0,29.59898,0,0,0,39.00008,100,0.1942909,11.37415,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.08807219,0.08807219,0,0,0,0.08807219,2944.752,2.5008,0,0,2.593508,0.09270757,0.08807219,0,0,0,29.59898,0,0,0,39.00008,100,0.1942909,0.09687941,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,16.79786,16.79786,12,0,3.372,16.79786,1.694409,0,0,0,0.2846245,5.050385,4.797865,0,0,0,29.59898,0,4.76576,-4.76576,33.97652,87.11913,0.1942909,18.47765,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,7.948556,7.948556,0,-1,0,7.948556,0,0,0,0.3834114,0,8.3669,7.948556,0,0,5.295289,24.83322,0,8.3669,-8.3669,25.15704,64.5051,0.1942909,8.743411,0,0,24.83322
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,13.26644,8.36,0,-1,0,8.36,0,0,4.906437,6.233081,0,8.8,8.36,0,0,14.59185,16.46632,0,8.8,-8.8,15.88102,40.72049,0.1942909,14.59308,0,0,16.46632
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.986177,2.986177,0,-1,0,2.986177,0,0,4.440892E-16,0,0,3.143344,2.986177,0,0,24.36962,7.666317,0,3.143344,-3.143344,12.56765,32.22467,0.1942909,3.284794,0,0,7.666317
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.875005,3.875005,0,-1,0,3.875005,0,0,4.440892E-16,0,0,4.078953,3.875005,0,0,27.86223,4.522973,0,4.078953,-4.078953,8.268054,21.2001,0.1942909,4.262506,0,0,4.522973
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3944,0.4440202,0,0,0,8.268054,21.2001,0.1942909,0,0,0,0.4440202
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,4.749052,0.4218192,0,-1,0,0.4218192,0,0,4.327232,4.802138,0,0.4440202,0.4218192,0,0,32.3944,0.4440202,0,0.4440202,-0.4440202,7.800015,20,0.1942909,5.223957,0,0,0.4440202
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.8003939,0,0,-1,0,0,0,0,0.8003939,0.8804333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942909,0.8804333,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.571424,0,0,-1,0,0,0,0,4.571424,5.028566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942909,5.028566,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,5.560422,0,0,-1,0,0,0,0,5.560422,6.116465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942909,6.116465,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.553655,0,0,-1,0,0,0,0,1.553655,1.70902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942909,1.70902,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942909,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1942848,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,5.321051,5.321051,12,0,3.372,5.321051,50.7687,0,0,0,2.701428,0,0,6.678949,6.345002,32.74832,0.1254884,9.046431,0,9.046431,16.51449,42.34476,0.1944592,5.853156,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,9.387586,9.387586,12,0,3.372,9.387586,58.27187,0,0,0,5.470321,0,0,2.612415,2.481794,23.70189,8.267276,7.952115,0,7.952115,24.05853,61.68841,0.1946055,10.32634,4.376257,12,13.7376
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,15.74978,15.42418,7.48336,0,7.48336,31.15787,79.89181,0.1942777,0,5.986688,0,22.90754
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,15.70004,15.70004,12,0,3.372,15.70004,63.79818,0,0,0,10.01634,3.894784,3.700045,0,0,8.266417,22.1592,6.121559,0,6.121559,36.96529,94.7826,0.1943049,17.27005,8.013074,12,32.17554
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,17.59275,17.59275,9.232746,0,2.671885,17.59275,62.70653,0.08694251,0,0,11.0318,8.8,8.36,0,0,2.144857,27.66861,2.144857,0,2.144857,39.00008,100,0.1942113,19.35202,8.82544,12,38.70041
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942113,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,6.392852,6.392852,0,0,0,6.392852,161.6797,3.606627,0,0,10.33595,6.729318,6.392852,0,0,0,29.59898,0,0,0,39.00008,100,0.1942113,7.032137,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,4.92057,4.92057,0,-1,0,4.92057,185.405,3.943435,0,0,9.122982,5.179547,4.92057,0,0,0,29.59898,0,0,0,39.00008,100,0.1942113,5.412627,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,12.63261,12.63261,4.78615,0,1.546896,12.63261,65.38183,1.776357E-15,0,0,8.259431,8.259431,7.846459,0,0,0,29.59898,0,0,0,39.00008,100,0.1942113,13.89587,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,14.68253,14.68253,9.193016,0,2.661833,14.68253,39.35587,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1942113,16.15079,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.352184,0.352184,0,0,0,0.352184,765.3267,2.324638,0,0,2.695358,0.37072,0.352184,0,0,0,29.59898,0,0,0,39.00008,100,0.1942113,0.3874024,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942113,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.95996,3.95996,0,-1,0,3.95996,0,0,4.440892E-16,0,0,4.168378,3.95996,0,0,0,29.59898,0,4.168378,-4.168378,34.60622,88.73373,0.1942113,4.355956,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,20.88559,8.36,0,-1,0,8.36,0,0,12.52559,14.61415,0,8.8,8.36,0,0,4.631532,25.4306,0,8.8,-8.8,25.33021,64.94912,0.1942113,22.97414,0,0,25.4306
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,21.53094,8.36,0,-1,0,8.36,0,0,13.17095,15.32404,0,8.8,8.36,0,0,14.40931,16.6306,0,8.8,-8.8,16.05419,41.16451,0.1942113,23.68404,0,0,16.6306
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.884832,3.884832,0,-1,0,3.884832,0,0,0,0,0,4.089297,3.884832,0,0,24.18709,7.8306,0,4.089297,-4.089297,11.7437,30.11198,0.1942113,4.273315,0,0,7.8306
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.730657,3.554238,0,-1,0,3.554238,0,0,0.1764199,0.5494856,0,3.741303,3.554238,0,0,28.73075,3.741303,0,3.741303,-3.741303,7.800015,20,0.1942113,4.103723,0,0,3.741303
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942113,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942113,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942113,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.548781,0,0,-1,0,0,0,0,3.548781,3.903659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942113,3.903659,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,3.11417,0,0,-1,0,0,0,0,3.11417,3.425586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942113,3.425586,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.639966,1.639966,10.43997,0,2.977311,1.639966,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1943162,1.803963,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.007590679,0.007590679,8.80759,0,2.56432,0.007590679,3284.22,0,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1943071,0.008349746,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.48437,4.48437,11.95972,0,3.361809,4.48437,25.06735,0,0,0,1.124113,0,0,7.475349,7.101582,15.91846,15.27237,8.225694,0,8.225694,31.70208,81.28722,0.1944866,4.932807,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.582718,4.582718,0,0,0,4.582718,70.07987,0,0,0,3.211563,4.823914,4.582718,0,0,7.692765,22.67549,0,1.612351,-1.612351,30.00251,76.92937,0.1944866,5.04099,2.56925,0,25.88705
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,10.0238,8.36,0,-1,0,8.36,53.32917,0,1.6638,2.66618,4.458319,8.8,8.36,0,0,9.484265,21.06314,0,4.341681,-4.341681,25.42598,65.19469,0.1944866,11.02618,3.566655,0,25.52146
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,5.540657,5.540657,0,0,0,5.540657,117.2076,0,0,0,6.494069,5.83227,5.540657,0,0,14.30836,16.72146,0.6617982,0,0.6617982,26.05382,66.80453,0.1944578,6.094722,5.195255,0,23.21553
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.986836,0.986836,0,0,0,0.986836,523.9954,0,0,0,5.170976,1.038775,0.986836,0,0,13.64656,17.31708,4.132201,0,4.132201,29.97397,76.85617,0.1942785,1.08552,4.136781,0,22.48805
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,1.053571,1.053571,0,0,0,1.053571,401.7258,0,0,0,4.232467,1.109022,1.053571,0,0,9.514357,21.03606,3.123445,0,3.123445,32.93713,84.454,0.1941432,1.158928,3.385974,0,25.26852
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,6.390912,23.84716,1.140966,0,1.140966,34.01954,87.22942,0.1940938,0,0.9127724,0,24.98812
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,12.35863,8.36,0,-1,0,8.36,14.66828,0,3.998631,5.234494,1.226268,8.8,8.36,0,0,5.249946,24.87403,0,7.573732,-7.573732,26.03613,66.75917,0.1940938,13.59449,0.9810143,0,26.10029
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.836208,3.836208,0,0,0,3.836208,83.8421,0,0,0,3.216357,4.038114,3.836208,0,0,13.6652,17.30029,0,0.8217562,-0.8217562,25.16992,64.53812,0.1940938,4.219829,2.573086,0,20.51665
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.880984,2.880984,0,0,0,2.880984,50.07423,0,4.440892E-16,0,1.442631,3.032615,2.880984,0,0,14.57827,16.47854,0,1.589984,-1.589984,23.49393,60.24073,0.1940938,3.169082,1.154104,0,17.92117
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,7.629932,7.629932,12,0,3.372,7.629932,4.689953,0,0,0,0.3578402,0,0,4.370068,4.151565,16.34492,14.88855,4.509405,0,4.509405,27.77193,71.20992,0.1941938,8.392925,0.2862722,12,15.24639
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,15.47189,15.47189,12,0,3.372,15.47189,1.361859,4.440892E-16,0,0,0.2107052,3.654617,3.471886,0,0,11.83551,18.94702,0,3.443912,-3.443912,24.14173,61.90173,0.1941938,17.01908,0.1685642,12,19.15772
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,19.69079,8.36,0,-1,0,8.36,0,0,11.33079,13.29987,0,8.8,8.36,0,0,15.66208,15.50311,0,8.8,-8.8,14.86571,38.11713,0.1941938,21.65987,0,0,15.50311
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,22.05373,6.367951,0,-1,0,6.367951,0,0,15.68577,17.89115,0,6.703107,6.367951,0,0,25.43986,6.703107,0,6.703107,-6.703107,7.800015,20,0.1941938,24.2591,0,0,6.703107
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941938,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.248677,0,0,-1,0,0,0,0,2.248677,2.473545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941938,2.473545,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.901449,0,0,-1,0,0,0,0,3.901449,4.291594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941938,4.291594,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.456517,0,0,-1,0,0,0,0,1.456517,1.602169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941938,1.602169,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,5.96777,0,0,-1,0,0,0,0,5.96777,6.564547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941938,6.564547,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941938,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.411121,0,0,-1,0,0,0,0,3.411121,3.752233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941938,3.752233,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.422433,0,0,-1,0,0,0,0,1.422433,1.564676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941938,1.564676,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.420364,3.420364,12,0,3.372,3.420364,0,0,0,0,0,0,0,8.579637,8.150655,32.88775,0,8.150655,0,8.150655,15.5324,39.8266,0.1943781,3.7624,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.160743,1.160743,9.960743,0,2.856068,1.160743,19.78625,1.776357E-15,0,0,0.2296675,0,0,8.8,8.36,24.7371,7.335589,8.589667,0,8.589667,23.68128,60.72111,0.1944418,1.276818,0.183734,12,7.565257
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,9.345525,9.345525,12,0,3.372,9.345525,19.38537,0,0,0,1.811664,0,0,2.654475,2.521751,16.14743,15.06629,4.333416,0,4.333416,27.79232,71.26221,0.1945276,10.28008,1.449331,12,16.87795
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,11.81402,18.96636,9.217148,0,9.217148,36.53647,93.68307,0.1944917,0,0.6857181,12,19.82351
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,13.12342,8.36,0,-1,0,8.36,16.97442,0,4.763418,6.07576,1.419062,8.8,8.36,0,0,2.596869,27.2618,0,7.380938,-7.380938,28.75628,73.7339,0.1944917,14.43576,1.135249,0,28.68086
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.02116367,0.02116367,0,0,0,0.02116367,20837.82,0,0,0,4.410048,0.02227755,0.02116367,0,0,10.79791,19.88086,4.387771,0,4.387771,32.91888,84.40723,0.1943031,0.02328004,3.528039,0,24.29091
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,2.037151,2.037151,0,0,0,2.037151,159.7754,0,0,0,3.254866,2.144369,2.037151,0,0,6.41014,23.82985,1.110497,0,1.110497,33.9724,87.10853,0.1942554,2.240866,2.603893,0,27.08472
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,5.299643,24.8293,4.199586,0,4.199586,37.95647,97.3241,0.1940753,0,3.359669,0,29.02888
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,8.912878,8.912878,5.925012,0,1.835028,8.912878,47.62972,0,0,0,4.245179,3.145122,2.987866,0,0,1.100057,28.60893,1.100057,0,1.100057,39.00008,100,0.1940931,9.804166,3.396143,12,32.85411
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,7.680763,7.680763,0,-1,0,7.680763,57.87231,0,8.881784E-16,0.08883978,4.445035,8.085014,7.680763,0,0,0,29.59898,0,3.639979,-3.639979,35.1632,90.16188,0.1940931,8.44884,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,4.193963,4.193963,0,0,0,4.193963,78.95512,0,0,0,3.311348,4.414698,4.193963,0,0,4.044421,25.959,0,1.103349,-1.103349,34.00017,87.17975,0.1940931,4.613359,2.649079,0,29.27035
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,11.5801,11.5801,12,0,3.372,11.5801,3.453263,0,0,0,0.3998913,0,0,0.4198987,0.3989038,5.270364,24.85565,0.7987952,0,0.7987952,34.75798,89.12283,0.1941085,12.73811,0.3199131,12,25.25554
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,4.471569,25.57457,1.307311,0,1.307311,35.9982,92.30289,0.1940525,0,1.045849,0,26.88188
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,3.164258,26.75115,0.2619173,0,0.2619173,36.24668,92.94001,0.1940413,0,0.2095339,0,27.01306
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.12752,0.12752,0,-1,0,0.12752,0,0,0,0,0,0.1342316,0.12752,0,0,2.902341,26.98687,0,0.1342316,-0.1342316,36.10518,92.57721,0.1940413,0.140272,0,0,26.98687
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.051487,26.85264,0,0,0,36.10518,92.57721,0.1940413,0,0,0,26.85264
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.451707,2.451707,0,-1,0,2.451707,0,0,4.440892E-16,0,0,2.580744,2.451707,0,0,3.051487,26.85264,0,2.580744,-2.580744,33.38484,85.60198,0.1940413,2.696878,0,0,26.85264
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,4.180778,4.180778,0,-1,0,4.180778,0,0,8.881784E-16,0,0,4.400819,4.180778,0,0,5.918981,24.2719,0,4.400819,-4.400819,28.74597,73.70747,0.1940413,4.598855,0,0,24.2719
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.6685576,0.6685576,0,-1,0,0.6685576,0,0,1.110223E-16,0,0,0.7037448,0.6685576,0,0,10.80878,19.87108,0,0.7037448,-0.7037448,28.00416,71.80539,0.1940413,0.7354133,0,0,19.87108
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59072,19.16733,0,0,0,28.00416,71.80539,0.1940413,0,0,0,19.16733
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.4981789,0.4981789,0,-1,0,0.4981789,0,0,5.551115E-17,0,0,0.5243989,0.4981789,0,0,11.59072,19.16733,0,0.5243989,-0.5243989,27.45139,70.38805,0.1940413,0.5479968,0,0,19.16733
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,2.041611,2.041611,0,-1,0,2.041611,0,0,4.440892E-16,0,0,2.149064,2.041611,0,0,12.17338,18.64293,0,2.149064,-2.149064,25.18608,64.57956,0.1940413,2.245772,0,0,18.64293
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.25085,2.25085,0,-1,0,2.25085,0,0,0,0,0,2.369316,2.25085,0,0,14.56123,16.49387,0,2.369316,-2.369316,22.6886,58.17579,0.1940413,2.475935,0,0,16.49387
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.5193653,0.5193653,0,-1,0,0.5193653,0,0,0,0,0,0.5467004,0.5193653,0,0,17.19381,14.12455,0,0.5467004,-0.5467004,22.11233,56.69817,0.1940413,0.5713019,0,0,14.12455
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.277103,1.277103,0,0,0,1.277103,0,0,0,0,0,1.344319,1.277103,0,0,17.80125,13.57785,0,1.344319,-1.344319,20.69529,53.06475,0.1940413,1.404813,0,0,13.57785
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.902424,1.902424,0,0,0,1.902424,4.91103,0,2.220446E-16,0,0.09342861,2.002552,1.902424,0,0,19.29494,12.23353,0,1.909123,-1.909123,18.6829,47.90478,0.1940413,2.092666,0.07474289,0,12.32696
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.682286,0.682286,0,0,0,0.682286,299.6237,0,0,0,2.044291,0.7181958,0.682286,0,0,21.41619,10.32441,1.326095,0,1.326095,19.94094,51.13052,0.1939845,0.7505146,1.635432,0,12.3687
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,9.019759,9.019759,12,0,3.372,9.019759,32.9663,-4.440892E-16,0,0,2.973481,0,0,2.980241,2.831229,20.09009,11.5179,5.80471,0,5.80471,25.44777,65.25057,0.1940959,9.921735,2.378785,12,14.49138
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,13.54381,8.36,0,-1,0,8.36,54.94609,0,5.183805,6.538186,4.593493,8.8,8.36,0,0,14.28538,16.74213,0,4.206507,-4.206507,21.01373,53.88124,0.1940959,14.89819,3.674794,0,21.33563
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,6.036602,6.036602,0,0,0,6.036602,81.30779,8.881784E-16,0,0,4.908227,6.354318,6.036602,0,0,18.95928,12.53563,0,1.446091,-1.446091,19.48941,49.97276,0.1940959,6.640262,3.926582,0,17.44386
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.717773,0.717773,0,0,0,0.717773,883.0151,0,0,0,6.338044,0.7555506,0.717773,0,0,20.56605,11.08954,5.582494,0,5.582494,24.78543,63.55227,0.1938576,0.7895503,5.070436,0,17.42758
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,12.1515,12.1515,12,0,3.372,12.1515,73.99411,0,0,0,8.991394,0.1594734,0.1514998,0,0,14.98355,16.11378,8.831921,0,8.831921,33.16413,85.03606,0.1939883,13.36665,7.193115,12,25.10518
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,11.19168,11.19168,8.798294,0,2.561969,11.19168,77.47704,8.881784E-16,0,0,8.67098,2.519349,2.393382,0,0,6.151631,24.06251,6.151631,0,6.151631,39.00008,100,0.194084,12.31084,6.936784,12,32.73349
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.446391,3.446391,0,-1,0,3.446391,279.0839,5.990544,0,0,9.618325,3.62778,3.446391,0,0,0,29.59898,0,0,0,39.00008,100,0.194084,3.791031,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.266326,2.266326,0,0,0,2.266326,310.4898,4.651105,0,0,7.036712,2.385607,2.266326,0,0,0,29.59898,0,0,0,39.00008,100,0.194084,2.492959,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.995433,2.995433,0,0,0,2.995433,159.862,1.635471,0,0,4.788558,3.153088,2.995433,0,0,0,29.59898,0,0,0,39.00008,100,0.194084,3.294976,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,15.50286,15.50286,12,0,3.372,15.50286,14.49762,0,1.776357E-15,0,2.247545,3.687222,3.50286,0,0,0,29.59898,0,1.439676,-1.439676,37.48252,96.10885,0.194084,17.05315,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0,0,0,0.1879414,0,0,0,0,1.59964,28.1593,0.1879414,0,0.1879414,37.66082,96.56602,0.194076,0,0.1503531,0,28.34724
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,16.68872,8.36,0,-1,0,8.36,0,0,8.328719,9.997591,0,8.8,8.36,0,0,1.411699,28.32845,0,8.8,-8.8,28.38481,72.78142,0.194076,18.35759,0,0,28.32845
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,27.06579,8.36,0,-1,0,8.36,0,0,18.70579,21.41237,0,8.8,8.36,0,0,11.18948,19.52845,0,8.8,-8.8,19.10879,48.99681,0.194076,29.77237,0,0,19.52845
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,19.63378,8.36,0,-1,0,8.36,0,0,11.27378,13.23716,0,8.8,8.36,0,0,20.96725,10.72845,0,8.8,-8.8,9.832779,25.2122,0.194076,21.59716,0,0,10.72845
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.670588,1.832027,0,-1,0,1.832027,0,0,1.838561,2.20562,0,1.928449,1.832027,0,0,30.74503,1.928449,0,1.928449,-1.928449,7.800015,20,0.194076,4.037647,0,0,1.928449
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194076,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,4.295568,0,0,-1,0,0,0,0,4.295568,4.725124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194076,4.725124,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194076,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.815283,0,0,-1,0,0,0,0,3.815283,4.196811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194076,4.196811,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,5.146075,0,0,-1,0,0,0,0,5.146075,5.660683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194076,5.660683,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.494609,0,0,-1,0,0,0,0,3.494609,3.84407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194076,3.84407,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.9477696,0.9477696,9.747769,0,2.802186,0.9477696,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1941361,1.042547,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,5.035918,5.035918,12,0,3.372,5.035918,5.1679,0,0,0,0.2602512,0,0,6.964082,6.615878,24.52775,7.524,6.87613,0,6.87613,22.25428,57.06213,0.1942873,5.539509,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,21.38859,20.36,12,0,3.372,20.36,10.71977,0,1.02859,3.167449,2.182545,8.8,8.36,0,0,17.65162,13.71252,0,6.617455,-6.617455,15.27887,39.17651,0.1942873,23.52745,1.746036,12,15.89506
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,10.84281,10.84281,12,0,3.372,10.84281,48.86576,0,0,0,5.29842,0,0,1.157194,1.099334,25.00435,7.095062,6.397754,0,6.397754,21.34831,54.73915,0.1943958,11.92709,4.238736,12,12.39348
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.967333,3.967333,0,-1,0,3.967333,132.0373,0,0,0,5.238358,4.17614,3.967333,0,0,18.6066,12.85304,1.062218,0,1.062218,22.35602,57.32301,0.1943508,4.364067,4.190686,0,18.0914
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,6.240073,6.240073,0,0,0,6.240073,84.759,0,0,0,5.289023,6.568498,6.240073,0,0,17.54438,13.80904,0,1.279475,-1.279475,21.00733,53.86485,0.1943508,6.86408,4.231218,0,19.09806
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.492262,5.492262,0,0,0,5.492262,123.7504,0,0,0,6.796695,5.781328,5.492262,0,0,18.96602,12.52956,1.015366,0,1.015366,21.97059,56.33474,0.1943077,6.041488,5.437356,0,19.32626
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.778164,3.778164,0,0,0,3.778164,271.5434,0,0,0,10.25935,3.977014,3.778164,0,0,17.95065,13.44339,6.282338,0,6.282338,27.93054,71.61663,0.1940419,4.15598,8.207481,0,23.70274
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,9.8334,9.8334,12,0,3.372,9.8334,94.65647,0,0,0,9.307949,0,0,2.166601,2.058271,11.66831,19.09749,11.36622,0,11.36622,38.71349,99.26515,0.1941124,10.81674,7.446359,12,28.40544
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.055644,0,0,7.357738,0,0,0,0,0.3020951,29.32709,0.3020951,0,0.3020951,39.00008,100,0.1940996,0,5.886191,0,36.68483
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,5.383617,5.383617,0,0,0,5.383617,114.3638,0.4899425,0,0,6.156908,5.666965,5.383617,0,0,0,29.59898,0,0,0,39.00008,100,0.1940996,5.921978,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,12.68498,12.68498,9.214023,0,2.667148,12.68498,28.8029,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1940996,13.95348,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,12.21671,12.21671,10.3819,0,2.962622,12.21671,15.80931,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1940996,13.43838,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,8.305049,8.305049,8.070666,0,2.377879,8.305049,2.970704,1.054712E-15,0,0,0.2467184,0.2467184,0.2343825,0,0,0,29.59898,0,0,0,39.00008,100,0.1940996,9.135554,0.1973747,12,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,10.35021,8.36,0,-1,0,8.36,0,0,1.99021,3.025231,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1940996,11.38523,0,0,29.59898
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,27.14929,8.36,0,-1,0,8.36,0,0,18.78929,21.50422,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1940996,29.86422,0,0,20.79898
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,13.17465,8.36,0,-1,0,8.36,0,0,4.814646,6.13211,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1940996,14.49211,0,0,11.99898
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.123011,1.123011,0,-1,0,1.123011,0,0,0,0,0,1.182116,1.123011,0,0,29.33333,3.198978,0,1.182116,-1.182116,9.925975,25.45117,0.1940996,1.235312,0,0,3.198978
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.425813,1.916019,0,-1,0,1.916019,0,0,1.509794,1.852375,0,2.016862,1.916019,0,0,30.6468,2.016862,0,2.016862,-2.016862,7.800015,20,0.1940996,3.768394,0,0,2.016862
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.763434,0,0,-1,0,0,0,0,1.763434,1.939778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940996,1.939778,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.4216969,0,0,-1,0,0,0,0,0.4216969,0.4638667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940996,0.4638667,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.474116,0,0,-1,0,0,0,0,3.474116,3.821528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940996,3.821528,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.449985,0,0,-1,0,0,0,0,2.449985,2.694983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940996,2.694983,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.888661,0,0,-1,0,0,0,0,1.888661,2.077527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940996,2.077527,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.612922,3.612922,12,0,3.372,3.612922,0,0,0,0,0,0,0,8.387077,7.967724,32.88775,0,7.967724,0,7.967724,15.35886,39.38162,0.1942756,3.974215,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.205786,2.205786,11.00579,0,3.120464,2.205786,12.35307,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,24.92003,7.170951,8.632483,0,8.632483,23.54835,60.38028,0.1943997,2.426365,0.2179859,12,7.443434
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,6.862113,6.862113,12,0,3.372,6.862113,34.9817,0,0,0,2.400483,0,0,5.137887,4.880993,16.28755,14.94019,7.281476,0,7.281476,30.45617,78.09258,0.1945444,7.548324,1.920387,12,17.34067
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,9.547743,9.547743,12,0,3.372,9.547743,44.88079,0,0,0,4.285102,0,0,2.452257,2.329644,9.006071,21.49352,6.614747,0,6.614747,36.73147,94.18307,0.1946625,10.50252,3.428082,12,25.77862
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,7.735436,7.735436,0,-1,0,7.735436,65.69915,0,8.881784E-16,0.1489797,5.082116,8.142565,7.735436,0,0,2.391324,27.44679,0,3.060448,-3.060448,33.50547,85.9113,0.1946625,8.50898,4.065693,0,32.5289
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,5.08445,5.08445,0,0,0,5.08445,120.7802,0,0,0,6.141007,5.352052,5.08445,0,0,5.791822,24.38634,0.788955,0,0.788955,34.25394,87.83044,0.1946293,5.592895,4.912806,0,30.52735
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,10.62035,10.62035,9.357811,0,2.703526,10.62035,59.62002,1.776357E-15,0,0,6.331852,1.328985,1.262536,0,0,5.002867,25.0964,5.002867,0,5.002867,39.00008,100,0.1947074,11.68238,5.065482,12,31.42825
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,9.428445,9.428445,3,0,1.095,9.428445,71.83322,0.005972112,0,0,6.772756,6.766784,6.428444,0,0,0,29.59898,0,0,0,39.00008,100,0.1947074,10.37129,5.418204,12,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,10.50793,10.50793,3,0,1.095,10.50793,81.47362,0.6581074,0,0,8.561188,7.90308,7.507926,0,0,0,29.59898,0,0,0,39.00008,100,0.1947074,11.55872,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.186122,2.186122,0,-1,0,2.186122,238.2973,2.908288,0,0,5.209469,2.301181,2.186122,0,0,0,29.59898,0,0,0,39.00008,100,0.1947074,2.404734,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.907129,3.907129,0,0,0,3.907129,83.45512,0,4.440892E-16,0,3.260699,4.112767,3.907129,0,0,0,29.59898,0,0.852068,-0.852068,38.10192,97.69704,0.1947074,4.297842,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.9169629,0.9169629,0,0,0,0.9169629,326.719,1.083926,0,0,2.995892,0.9652241,0.9169629,0,0,0.9467422,28.74691,0.9467422,0,0.9467422,39.00008,100,0.1946677,1.008659,2.396714,0,31.7428
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,7.94621,7.94621,6.238554,0,1.914354,7.94621,22.62126,2.220446E-16,0,0,1.797533,1.797533,1.707656,0,0,0,29.59898,0,0,0,39.00008,100,0.1946677,8.74083,1.438026,12,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0.1332555,0,0,0.1332555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946677,0,0.1066044,0,29.73223
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,13.48007,8.36,0,-1,0,8.36,0,0,5.120066,6.468072,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1946677,14.82807,0,0,29.59898
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,10.32181,8.36,0,-1,0,8.36,0,0,1.961807,2.993988,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1946677,11.35399,0,0,20.79898
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.7397932,0.7397932,0,-1,0,0.7397932,0,0,0,0,0,0.7787297,0.7397932,0,0,19.55556,11.99898,0,0.7787297,-0.7787297,19.6272,50.32604,0.1946677,0.8137726,0,0,11.99898
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,6.402169,6.402169,0,-1,0,6.402169,0,0,8.881784E-16,0,0,6.739125,6.402169,0,0,20.42081,11.22025,0,6.739125,-6.739125,12.52353,32.11156,0.1946677,7.042386,0,0,11.22025
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.631666,1.631666,0,-1,0,1.631666,0,0,2.220446E-16,0,0,1.717543,1.631666,0,0,27.90873,4.481123,0,1.717543,-1.717543,10.71308,27.46939,0.1946677,1.794833,0,0,4.481123
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.6582,1.6582,0,-1,0,1.6582,0,0,2.220446E-16,0,0,1.745474,1.6582,0,0,29.81711,2.76358,0,1.745474,-1.745474,8.873194,22.75173,0.1946677,1.82402,0,0,2.76358
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.142858,0.967201,0,-1,0,0.967201,0,0,0.1756567,0.2899424,0,1.018106,0.967201,0,0,31.75653,1.018106,0,1.018106,-1.018106,7.800015,20,0.1946677,1.257143,0,0,1.018106
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.8483526,0,0,-1,0,0,0,0,0.8483526,0.9331878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946677,0.9331878,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946677,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,3.167651,0,0,-1,0,0,0,0,3.167651,3.484416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946677,3.484416,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.893113,2.893113,11.69311,0,3.294358,2.893113,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948433,3.182424,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1948403,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,13.44073,13.44073,12,0,3.372,13.44073,20.41839,0,0,0,2.744382,1.516561,1.440733,0,0,16.08771,15.12004,1.22782,0,1.22782,24.90275,63.85308,0.1948593,14.78481,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,18.90531,18.90531,12,0,3.372,18.90531,28.9704,0,0,0.4358422,5.476943,7.268749,6.905311,0,0,14.85989,16.22508,0,1.791805,-1.791805,23.01402,59.0102,0.1948593,20.79584,4.381555,12,21.70202
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,13.88537,8.36,0,-1,0,8.36,97.15112,0,5.525373,6.91391,8.121833,8.8,8.36,0,0,16.85078,14.43328,0,0.6781667,-0.6781667,22.29918,57.17726,0.1948593,15.27391,6.497467,0,22.55511
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,17.6043,13.75511,7.457013,0,7.457013,29.37352,75.31656,0.1945479,0,5.96561,0,21.21212
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,5.748685,5.748685,0,0,0,5.748685,171.2395,0,0,0,9.844019,6.051247,5.748685,0,0,10.14729,20.46642,3.792772,0,3.792772,32.97166,84.54254,0.1943899,6.323554,7.875216,0,30.31044
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,8.045835,8.045835,3.211842,0,1.148596,8.045835,142.2218,0,0,0,11.44293,5.088415,4.833994,0,0,6.354513,23.87992,6.354513,0,6.354513,39.00008,100,0.1941385,8.850419,9.154343,12,35.32285
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.714586,3.714586,0,0,0,3.714586,221.4938,4.317488,0,0,8.227579,3.910091,3.714586,0,0,0,29.59898,0,0,0,39.00008,100,0.1941385,4.086045,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941385,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,9.585039,9.585039,3,0,1.095,9.585039,75.11025,0.2677274,0,0,7.199347,6.93162,6.585039,0,0,0,29.59898,0,0,0,39.00008,100,0.1941385,10.54354,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,18.29315,18.29315,12,0,3.372,18.29315,24.69461,0,0,0,4.517422,6.624367,6.293149,0,0,0,29.59898,0,2.106945,-2.106945,36.77916,94.30536,0.1941385,20.12246,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.824804,1.824804,0,0,0,1.824804,112.6248,0,0,0,2.055182,1.920847,1.824804,0,0,2.34105,27.49203,0.1343349,0,0.1343349,36.9066,94.63213,0.1941329,2.007285,1.644145,0,29.54721
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,19.28902,19.28902,12,0,3.372,19.28902,1.503775,0,0,0.8579236,0.2900636,7.672654,7.289021,0,0,2.206715,27.61293,0,7.382591,-7.382591,29.12467,74.67849,0.1941329,21.21792,0.2320509,12,27.903
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,11.04726,8.36,0,-1,0,8.36,0,0,2.687255,3.791981,0,8.8,8.36,0,0,10.40959,20.23034,0,8.8,-8.8,19.84866,50.89389,0.1941329,12.15198,0,0,20.23034
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,14.50383,8.36,0,-1,0,8.36,0,0,6.143832,7.594215,0,8.8,8.36,0,0,20.18737,11.43034,0,8.8,-8.8,10.57264,27.10928,0.1941329,15.95422,0,0,11.43034
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4730213,0.4730213,0,-1,0,0.4730213,0,0,5.551115E-17,0,0,0.4979171,0.4730213,0,0,29.96515,2.630344,0,0.4979171,-0.4979171,10.04779,25.76351,0.1941329,0.5203234,0,0,2.630344
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.419742,2.025805,0,-1,0,2.025805,0,0,2.393937,2.835911,0,2.132427,2.025805,0,0,30.51839,2.132427,0,2.132427,-2.132427,7.800015,20,0.1941329,4.861716,0,0,2.132427
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,3.144347,0,0,-1,0,0,0,0,3.144347,3.458782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941329,3.458782,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,5.215806,0,0,-1,0,0,0,0,5.215806,5.737387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941329,5.737387,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.668318,0,0,-1,0,0,0,0,3.668318,4.03515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941329,4.03515,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.317329,0,0,-1,0,0,0,0,2.317329,2.549062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941329,2.549062,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.6129031,0,0,-1,0,0,0,0,0.6129031,0.6741934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941329,0.6741934,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.528186,0,0,-1,0,0,0,0,0.528186,0.5810046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941329,0.5810046,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.327707,3.327707,12,0,3.372,3.327707,0,0,0,0,0,0,0,8.672293,8.238678,32.88775,0,8.238678,0,8.238678,15.61591,40.04072,0.1943119,3.660478,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03648264,0.03648264,8.836483,0,2.57163,0.03648264,383.6622,0,0,0,0.1399701,0,0,8.8,8.36,24.64907,7.41481,8.49997,0,8.49997,23.67969,60.71704,0.1943095,0.04013091,0.1119761,12,7.55478
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.14911,15.06478,9.94684,0,9.94684,33.11609,84.91289,0.1942452,0,1.269472,12,16.65162
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,7.356834,7.356834,0,0,0,7.356834,31.29136,0,0,0,2.302054,7.744036,7.356834,0,0,6.202264,24.01694,0,5.441983,-5.441983,27.37974,70.20432,0.1942452,8.092518,1.841643,0,26.31899
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,7.547892,7.547892,0,-1,0,7.547892,34.21231,0,8.881784E-16,0,2.582309,7.945149,7.547892,0,0,12.24891,18.57496,0,5.362841,-5.362841,21.72681,55.70966,0.1942452,8.302681,2.065847,0,21.15727
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,18.20762,13.21212,1.920709,0,1.920709,23.54895,60.38181,0.1941659,0,1.536567,0,15.13283
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,9.707222,9.707222,12,0,3.372,9.707222,25.74795,0,0,0,2.499411,0,0,2.292778,2.178139,16.28691,14.94075,4.677549,0,4.677549,27.98647,71.76003,0.1942517,10.67795,1.999529,12,17.44016
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.8388863,0.8388863,9.638886,0,2.774638,0.8388863,108.442,1.776357E-15,0,0,0.9097052,0,0,8.8,8.36,11.60937,19.15055,9.269705,0,9.269705,36.78048,94.30874,0.1942656,0.9227749,0.7277641,12,20.06026
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.7655168,0.7655168,0,0,0,0.7655168,132.8664,0,0,0,1.017115,0.8058072,0.7655168,0,0,2.33966,27.49328,0.2113078,0,0.2113078,36.98095,94.82275,0.1942569,0.8420685,0.813692,0,28.5104
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,7.389521,7.389521,0,-1,0,7.389521,16.35364,0,8.881784E-16,0,1.208456,7.778443,7.389521,0,0,2.128352,27.68346,0,6.569987,-6.569987,30.05557,77.06541,0.1942569,8.128472,0.9667647,0,28.89192
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,12.29115,12.29115,12,0,3.372,12.29115,16.76206,0,0,0,2.06025,0.3064705,0.291147,0,0,9.428338,21.11347,1.753779,0,1.753779,31.71935,81.33151,0.1942839,13.52026,1.6482,12,23.17372
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,7.674559,22.69188,1.043244,0,1.043244,32.70906,83.86922,0.194241,0,0.834595,0,23.73512
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,16.26787,16.26787,12,0,3.372,16.26787,10.58988,8.881784E-16,0,0,1.722748,4.492491,4.267866,0,0,6.631315,23.63079,0,2.769742,-2.769742,29.7895,76.38317,0.194241,17.89465,1.378199,12,25.35354
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,19.01266,19.01266,12,0,3.372,19.01266,1.398784,8.881784E-16,0,0.5539308,0.2659461,7.381752,7.012664,0,0,9.708807,20.86105,0,7.115806,-7.115806,22.28878,57.1506,0.194241,20.91393,0.2127569,12,21.127
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,8.676887,8.36,0,-1,0,8.36,0,0,0.3168862,1.184575,0,8.8,8.36,0,0,17.61526,13.74525,0,8.8,-8.8,13.01276,33.36599,0.194241,9.544575,0,0,13.74525
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,12.88408,4.697984,0,-1,0,4.697984,0,0,8.186094,9.474502,0,4.945246,4.697984,0,0,27.39304,4.945246,0,4.945246,-4.945246,7.800015,20,0.194241,14.17249,0,0,4.945246
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,10.20321,0,0,-1,0,0,0,0,10.20321,11.22353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194241,11.22353,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.9596918,0,0,-1,0,0,0,0,0.9596918,1.055661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194241,1.055661,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.281326,0,0,-1,0,0,0,0,3.281326,3.609459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194241,3.609459,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,2.173883,0,0,-1,0,0,0,0,2.173883,2.391272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194241,2.391272,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,3.233203,0,0,-1,0,0,0,0,3.233203,3.556523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194241,3.556523,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.73752,0,0,-1,0,0,0,0,1.73752,1.911271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194241,1.911271,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.298275,0,0,-1,0,0,0,0,1.298275,1.428102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194241,1.428102,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.619956,0,0,-1,0,0,0,0,3.619956,3.981951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194241,3.981951,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.621188,1.621188,10.42119,0,2.972561,1.621188,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1943388,1.783307,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.560115,4.560115,12,0,3.372,4.560115,0.9046628,0,0,0,0.04125366,0,0,7.439885,7.067891,24.52775,7.524,7.109145,0,7.109145,22.47533,57.62895,0.1944909,5.016127,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,16.70515,16.70515,12,0,3.372,16.70515,14.49808,0,0,0,2.421926,4.952786,4.705147,0,0,17.41861,13.92223,0,2.53086,-2.53086,19.80757,50.78855,0.1944909,18.37566,1.93754,12,16.34416
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,4.963071,4.963071,12,0,3.372,4.963071,102.674,0,0,0,5.095782,0,0,7.036929,6.685083,20.23068,11.39137,11.78086,0,11.78086,30.98388,79.44569,0.1945412,5.459378,4.076625,12,16.48715
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,3.249428,3.249428,0,-1,0,3.249428,226.7395,0,0,0,7.367735,3.42045,3.249428,0,0,8.449812,21.99415,3.947285,0,3.947285,34.72861,89.04753,0.1943796,3.574371,5.894188,0,29.36188
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,14.79165,14.79165,12,0,3.372,14.79165,49.73464,0,0,0,7.356575,2.938581,2.791652,0,0,4.502527,25.5467,4.417994,0,4.417994,38.91988,99.79437,0.1944471,16.27082,5.88526,12,32.90328
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,15.48395,15.48395,7.123953,0,2.13836,15.48395,61.03054,0.5654071,0,0,9.44994,8.8,8.36,0,0,0.08453286,29.5229,0.08453286,0,0.08453286,39.00008,100,0.1944437,17.03235,7.559952,12,38.97284
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,10.63927,10.63927,3,0,1.095,10.63927,89.31134,1.460737,0,0,9.502078,8.041342,7.639275,0,0,0,29.59898,0,0,0,39.00008,100,0.1944437,11.7032,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,14.73389,14.73389,6.538411,0,1.990218,14.73389,58.55085,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1944437,16.20727,6.901453,12,38.22579
