Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,13.70037,8.36,0,-1,0,8.36,110.7933,0.4623185,5.340373,6.71041,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944437,15.07041,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,17.88917,17.88917,11.14851,0,3.156572,17.88917,39.6633,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1944437,19.67809,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,11.49283,11.49283,7.694576,0,2.282728,11.49283,34.78832,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1944437,12.64211,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.492631,5.492631,0,0,0,5.492631,33.48731,0,0,0,1.839334,5.781717,5.492631,0,0,0,29.59898,0,3.942383,-3.942383,34.84444,89.34454,0.1944437,6.041894,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,17.38128,17.38128,12,0,3.372,17.38128,1.562537,0,0,0,0.2715889,5.664505,5.381279,0,0,4.380425,25.6566,0,5.392915,-5.392915,29.15981,74.76859,0.1944437,19.11941,0.2172711,12,25.92818
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,15.75927,8.36,0,-1,0,8.36,0,0,7.399271,8.975198,0,8.8,8.36,0,0,10.37255,20.26368,0,8.8,-8.8,19.88379,50.98399,0.1944437,17.3352,0,0,20.26368
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,18.67415,8.36,0,-1,0,8.36,0,0,10.31415,12.18157,0,8.8,8.36,0,0,20.15033,11.46368,0,8.8,-8.8,10.60778,27.19938,0.1944437,20.54157,0,0,11.46368
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,21.33349,2.530496,0,-1,0,2.530496,0,0,18.803,20.93635,0,2.66368,2.530496,0,0,29.92811,2.66368,0,2.66368,-2.66368,7.800015,20,0.1944437,23.46684,0,0,2.66368
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.852569,0,0,-1,0,0,0,0,1.852569,2.037826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944437,2.037826,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.9519898,0,0,-1,0,0,0,0,0.9519898,1.047189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944437,1.047189,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.733352,0,0,-1,0,0,0,0,1.733352,1.906687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944437,1.906687,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.670473,0,0,-1,0,0,0,0,3.670473,4.03752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944437,4.03752,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,3.077995,0,0,-1,0,0,0,0,3.077995,3.385794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944437,3.385794,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.92245,0,0,-1,0,0,0,0,1.92245,2.114695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944437,2.114695,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.579573,0,0,-1,0,0,0,0,1.579573,1.73753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944437,1.73753,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.9464447,0.9464447,9.746445,0,2.801851,0.9464447,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945005,1.041089,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1944921,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,5.593213,5.593213,12,0,3.372,5.593213,41.19034,0,0,0,2.303863,0,0,6.406787,6.086448,15.93843,15.25439,8.390311,0,8.390311,31.8393,81.63908,0.1946561,6.152534,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,9.270942,9.270942,12,0,3.372,9.270942,49.29391,0,0,0,4.57001,0,0,2.729058,2.592605,7.548119,22.80567,7.162615,0,7.162615,38.63436,99.06226,0.19478,10.19804,3.656008,12,27.37568
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,10.35077,8.36,0,-1,0,8.36,74.87243,0,1.99077,3.025847,6.259335,8.8,8.36,0,0,0.3855034,29.25203,0,2.540665,-2.540665,35.95626,92.19536,0.19478,11.38585,5.007468,0,35.51136
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,9.315146,9.315146,6.497927,0,1.979976,9.315146,66.2787,0,0,0,6.173958,2.965494,2.817219,0,0,3.208464,26.71136,3.208464,0,3.208464,39.00008,100,0.1948284,10.24666,4.939166,12,32.88532
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.503674,3.503674,0,0,0,3.503674,237.7171,4.640756,0,0,8.328834,3.688078,3.503674,0,0,0,29.59898,0,0,0,39.00008,100,0.1948284,3.854041,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948284,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,16.68809,16.68809,8.32809,0,2.443007,16.68809,62.39715,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1948284,18.3569,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948284,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,14.94001,14.94001,7.298281,0,2.182465,14.94001,53.8415,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1948284,16.43401,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,6.735188,6.735188,0,0,0,6.735188,78.43062,0,8.881784E-16,0,5.282449,7.089671,6.735188,0,0,0,29.59898,0,1.807222,-1.807222,37.0951,95.11545,0.1948284,7.408707,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,17.44021,17.44021,12,0,3.372,17.44021,12.31763,0,0,0,2.148221,5.726538,5.440211,0,0,2.008024,27.79176,0,3.578317,-3.578317,33.32322,85.44398,0.1948284,19.18423,1.718577,12,29.93998
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.392504,3.392504,0,0,0,3.392504,6.682645,0,4.440892E-16,0,0.226709,3.571057,3.392504,0,0,5.983932,24.21344,0,3.344348,-3.344348,29.79797,76.4049,0.1948284,3.731755,0.1813672,0,24.44015
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,28.75051,8.36,0,-1,0,8.36,0,0,20.39051,23.26556,0,8.8,8.36,0,0,9.699875,20.86909,0,8.8,-8.8,20.52196,52.62029,0.1948284,31.62556,0,0,20.86909
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.47765,12.06909,0,0,0,20.52196,52.62029,0.1948284,0,0,0,12.06909
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.464588,1.464588,0,-1,0,1.464588,0,0,2.220446E-16,0,0,1.541672,1.464588,0,0,19.47765,12.06909,0,1.541672,-1.541672,18.89689,48.45346,0.1948284,1.611047,0,0,12.06909
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.936101,2.936101,0,-1,0,2.936101,0,0,4.440892E-16,0,0,3.090633,2.936101,0,0,21.19062,10.52742,0,3.090633,-3.090633,15.63908,40.10012,0.1948284,3.229712,0,0,10.52742
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.978439,1.978439,0,-1,0,1.978439,0,0,2.220446E-16,0,0,2.082567,1.978439,0,0,24.62466,7.436786,0,2.082567,-2.082567,13.44386,34.47136,0.1948284,2.176283,0,0,7.436786
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.332245,1.332245,0,-1,0,1.332245,0,0,2.220446E-16,0,0,1.402363,1.332245,0,0,26.93862,5.354218,0,1.402363,-1.402363,11.96564,30.68106,0.1948284,1.465469,0,0,5.354218
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4968,3.951855,0,0,0,11.96564,30.68106,0.1948284,0,0,0,3.951855
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.951009,1.951009,0,-1,0,1.951009,0,0,0,0,0,2.053694,1.951009,0,0,28.4968,3.951855,0,2.053694,-2.053694,9.800854,25.13034,0.1948284,2.14611,0,0,3.951855
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,4.065921,1.803254,0,-1,0,1.803254,0,0,2.262667,2.669259,0,1.898162,1.803254,0,0,30.77868,1.898162,0,1.898162,-1.898162,7.800015,20,0.1948284,4.472513,0,0,1.898162
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,3.062724,0,0,-1,0,0,0,0,3.062724,3.368996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948284,3.368996,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,4.249303,4.249303,12,0,3.372,4.249303,0,0,0,0,0,0,0,7.750697,7.363162,32.88775,0,7.363162,0,7.363162,14.78533,37.91101,0.1949834,4.674233,0,12,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.444497,3.444497,11.80283,0,3.322117,3.444497,1.270791,0,0,0,0.04377237,0,0,8.358335,7.940418,25.52459,6.626846,7.98419,0,7.98419,22.35979,57.33269,0.1951507,3.788947,0.0350179,12,6.670619
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,13.61217,13.61217,12,0,3.372,13.61217,20.51051,0,0,0,2.791926,1.69702,1.612169,0,0,17.5404,13.81262,1.094906,0,1.094906,23.39851,59.99606,0.1951671,14.97339,2.233541,12,16.60454
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,19.54404,19.54404,12,0,3.372,19.54404,30.13467,1.776357E-15,0,1.138446,5.889532,7.941097,7.544042,0,0,16.4455,14.79803,0,2.051565,-2.051565,21.23597,54.4511,0.1951671,21.49845,4.711626,12,20.68756
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,9.334641,8.36,0,-1,0,8.36,104.3792,0,0.9746414,1.908106,8.726099,8.8,8.36,0,0,18.72501,12.74647,0,0.07390095,-0.07390095,21.15807,54.25136,0.1951671,10.26811,6.980879,0,21.47257
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,9.161069,9.161069,12,0,3.372,9.161069,111.4451,0,0,0,10.20956,0,0,2.838931,2.696984,18.80712,12.67257,12.90654,0,12.90654,33.4023,85.64674,0.1951694,10.07718,8.167648,12,22.88213
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,10.64787,10.64787,6.887649,0,2.078575,10.64787,92.58853,0,0,0,9.858702,3.958122,3.760216,0,0,5.900579,24.28846,5.900579,0,5.900579,39.00008,100,0.1951572,11.71265,7.886961,12,34.14716
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,10.03611,10.03611,3,0,1.095,10.03611,98.34013,2.463092,0,0,9.869523,7.406431,7.036109,0,0,0,29.59898,0,0,0,39.00008,100,0.1951572,11.03972,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,7.831949,7.831949,3,0,1.095,7.831949,111.9656,3.682823,0,0,8.769085,5.086262,4.831949,0,0,0,29.59898,0,0,0,39.00008,100,0.1951572,8.615144,7.015268,12,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,7.343347,7.343347,0,-1,0,7.343347,99.72932,0,8.881784E-16,0,7.323469,7.729838,7.343347,0,0,0,29.59898,0,0.4063691,-0.4063691,38.57173,98.90166,0.1951572,8.077682,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,14.6469,14.6469,9.93663,0,2.849967,14.6469,36.93408,7.771561E-16,0,0,5.409696,4.958175,4.710266,0,0,0.4515212,29.19261,0.4515212,0,0.4515212,39.00008,100,0.1951639,16.11159,4.327757,12,34.60231
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951639,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,13.59136,13.59136,11.43601,0,3.229309,13.59136,16.69294,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1951639,14.9505,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,12.19583,12.19583,11.91435,0,3.350331,12.19583,2.429482,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1951639,13.41542,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951639,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,10.01556,8.36,0,-1,0,8.36,0,0,1.655565,2.657121,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1951639,11.01712,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,22.79484,8.36,0,-1,0,8.36,0,0,14.43484,16.71433,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1951639,25.07433,0,0,20.79898
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.698464,4.698464,0,-1,0,4.698464,0,0,0,0,0,4.945751,4.698464,0,0,19.55556,11.99898,0,4.945751,-4.945751,15.23477,39.06343,0.1951639,5.16831,0,0,11.99898
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.664358,2.664358,0,-1,0,2.664358,0,0,0,0,0,2.804587,2.664358,0,0,25.05083,7.053226,0,2.804587,-2.804587,12.27847,31.48321,0.1951639,2.930793,0,0,7.053226
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.2050663,0.2050663,0,-1,0,0.2050663,0,0,0,0,0,0.2158592,0.2050663,0,0,28.16704,4.24864,0,0.2158592,-0.2158592,12.05094,30.89978,0.1951639,0.2255729,0,0,4.24864
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,2.044787,2.044787,0,-1,0,2.044787,0,0,4.440892E-16,0,0,2.152407,2.044787,0,0,28.40689,4.032781,0,2.152407,-2.152407,9.782104,25.08227,0.1951639,2.249265,0,0,4.032781
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.623449,1.786355,0,-1,0,1.786355,0,0,1.837094,2.199439,0,1.880374,1.786355,0,0,30.79845,1.880374,0,1.880374,-1.880374,7.800015,20,0.1951639,3.985794,0,0,1.880374
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.292522,0,0,-1,0,0,0,0,1.292522,1.421774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951639,1.421774,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951639,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.86397,1.86397,10.66397,0,3.033984,1.86397,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195272,2.050367,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.493349,1.493349,10.29335,0,2.940217,1.493349,7.49859,0,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1953537,1.642684,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1953415,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,8.514363,8.514363,12,0,3.372,8.514363,16.47764,0,0,0,1.402966,0,0,3.485636,3.311355,7.406361,22.93325,4.714321,0,4.714321,36.44619,93.45157,0.1954308,9.3658,1.122373,12,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.7304054,0.7304054,0,-1,0,0.7304054,69.51484,0,1.110223E-16,0,0.5077401,0.7688478,0.7304054,0,0,2.69204,27.17614,0,0.2611077,-0.2611077,36.17095,92.74585,0.1954308,0.8034459,0.4061921,0,27.68388
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,4.165017,4.165017,0,0,0,4.165017,41.58884,0,0,0,1.732182,4.384228,4.165017,0,0,2.982159,26.91504,0,2.652046,-2.652046,33.37545,85.57791,0.1954308,4.581518,1.385746,0,28.64722
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,5.928877,24.26299,1.675507,0,1.675507,34.96498,89.65361,0.1953634,0,1.340406,0,25.9385
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,11.04448,11.04448,12,0,3.372,11.04448,17.16012,0,0,0,1.895246,0,0,0.9555184,0.9077425,4.25337,25.77094,2.802989,0,2.802989,37.62413,96.47192,0.1954101,12.14893,1.516197,12,27.66619
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,1.450381,28.29363,0.8470677,0,0.8470677,38.42772,98.53243,0.1953761,0,0.6776542,0,29.1407
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,7.313234,7.313234,0,-1,0,7.313234,27.46472,0,0,0,2.008559,7.698141,7.313234,0,0,0.6033133,29.056,0,5.689582,-5.689582,32.43038,83.15465,0.1953761,8.044558,1.606847,0,31.06456
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,5.109951,5.109951,0,0,0,5.109951,38.8407,0,0,0,1.984741,5.378897,5.109951,0,0,6.925071,23.36642,0,3.394156,-3.394156,28.85262,73.98094,0.1953761,5.620947,1.587793,0,25.35116
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,12.2933,12.2933,12,0,3.372,12.2933,8.956898,0,0,0,1.101098,0.3087358,0.293299,0,0,10.69635,19.97226,0.7923624,0,0.7923624,29.60433,75.90838,0.1953877,13.52263,0.8808786,12,21.07336
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,5.408074,5.408074,12,0,3.372,5.408074,4.465145,0,0,0,0.2414784,0,0,6.591926,6.262329,9.903993,20.68538,6.503808,0,6.503808,35.77438,91.729,0.1955205,5.948882,0.1931827,12,20.92686
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,11.85184,11.85184,12,0,3.372,11.85184,2.287795,0,0,0,0.2711457,0,0,0.1481627,0.1407545,3.400185,26.53881,0.4119003,0,0.4119003,36.16514,92.73095,0.1955274,13.03702,0.2169166,12,26.80996
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,14.63533,8.36,0,-1,0,8.36,0,0,6.275328,7.738861,0,8.8,8.36,0,0,2.988285,26.90952,0,8.8,-8.8,26.88913,68.94634,0.1955274,16.09886,0,0,26.90952
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,11.9553,8.36,0,-1,0,8.36,0,0,3.595296,4.790826,0,8.8,8.36,0,0,12.76606,18.10952,0,8.8,-8.8,17.61311,45.16174,0.1955274,13.15083,0,0,18.10952
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,8.4141,8.36,0,-1,0,8.36,0,0,0.05409932,0.8955092,0,8.8,8.36,0,0,22.54384,9.309522,0,8.8,-8.8,8.337099,21.37713,0.1955274,9.255509,0,0,9.309522
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32162,0.509522,0,0,0,8.337099,21.37713,0.1955274,0,0,0,0.509522
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.478444,0.484046,0,-1,0,0.484046,0,0,1.994398,2.242242,0,0.509522,0.484046,0,0,32.32162,0.509522,0,0.509522,-0.509522,7.800015,20,0.1955274,2.726288,0,0,0.509522
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955274,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.02176276,0,0,-1,0,0,0,0,0.02176276,0.02393903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955274,0.02393903,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.452333,0,0,-1,0,0,0,0,2.452333,2.697566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955274,2.697566,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.5693151,0,0,-1,0,0,0,0,0.5693151,0.6262466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955274,0.6262466,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955274,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.731064,3.731064,12,0,3.372,3.731064,0,0,0,0,0,0,0,8.268936,7.855489,32.88775,0,7.855489,0,7.855489,15.25239,39.10861,0.195689,4.10417,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.200773,2.200773,11.00077,0,3.119196,2.200773,9.863963,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,25.03226,7.069941,8.577084,0,8.577084,23.38932,59.9725,0.1958057,2.420851,0.1736668,12,7.287024
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,10.18388,10.18388,12,0,3.372,10.18388,20.66986,0,0,0,2.104994,0,0,1.816116,1.72531,16.45518,14.78932,3.830304,0,3.830304,27.02307,69.28978,0.1958717,11.20227,1.683995,12,16.89431
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,6.724282,6.724282,12,0,3.372,6.724282,19.82448,0,0,0,1.333054,0,0,5.275718,5.011932,12.62488,18.23659,6.344986,0,6.344986,33.04245,84.72406,0.1959934,7.39671,1.066443,12,19.56964
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,17.85233,8.36,0,-1,0,8.36,40.08808,0,9.492332,11.27757,3.351363,8.8,8.36,0,0,6.279891,23.94708,0,5.448637,-5.448637,27.29908,69.99751,0.1959934,19.63757,2.681091,0,27.29844
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,13.07457,13.07457,12,0,3.372,13.07457,31.27297,0,0,0,4.088807,1.131129,1.074573,0,0,12.33393,18.49844,2.957678,0,2.957678,30.10498,77.19211,0.1960362,14.38203,3.271046,12,22.58725
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,4.982972,0,1.596692,0,0,0,0,0,4.64243,0,0,4.982972,4.733823,9.376253,21.16035,9.376253,0,9.376253,39.00008,100,0.1957755,0,3.713944,12,25.80278
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.95315,1.95315,0,0,0,1.95315,133.4397,0.5503309,0,0,2.606278,2.055947,1.95315,0,0,0,29.59898,0,0,0,39.00008,100,0.1957755,2.148465,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,6.415405,6.415405,0,0,0,6.415405,36.62575,0,0,0,2.34969,6.753057,6.415405,0,0,0,29.59898,0,4.403368,-4.403368,34.35852,88.09859,0.1957755,7.056945,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,14.64419,8.36,0,-1,0,8.36,36.10493,0,6.284188,7.748607,3.018373,8.8,8.36,0,0,4.892631,25.19561,0,5.781627,-5.781627,28.26415,72.47204,0.1957755,16.10861,2.414698,0,28.21398
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,6.622252,6.622252,0,0,0,6.622252,9.580835,0,8.881784E-16,0,0.634467,6.970791,6.622252,0,0,11.31666,19.41398,0,6.336324,-6.336324,21.58508,55.34624,0.1957755,7.284477,0.5075736,0,20.04845
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,6.771046,6.771046,0,0,0,6.771046,30.0104,0,0,0,2.032018,7.127416,6.771046,0,0,18.35702,13.07766,0,5.095398,-5.095398,16.21406,41.57442,0.1957755,7.44815,1.625614,0,15.10968
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,6.03542,6.03542,0,0,0,6.03542,21.95112,0,8.881784E-16,0,1.324842,6.353074,6.03542,0,0,24.01858,7.982261,0,5.028232,-5.028232,10.91384,27.98414,0.1957755,6.638963,1.059874,0,9.307103
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,25.7148,15.08117,12,0,3.372,15.08117,1.918348,0,10.63363,13.42498,0.2893093,3.243338,3.081171,0,0,29.6055,2.954029,0,2.954029,-2.954029,7.800015,20,0.1957755,28.28628,0.2314474,12,3.243338
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,5.154636,0,0,-1,0,0,0,0,5.154636,5.670099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,5.670099,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,17.25375,0,0,-1,0,0,0,0,17.25375,18.97913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,18.97913,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,11.02369,0,0,-1,0,0,0,0,11.02369,12.12606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,12.12606,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.976039,0,0,-1,0,0,0,0,3.976039,4.373643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,4.373643,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,1.037794,0,0,-1,0,0,0,0,1.037794,1.141573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,1.141573,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.619686,0,0,-1,0,0,0,0,1.619686,1.781654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,1.781654,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.536632,0,0,-1,0,0,0,0,3.536632,3.890295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,3.890295,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.07666268,0,0,-1,0,0,0,0,0.07666268,0.08432895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,0.08432895,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957755,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,2.056601,2.056601,10.8566,0,3.08272,2.056601,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958917,2.262261,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.4927141,0.4927141,9.292714,0,2.687057,0.4927141,35.62366,0,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1959114,0.5419855,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,8.282088,8.282088,12,0,3.372,8.282088,28.16356,0,0,0,2.33253,0,0,3.717911,3.532016,15.99223,15.20597,5.864546,0,5.864546,29.39211,75.36424,0.1960166,9.110297,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,5.382799,5.382799,11.29019,0,3.192419,5.382799,72.6272,0,0,0,3.909376,0,0,5.907393,5.612023,10.12768,20.48406,9.521399,0,9.521399,38.4249,98.5252,0.1961105,5.921079,3.127501,12,24.39344
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,4.636578,4.636578,0,-1,0,4.636578,177.9359,2.763245,0,0,8.250138,4.880609,4.636578,0,0,0.606285,29.05332,0.606285,0,0.606285,39.00008,100,0.1960865,5.100236,6.600111,0,37.30346
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,20.94391,20.36,12,0,3.372,20.36,43.89926,0.1378887,0.5839135,2.678305,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960865,23.03831,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,8.005211,8.005211,3,0,1.095,8.005211,123.0138,4.578875,0,0,9.847518,5.268643,5.005211,0,0,0,29.59898,0,0,0,39.00008,100,0.1960865,8.805733,7.878015,12,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.606304,3.606304,0,0,0,3.606304,244.3991,5.017667,0,0,8.813776,3.79611,3.606304,0,0,0,29.59898,0,0,0,39.00008,100,0.1960865,3.966934,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960865,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960865,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960865,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,6.29718,6.29718,0,0,0,6.29718,79.06213,0,0,0,4.978685,6.628611,6.29718,0,0,0,29.59898,0,1.649926,-1.649926,37.2609,95.54059,0.1960865,6.926898,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,6.265868,6.265868,0,0,0,6.265868,35.13036,0,0,0,2.201221,6.59565,6.265868,0,0,1.833251,27.94905,0,4.394429,-4.394429,32.62877,83.66335,0.1960865,6.892454,1.760977,0,30.15027
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,6.715949,23.55462,0.2722233,0,0.2722233,32.88702,84.32553,0.1960757,0,0.2177786,0,23.82685
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,4.008646,4.008646,0,-1,0,4.008646,0,0,8.881784E-16,0,0,4.219627,4.008646,0,0,6.443726,23.79963,0,4.219627,-4.219627,28.43914,72.92074,0.1960757,4.409511,0,0,23.79963
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1322,19.58,0,0,0,28.43914,72.92074,0.1960757,0,0,0,19.58
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,5.621996,5.621996,0,-1,0,5.621996,0,0,0,0,0,5.917891,5.621996,0,0,11.1322,19.58,0,5.917891,-5.917891,22.20114,56.92589,0.1960757,6.184196,0,0,19.58
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.6028497,0.6028497,0,-1,0,0.6028497,0,0,1.110223E-16,0,0,0.6345786,0.6028497,0,0,17.70764,13.66211,0,0.6345786,-0.6345786,21.53224,55.21075,0.1960757,0.6631347,0,0,13.66211
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,2.08782,2.08782,0,-1,0,2.08782,0,0,0,0,0,2.197705,2.08782,0,0,18.41272,13.02753,0,2.197705,-2.197705,19.21565,49.2708,0.1960757,2.296602,0,0,13.02753
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.292617,3.292617,0,-1,0,3.292617,0,0,4.440892E-16,0,0,3.465912,3.292617,0,0,20.85462,10.82982,0,3.465912,-3.465912,15.56226,39.90315,0.1960757,3.621878,0,0,10.82982
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,3.122011,3.122011,0,-1,0,3.122011,0,0,4.440892E-16,0,0,3.286328,3.122011,0,0,24.70563,7.36391,0,3.286328,-3.286328,12.09816,31.02087,0.1960757,3.434212,0,0,7.36391
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.629795,2.629795,0,-1,0,2.629795,0,0,4.440892E-16,0,0,2.768205,2.629795,0,0,28.35711,4.077582,0,2.768205,-2.768205,9.180221,23.53898,0.1960757,2.892775,0,0,4.077582
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,4.36013,1.243908,0,-1,0,1.243908,0,0,3.116222,3.552235,0,1.309377,1.243908,0,0,31.43289,1.309377,0,1.309377,-1.309377,7.800015,20,0.1960757,4.796143,0,0,1.309377
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,2.017215,0,0,-1,0,0,0,0,2.017215,2.218936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960757,2.218936,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,4.285038,4.285038,12,0,3.372,4.285038,0,0,0,0,0,0,0,7.714962,7.329214,32.88775,0,7.329214,0,7.329214,14.75312,37.82843,0.1962234,4.713542,0,12,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.480671,3.480671,11.78579,0,3.317805,3.480671,2.886955,0,0,0,0.1004854,0,0,8.305119,7.889863,25.55854,6.596292,7.990348,0,7.990348,22.33343,57.26509,0.1963834,3.828738,0.08038833,12,6.696778
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.350284,0.350284,9.150284,0,2.651022,0.350284,739.1902,0,0,0,2.589265,0,0,8.8,8.36,17.56819,13.78761,10.94927,0,10.94927,32.72081,83.89935,0.1962987,0.3853124,2.071412,12,16.37687
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,11.36616,11.36616,12,0,3.372,11.36616,42.49637,0,0,0,4.830205,0,0,0.6338406,0.6021486,6.618926,23.64194,5.432353,0,5.432353,37.8744,97.11364,0.1963794,12.50278,3.864164,12,28.47215
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,7.042161,7.042161,0,-1,0,7.042161,107.5138,0,0,0,7.571291,7.412801,7.042161,0,0,1.186572,28.53106,0.1584906,0,0.1584906,38.02475,97.49918,0.1963732,7.746377,6.057033,0,36.10236
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.981281,1.981281,0,0,0,1.981281,366.4637,4.147034,0,0,7.260674,2.085559,1.981281,0,0,1.028082,28.6737,1.028082,0,1.028082,39.00008,100,0.1963326,2.179409,5.808539,0,35.93438
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,12.98567,12.98567,4.625666,0,1.506294,12.98567,74.95309,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963326,14.28423,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,19.13439,19.13439,10.77439,0,3.061921,19.13439,53.92664,1.518536,0,0.6878316,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1963326,21.04783,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963326,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.288159,2.288159,0,-1,0,2.288159,430.5915,7.444029,0,0,9.852618,2.408589,2.288159,0,0,0,29.59898,0,0,0,39.00008,100,0.1963326,2.516975,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,5.436351,5.436351,0,0,0,5.436351,133.6887,1.545313,0,0,7.267787,5.722475,5.436351,0,0,0,29.59898,0,0,0,39.00008,100,0.1963326,5.979986,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,2.041939,2.041939,0,0,0,2.041939,256.7719,3.093718,0,0,5.243128,2.14941,2.041939,0,0,0,29.59898,0,0,0,39.00008,100,0.1963326,2.246134,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.98121,3.98121,0,0,0,3.98121,62.62636,0,4.440892E-16,0,2.493287,4.190747,3.98121,0,0,0,29.59898,0,1.69746,-1.69746,37.2108,95.41211,0.1963326,4.37933,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,5.279513,5.279513,0,0,0,5.279513,5.775229,0,0,0,0.3049039,5.557382,5.279513,0,0,1.886067,27.90152,0,5.252478,-5.252478,31.6742,81.21574,0.1963326,5.807464,0.2439231,0,28.20642
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,30.94655,8.36,0,-1,0,8.36,0,0,22.58655,25.6812,0,8.8,8.36,0,0,7.722153,22.64904,0,8.8,-8.8,22.39819,57.43113,0.1963326,34.0412,0,0,22.64904
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49993,13.84904,0,0,0,22.39819,57.43113,0.1963326,0,0,0,13.84904
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,6.54578,6.54578,0,-1,0,6.54578,0,0,8.881784E-16,0,0,6.890295,6.54578,0,0,17.49993,13.84904,0,6.890295,-6.890295,15.13518,38.80807,0.1963326,7.200357,0,0,13.84904
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.782681,3.782681,0,-1,0,3.782681,0,0,4.440892E-16,0,0,3.981769,3.782681,0,0,25.15581,6.958746,0,3.981769,-3.981769,10.93802,28.04616,0.1963326,4.160948,0,0,6.958746
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.350456,2.828128,0,-1,0,2.828128,0,0,0.5223285,0.8573741,0,2.976977,2.828128,0,0,29.58,2.976977,0,2.976977,-2.976977,7.800015,20,0.1963326,3.685502,0,0,2.976977
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.276857,0,0,-1,0,0,0,0,2.276857,2.504543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963326,2.504543,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963326,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.68025,0,0,-1,0,0,0,0,0.68025,0.748275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963326,0.748275,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,4.123964,0,0,-1,0,0,0,0,4.123964,4.53636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963326,4.53636,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963326,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963326,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,3.087392,3.087392,11.38967,0,3.217587,3.087392,7.226434,0,0,0,0.2231084,0,0,8.30228,7.887166,32.88775,0,8.110274,0,8.110274,15.4941,39.72837,0.1964863,3.396132,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2381812,0.2381812,9.038181,0,2.62266,0.2381812,812.3125,0,0,0,1.934776,0,0,8.8,8.36,24.77748,7.299247,10.29478,0,10.29478,25.26058,64.77058,0.1964211,0.2619993,1.54782,12,9.234023
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.4827,16.56454,12.61731,0,12.61731,37.23042,95.46241,0.1962518,0,3.405851,12,20.82186
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,5.629935,5.629935,0,-1,0,5.629935,110.7036,0,0,0,6.232541,5.926247,5.629935,0,0,1.865389,27.92013,0.3062939,0,0.3062939,37.52099,96.20747,0.1962398,6.192928,4.986032,0,34.15267
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,5.641917,0,0,7.201012,0,0,0,0,1.559095,28.19579,1.559095,0,1.559095,39.00008,100,0.1961788,0,5.760809,0,35.3968
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961788,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961788,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.45794,4.45794,0,0,0,4.45794,167.4689,2.773095,0,0,7.465663,4.692568,4.45794,0,0,0,29.59898,0,0,0,39.00008,100,0.1961788,4.903734,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.4126505,0.4126505,0,-1,0,0.4126505,1906.084,7.431095,0,0,7.865464,0.434369,0.4126505,0,0,0,29.59898,0,0,0,39.00008,100,0.1961788,0.4539156,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,15.75607,15.75607,9.212919,0,2.666868,15.75607,43.7135,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1961788,17.33168,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,13.72808,13.72808,8.925494,0,2.59415,13.72808,36.82494,8.881784E-16,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1961788,15.10089,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,12.20047,12.20047,9.949154,0,2.853136,12.20047,19.4239,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1961788,13.42052,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,16.76461,16.76461,12,0,3.372,16.76461,1.689911,0,0,0,0.2833069,5.015375,4.764606,0,0,0,29.59898,0,4.732069,-4.732069,34.01204,87.21018,0.1961788,18.44107,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.257854,24.86691,0,0,0,34.01204,87.21018,0.1961788,0,0,0,24.86691
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.573249,2.573249,0,-1,0,2.573249,0,0,0,0,0,2.708683,2.573249,0,0,5.257854,24.86691,0,2.708683,-2.708683,31.15684,79.88917,0.1961788,2.830574,0,0,24.86691
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.706567,0.706567,0,-1,0,0.706567,0,0,1.110223E-16,0,0,0.7437547,0.706567,0,0,8.267502,22.15823,0,0.7437547,-0.7437547,30.37285,77.87895,0.1961788,0.7772237,0,0,22.15823
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.244731,1.244731,0,-1,0,1.244731,0,0,0,0,0,1.310243,1.244731,0,0,9.093896,21.41447,0,1.310243,-1.310243,28.99173,74.33763,0.1961788,1.369204,0,0,21.41447
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54972,20.10423,0,0,0,28.99173,74.33763,0.1961788,0,0,0,20.10423
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.511647,0.511647,0,-1,0,0.511647,0,0,0,0,0,0.5385758,0.511647,0,0,10.54972,20.10423,0,0.5385758,-0.5385758,28.42402,72.88197,0.1961788,0.5628117,0,0,20.10423
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.699927,1.699927,0,-1,0,1.699927,0,0,2.220446E-16,0,0,1.789397,1.699927,0,0,11.14814,19.56565,0,1.789397,-1.789397,26.53783,68.04559,0.1961788,1.86992,0,0,19.56565
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,2.003055,2.003055,0,-1,0,2.003055,0,0,0,0,0,2.108478,2.003055,0,0,13.13636,17.77625,0,2.108478,-2.108478,24.3153,62.34681,0.1961788,2.20336,0,0,17.77625
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.894896,1.894896,0,-1,0,1.894896,0,0,2.220446E-16,0,0,1.994627,1.894896,0,0,15.47911,15.66778,0,1.994627,-1.994627,22.21278,56.95573,0.1961788,2.084385,0,0,15.66778
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.099673,1.099673,0,-1,0,1.099673,0,0,0,0,0,1.15755,1.099673,0,0,17.69537,13.67315,0,1.15755,-1.15755,20.99261,53.82711,0.1961788,1.20964,0,0,13.67315
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.856233,4.856233,0,0,0,4.856233,0,0,8.881784E-16,0,0,5.111824,4.856233,0,0,18.98153,12.5156,0,5.111824,-5.111824,15.60428,40.01089,0.1961788,5.341856,0,0,12.5156
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.454858,1.454858,0,0,0,1.454858,6.761423,0,0,0,0.09836912,1.53143,1.454858,0,0,24.66134,7.403776,0,1.433061,-1.433061,14.0937,36.13762,0.1961788,1.600344,0.0786953,0,7.502145
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,26.25363,5.970715,1.459237,0,1.459237,15.47806,39.68724,0.1961216,0,1.16739,0,7.429952
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,24.79439,7.284028,2.048233,0,2.048233,17.42118,44.6696,0.1960415,0,1.638586,0,9.332261
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,22.74616,9.127438,4.519611,0,4.519611,21.70886,55.66363,0.195865,0,3.615689,0,13.64705
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,18.22655,13.19509,5.828525,0,5.828525,27.23828,69.84161,0.1956377,0,4.66282,0,19.02361
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,8.780416,8.780416,12,0,3.372,8.780416,86.18033,0,0,0,7.566991,0,0,3.219585,3.058605,12.39802,18.44076,10.6256,0,10.6256,37.31861,95.68855,0.1957273,9.658457,6.053593,12,26.00775
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,10.08262,10.08262,4.365025,0,1.440351,10.08262,77.27103,4.440892E-16,0,0,7.790942,6.018518,5.717593,0,0,1.772424,28.0038,1.772424,0,1.772424,39.00008,100,0.1957347,11.09088,6.232754,12,35.79474
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,5.199763,5.199763,0,0,0,5.199763,137.4579,1.674051,0,0,7.147486,5.473435,5.199763,0,0,0,29.59898,0,0,0,39.00008,100,0.1957347,5.719739,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957347,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,3.081804,3.081804,0,0,0,3.081804,175.1782,2.154644,0,0,5.398648,3.244004,3.081804,0,0,0,29.59898,0,0,0,39.00008,100,0.1957347,3.389984,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,10.7136,10.7136,7.997527,0,2.359374,10.7136,26.68594,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1957347,11.78496,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,8.570998,8.570998,7.688705,0,2.281242,8.570998,10.83572,4.440892E-16,0,0,0.9287297,0.9287297,0.8822932,0,0,0,29.59898,0,0,0,39.00008,100,0.1957347,9.428099,0.7429837,12,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,11.88602,11.88602,11.62559,0,3.277274,11.88602,2.306407,3.330669E-16,0,0,0.2741401,0.2741401,0.2604331,0,0,0,29.59898,0,0,0,39.00008,100,0.1957347,13.07463,0.2193121,12,29.87312
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,18.53298,8.36,0,-1,0,8.36,0,0,10.17298,12.02628,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1957347,20.38628,0,0,29.59898
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1957347,0,0,0,20.79898
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,23.2987,8.36,0,-1,0,8.36,0,0,14.9387,17.26857,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1957347,25.62857,0,0,20.79898
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.881015,1.881015,0,-1,0,1.881015,0,0,2.220446E-16,0,0,1.980016,1.881015,0,0,19.55556,11.99898,0,1.980016,-1.980016,18.36093,47.07921,0.1957347,2.069116,0,0,11.99898
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,6.000761,6.000761,0,-1,0,6.000761,0,0,0,0,0,6.31659,6.000761,0,0,21.75557,10.01896,0,6.31659,-6.31659,11.70266,30.00676,0.1957347,6.600837,0,0,10.01896
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.101731,1.101731,0,-1,0,1.101731,0,0,0,0,0,1.159717,1.101731,0,0,28.77401,3.702372,0,1.159717,-1.159717,10.48021,26.87228,0.1957347,1.211904,0,0,3.702372
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,2.109627,2.109627,0,-1,0,2.109627,0,0,4.440892E-16,0,0,2.22066,2.109627,0,0,30.06258,2.542655,0,2.22066,-2.22066,8.139429,20.87029,0.1957347,2.320589,0,0,2.542655
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.5644369,0.305896,0,-1,0,0.305896,0,0,0.2585408,0.3149845,0,0.3219959,0.305896,0,0,32.52998,0.3219959,0,0.3219959,-0.3219959,7.800015,20,0.1957347,0.6208805,0,0,0.3219959
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.497057,0,0,-1,0,0,0,0,2.497057,2.746762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957347,2.746762,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.04750233,0,0,-1,0,0,0,0,0.04750233,0.05225256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957347,0.05225256,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.675259,4.675259,12,0,3.372,4.675259,0,8.881784E-16,0,0,0,0,0,7.324741,6.958504,32.88775,0,6.958504,0,6.958504,14.40143,36.92667,0.1958729,5.142785,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,25.92925,6.262653,8.653475,0,8.653475,22.61084,57.97639,0.1958601,0,0.2347795,12,6.556128
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,11.07411,11.07411,12,0,3.372,11.07411,17.88321,0,0,0,1.980406,0,0,0.9258929,0.8795983,17.27578,14.05078,2.860005,0,2.860005,25.32408,64.9334,0.1959054,12.18152,1.584325,12,16.03119
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,9.209398,9.209398,12,0,3.372,9.209398,53.15964,0,0,0,4.895683,0,0,2.790601,2.651071,14.41577,16.62478,7.546754,0,7.546754,32.48356,83.29101,0.1960266,10.13034,3.916546,12,21.52047
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,6.869017,23.41686,5.045675,0,5.045675,37.27031,95.56469,0.1958314,0,4.03654,0,28.46254
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,20.81183,20.36,12,0,3.372,20.36,30.28492,0,0.4518346,2.533018,6.166009,8.8,8.36,0,0,1.823341,27.95797,0,2.633991,-2.633991,34.49384,88.44555,0.1958314,22.89302,4.932807,12,34.12398
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,5.288268,5.288268,0,0,0,5.288268,109.1884,0,0,0,5.774177,5.566597,5.288268,0,0,4.749998,25.32398,0.2075792,0,0.2075792,34.69076,88.95049,0.1958234,5.817094,4.619341,0,31.09816
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,4.848024,0,0,9.390443,0,0,0,0,4.542419,25.5108,4.542419,0,4.542419,39.00008,100,0.195648,0,7.512354,0,34.90125
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.913271,2.913271,0,0,0,2.913271,287.8034,5.317893,0,0,8.384494,3.066601,2.913271,0,0,0,29.59898,0,0,0,39.00008,100,0.195648,3.204598,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195648,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,5.589081,5.589081,0,0,0,5.589081,133.7388,1.591526,0,0,7.474769,5.883243,5.589081,0,0,0,29.59898,0,0,0,39.00008,100,0.195648,6.147989,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,6.326061,6.326061,0,0,0,6.326061,76.7233,0,0,0,4.853562,6.659011,6.326061,0,0,0,29.59898,0,1.805449,-1.805449,37.09697,95.12024,0.195648,6.958667,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,6.974636,6.974636,0,0,0,6.974636,25.00083,0,0,0,1.743717,7.341722,6.974636,0,0,2.006054,27.79353,0,5.598005,-5.598005,31.19615,79.98997,0.195648,7.6721,1.394974,0,29.53725
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,8.22606,22.19552,0.1551702,0,0.1551702,31.34336,80.36743,0.195642,0,0.1241361,0,22.35069
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,17.5143,8.36,0,-1,0,8.36,0,0,9.154295,10.90572,0,8.8,8.36,0,0,8.070889,22.33518,0,8.8,-8.8,22.06734,56.58282,0.195642,19.26572,0,0,22.33518
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,13.36026,8.36,0,-1,0,8.36,0,0,5.000257,6.336282,0,8.8,8.36,0,0,17.84867,13.53518,0,8.8,-8.8,12.79133,32.79822,0.195642,14.69628,0,0,13.53518
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,10.01068,4.498418,0,-1,0,4.498418,0,0,5.51226,6.513328,0,4.735178,4.498418,0,0,27.62645,4.735178,0,4.735178,-4.735178,7.800015,20,0.195642,11.01175,0,0,4.735178
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.931972,0,0,-1,0,0,0,0,3.931972,4.32517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195642,4.32517,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.729714,0,0,-1,0,0,0,0,3.729714,4.102686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195642,4.102686,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.694926,0,0,-1,0,0,0,0,4.694926,5.164418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195642,5.164418,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,4.006732,0,0,-1,0,0,0,0,4.006732,4.407405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195642,4.407405,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.162051,0,0,-1,0,0,0,0,1.162051,1.278256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195642,1.278256,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.573699,0,0,-1,0,0,0,0,1.573699,1.731069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195642,1.731069,0,0,0
