Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,5.077312,0,0,-1,0,0,0,0,5.077312,5.585043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195642,5.585043,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.586491,2.586491,11.38649,0,3.216782,2.586491,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957841,2.84514,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,3.161537,3.161537,11.39074,0,3.217856,3.161537,4.806854,0,0,0,0.1519704,0,0,8.229199,7.81774,24.52775,7.524,7.96971,0,7.96971,23.29174,59.72229,0.1959401,3.47769,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,3.249981,3.249981,11.49937,0,3.24534,3.249981,78.60704,0,0,0,2.554714,0,0,8.249385,7.836915,16.55804,14.69674,10.39163,0,10.39163,33.1501,85.0001,0.1960093,3.57498,2.043771,12,17.25145
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.537351,1.537351,0,0,0,1.537351,328.61,0,0,0,5.051888,1.618264,1.537351,0,0,6.166414,24.04921,3.433624,0,3.433624,36.40753,93.35245,0.1958774,1.691086,4.041511,0,29.10109
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,12.39089,8.36,0,-1,0,8.36,83.46834,0,4.03089,5.269979,6.977953,8.8,8.36,0,0,2.732789,27.13947,0,1.822047,-1.822047,34.48692,88.42783,0.1958774,13.62998,5.582362,0,34.11742
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,11.67416,11.67416,8.464072,0,2.47741,11.67416,69.69518,8.881784E-16,0,0,8.136328,3.379042,3.21009,0,0,4.757286,25.31742,4.757286,0,4.757286,39.00008,100,0.1959437,12.84158,6.509062,12,33.45375
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.04767766,0.04767766,0,0,0,0.04767766,23175.2,10.99921,0,0,11.04939,0.05018701,0.04767766,0,0,0,29.59898,0,0,0,39.00008,100,0.1959437,0.05244542,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959437,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,9.115209,9.115209,3,0,1.095,9.115209,113.239,3.884911,0,0,10.32197,6.437062,6.115209,0,0,0,29.59898,0,0,0,39.00008,100,0.1959437,10.02673,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959437,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959437,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.549356,1.549356,0,0,0,1.549356,313.9745,3.233682,0,0,4.864583,1.630901,1.549356,0,0,0,29.59898,0,0,0,39.00008,100,0.1959437,1.704291,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,12.46233,12.46233,10.25804,0,2.931284,12.46233,18.61855,0,1.776357E-15,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1959437,13.70856,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.8529786,0.8529786,0,0,0,0.8529786,37.04736,0,2.220446E-16,0,0.316006,0.8978722,0.8529786,0,0,0,29.59898,0,0.5818661,-0.5818661,38.38674,98.42734,0.1959437,0.9382765,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6465179,29.01711,0,0,0,38.38674,98.42734,0.1959437,0,0,0,29.01711
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,8.213916,8.213916,0,-1,0,8.213916,0,0,0,0.6753076,0,8.646227,8.213916,0,0,0.6465179,29.01711,0,8.646227,-8.646227,29.27281,75.05834,0.1959437,9.035308,0,0,29.01711
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,10.14817,8.36,0,-1,0,8.36,0,0,1.788166,2.802983,0,8.8,8.36,0,0,10.25344,20.37088,0,8.8,-8.8,19.9968,51.27374,0.1959437,11.16298,0,0,20.37088
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.66972,2.66972,0,-1,0,2.66972,0,0,4.440892E-16,0,0,2.810231,2.66972,0,0,20.03122,11.57088,0,2.810231,-2.810231,17.03456,43.67826,0.1959437,2.936692,0,0,11.57088
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.191446,2.191446,0,-1,0,2.191446,0,0,0,0,0,2.306785,2.191446,0,0,23.15369,8.760653,0,2.306785,-2.306785,14.60299,37.44349,0.1959437,2.41059,0,0,8.760653
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.240846,2.240846,0,-1,0,2.240846,0,0,4.440892E-16,0,0,2.358785,2.240846,0,0,25.71679,6.453868,0,2.358785,-2.358785,12.11661,31.06817,0.1959437,2.46493,0,0,6.453868
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.540104,2.540104,0,-1,0,2.540104,0,0,0,0,0,2.673794,2.540104,0,0,28.33766,4.095083,0,2.673794,-2.673794,9.298186,23.84146,0.1959437,2.794114,0,0,4.095083
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.556803,1.350225,0,-1,0,1.350225,0,0,1.206578,1.462258,0,1.42129,1.350225,0,0,31.30854,1.42129,0,1.42129,-1.42129,7.800015,20,0.1959437,2.812484,0,0,1.42129
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3297244,0,0,-1,0,0,0,0,0.3297244,0.3626969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959437,0.3626969,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959437,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959437,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.398361,2.398361,11.19836,0,3.169185,2.398361,11.44165,0,0,0,0.274412,0,0,8.8,8.36,32.88775,0,8.634412,0,8.634412,15.99134,41.00335,0.1960635,2.638197,0.2195296,12,0.274412
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,6.920362,6.920362,12,0,3.372,6.920362,39.10796,0,0,0,2.706413,0,0,5.079638,4.825656,24.25334,7.770971,7.532069,0,7.532069,23.13689,59.32523,0.1961951,7.612398,2.16513,12,10.47738
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,10.53121,10.53121,12,0,3.372,10.53121,39.58523,-2.220446E-16,0,0,4.168805,0,0,1.468787,1.395348,16.72127,14.54983,5.564153,0,5.564153,28.4155,72.86012,0.1962798,11.58433,3.335044,12,18.71864
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,16.70815,8.36,0,-1,0,8.36,80.62229,0,8.348156,10.01897,6.740024,8.8,8.36,0,0,11.15712,19.55757,0,2.059976,-2.059976,26.2441,67.29243,0.1962798,18.37897,5.392019,0,26.29759
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,12.65394,12.65394,12,0,3.372,12.65394,64.31045,0,0,0,8.137806,0.6883593,0.6539413,0,0,13.44598,17.49759,7.449447,0,7.449447,33.31126,85.41333,0.1963824,13.91934,6.510245,12,25.6354
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,1.900949,0,0,7.897484,0,0,0,0,5.996536,24.2021,5.996536,0,5.996536,39.00008,100,0.1961534,0,6.317987,0,32.09958
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,13.11836,13.11836,5.171157,0,1.644303,13.11836,63.76923,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1961534,14.4302,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.453877,0.453877,0,0,0,0.453877,1877.214,8.04248,0,0,8.520245,0.4777653,0.453877,0,0,0,29.59898,0,0,0,39.00008,100,0.1961534,0.4992647,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,10.13834,8.36,0,-1,0,8.36,102.2106,0,1.778344,2.792178,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.1961534,11.15218,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.407677,1.407677,0,0,0,1.407677,483.05,5.034469,0,0,6.799784,1.481765,1.407677,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.1961426,1.548445,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,5.996961,5.996961,0,0,0,5.996961,52.31389,0,0,0,3.137244,6.31259,5.996961,0,0,0,29.59898,0,3.175347,-3.175347,35.65297,91.41769,0.1961426,6.596657,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,10.23832,10.23832,12,0,3.372,10.23832,16.3441,0,0,0,1.673361,0,0,1.761684,1.673599,3.528163,26.42363,3.34696,0,3.34696,38.82817,99.55922,0.1961981,11.26215,1.338689,12,28.09699
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,7.938973,7.938973,7.823157,0,2.315259,7.938973,3.818046,2.775558E-16,0,0,0.3031136,0.121911,0.1158154,0,0,0.1812027,29.4359,0.1812027,0,0.1812027,39.00008,100,0.1962006,8.73287,0.2424909,12,29.73901
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,7.614487,7.614487,0,-1,0,7.614487,0,0,1.776357E-15,0.01593517,0,8.015249,7.614487,0,0,0,29.59898,0,8.015249,-8.015249,30.55126,78.33642,0.1962006,8.375936,0,0,29.59898
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.905832,21.58373,0,0,0,30.55126,78.33642,0.1962006,0,0,0,21.58373
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,7.931751,7.931751,0,-1,0,7.931751,0,0,8.881784E-16,0.3649265,0,8.349212,7.931751,0,0,8.905832,21.58373,0,8.349212,-8.349212,21.75042,55.7702,0.1962006,8.724927,0,0,21.58373
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.961834,0.961834,0,-1,0,0.961834,0,0,1.110223E-16,0,0,1.012457,0.961834,0,0,18.18273,13.23452,0,1.012457,-1.012457,20.6832,53.03374,0.1962006,1.058017,0,0,13.23452
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.217033,2.217033,0,-1,0,2.217033,0,0,4.440892E-16,0,0,2.333719,2.217033,0,0,19.30769,12.22206,0,2.333719,-2.333719,18.22324,46.72617,0.1962006,2.438737,0,0,12.22206
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90071,9.888341,0,0,0,18.22324,46.72617,0.1962006,0,0,0,9.888341
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.596741,2.596741,0,-1,0,2.596741,0,0,4.440892E-16,0,0,2.733412,2.596741,0,0,21.90071,9.888341,0,2.733412,-2.733412,15.34197,39.33831,0.1962006,2.856416,0,0,9.888341
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93783,7.154929,0,0,0,15.34197,39.33831,0.1962006,0,0,0,7.154929
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93783,7.154929,0,0,0,15.34197,39.33831,0.1962006,0,0,0,7.154929
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,5.871755,5.871755,0,-1,0,5.871755,0,0,0,0,0,6.180794,5.871755,0,0,24.93783,7.154929,0,6.180794,-6.180794,8.826843,22.63289,0.1962006,6.45893,0,0,7.154929
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.80538,0.9741346,0,0,0,8.826843,22.63289,0.1962006,0,0,0,0.9741346
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.8560791,0.8560791,0,0,0,0.8560791,17.01894,0,0,0,0.1456956,0.9011359,0.8560791,0,0,31.80538,0.9741346,0,0.7554403,-0.7554403,8.03054,20.59109,0.1962006,0.941687,0.1165565,0,1.11983
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,6.321694,6.321694,12,0,3.372,6.321694,23.93266,0,0,0,1.51295,0,0,5.678306,5.394391,32.64476,0.2186942,6.90734,0,6.90734,14.58342,37.3933,0.1963258,6.953864,1.21036,12,1.731644
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,18.1754,18.1754,12,0,3.372,18.1754,21.80703,8.881784E-16,0,1.126339,3.963516,6.500423,6.175402,0,0,25.73742,6.4353,0,2.536908,-2.536908,11.90928,30.53656,0.1963258,19.99294,3.170812,12,10.39882
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,9.067924,7.055551,0,-1,0,7.055551,50.01031,0,2.012373,5.600828,3.528503,7.426896,7.055551,0,0,28.55621,3.898392,0,3.898392,-3.898392,7.800015,20,0.1963258,9.974716,2.822803,0,7.426896
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.707633,1.707633,10.50763,0,2.994431,1.707633,373.9848,1.776357E-15,0,0,6.38629,0,0,8.8,8.36,32.88775,0,14.74629,0,14.74629,21.78958,55.87059,0.196174,1.878397,5.109032,12,6.38629
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.962777,0,0,8.8,8.36,18.14146,13.27166,16.32278,0,16.32278,37.27472,95.57602,0.1958708,0,6.370222,12,21.23444
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,5.540462,0,0,7.359149,0,0,0,0,1.818686,27.96216,1.818686,0,1.818686,39.00008,100,0.1958021,0,5.887319,0,35.32131
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958021,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,9.458653,8.36,0,-1,0,8.36,64.54031,0,1.098654,2.044519,5.395569,8.8,8.36,0,0,0,29.59898,0,3.404431,-3.404431,35.41149,90.79852,0.1958021,10.40452,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.323095,3.323095,0,0,0,3.323095,148.5289,0,0,0,4.935756,3.497995,3.323095,0,0,3.782701,26.19455,1.43776,0,1.43776,36.77547,94.29589,0.1957478,3.655405,3.948604,0,31.1303
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,12.46654,12.46654,12,0,3.372,12.46654,20.08693,0,0,0,2.504144,0.4910914,0.4665368,0,0,2.34494,27.48853,2.013053,0,2.013053,38.68522,99.19268,0.1957755,13.71319,2.003315,12,29.99268
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,11.0954,11.0954,9.574292,0,2.758296,11.0954,17.42212,1.221245E-15,0,0,1.933055,1.601167,1.521109,0,0,0.3318876,29.30028,0.3318876,0,0.3318876,39.00008,100,0.19578,12.20494,1.546444,12,31.23333
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,4.100351,4.100351,0,0,0,4.100351,7.182525,0,0,0,0.2945087,4.316159,4.100351,0,0,0,29.59898,0,4.02165,-4.02165,34.76089,89.1303,0.19578,4.510386,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.4685,25.57733,0,0,0,34.76089,89.1303,0.19578,0,0,0,25.57733
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,7.613607,7.613607,0,-1,0,7.613607,0,0,0,0.01496765,0,8.014323,7.613607,0,0,4.4685,25.57733,0,8.014323,-8.014323,26.31305,67.46922,0.19578,8.374968,0,0,25.57733
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.3733,17.56301,0,0,0,26.31305,67.46922,0.19578,0,0,0,17.56301
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.611853,1.611853,0,-1,0,1.611853,0,0,2.220446E-16,0,0,1.696687,1.611853,0,0,13.3733,17.56301,0,1.696687,-1.696687,24.52458,62.88342,0.19578,1.773038,0,0,17.56301
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.25851,15.86632,0,0,0,24.52458,62.88342,0.19578,0,0,0,15.86632
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.25851,15.86632,0,0,0,24.52458,62.88342,0.19578,0,0,0,15.86632
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.582053,2.582053,0,-1,0,2.582053,0,0,0,0,0,2.717951,2.582053,0,0,15.25851,15.86632,0,2.717951,-2.717951,21.65961,55.53735,0.19578,2.840259,0,0,15.86632
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,6.157738,6.157738,0,-1,0,6.157738,0,0,0,0,0,6.481829,6.157738,0,0,18.27846,13.14837,0,6.481829,-6.481829,14.82716,38.01829,0.19578,6.773511,0,0,13.14837
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.309803,2.309803,0,-1,0,2.309803,0,0,0,0,0,2.431371,2.309803,0,0,25.48049,6.666538,0,2.431371,-2.431371,12.26427,31.44679,0.19578,2.540783,0,0,6.666538
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18201,4.235166,0,0,0,12.26427,31.44679,0.19578,0,0,0,4.235166
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3427259,0.3427259,0,0,0,0.3427259,0,0,0,0,0,0.3607641,0.3427259,0,0,28.18201,4.235166,0,0.3607641,-0.3607641,11.88399,30.47172,0.19578,0.3769985,0,0,4.235166
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,3.009391,3.009391,0,0,0,3.009391,6.528027,0,4.440892E-16,0,0.1964539,3.16778,3.009391,0,0,28.58286,3.874402,0,2.971326,-2.971326,8.751941,22.44083,0.19578,3.31033,0.1571631,0,4.070856
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,31.88434,0.9030755,2.280014,0,2.280014,10.91495,27.987,0.1956941,0,1.824011,0,3.183089
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,11.36035,11.36035,12,0,3.372,11.36035,39.70231,0,0,0,4.510323,0,0,0.6396471,0.6076648,29.60432,2.955088,5.117987,0,5.117987,15.7703,40.43659,0.1957677,12.49639,3.608258,12,7.46541
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,17.7642,8.36,0,-1,0,8.36,83.20481,0,9.404198,11.18062,6.955922,8.8,8.36,0,0,24.48634,7.561276,0,1.844078,-1.844078,13.82647,35.45242,0.1957677,19.54062,5.564738,0,14.5172
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,26.53531,5.717198,8.975149,0,8.975149,22.34105,57.28462,0.1954302,0,7.18012,0,14.69235
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.502376,5.502376,0,0,0,5.502376,184.427,0,0,0,10.14787,5.791974,5.502376,0,0,17.56016,13.79483,4.355892,0,4.355892,26.47341,67.8804,0.1952668,6.052613,8.118293,0,23.9427
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,4.093389,4.093389,0,0,0,4.093389,282.4135,0,0,0,11.56028,4.30883,4.093389,0,0,13.20427,17.71514,7.251451,0,7.251451,33.35274,85.51968,0.1949955,4.502728,9.248225,0,29.27542
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,15.87275,15.87275,10.64256,0,3.028568,15.87275,72.18837,0,0,0,11.45828,5.505461,5.230187,0,0,5.952817,24.24144,5.952817,0,5.952817,39.00008,100,0.1949417,17.46002,9.166622,12,35.69972
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,4.233096,4.233096,0,-1,0,4.233096,231.1901,5.330608,0,0,9.786498,4.45589,4.233096,0,0,0,29.59898,0,0,0,39.00008,100,0.1949417,4.656405,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949417,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,7.389193,7.389193,0,0,0,7.389193,64.0895,0,0,0,4.735697,7.778098,7.389193,0,0,0,29.59898,0,3.042401,-3.042401,35.79311,91.77701,0.1949417,8.128112,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.797931,3.797931,0,0,0,3.797931,59.9235,0,4.440892E-16,0,2.275853,3.997823,3.797931,0,0,3.380445,26.55658,0,1.721969,-1.721969,33.97799,87.12288,0.1949417,4.177725,1.820683,0,28.83243
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,5.293745,24.83461,0.226156,0,0.226156,34.19254,87.673,0.1949332,0,0.1809248,0,25.06076
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,8.88955,8.36,0,-1,0,8.36,0,0,0.5295501,1.418505,0,8.8,8.36,0,0,5.067588,25.03815,0,8.8,-8.8,24.91653,63.8884,0.1949332,9.778505,0,0,25.03815
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,12.47157,8.36,0,-1,0,8.36,0,0,4.111573,5.35873,0,8.8,8.36,0,0,14.84537,16.23815,0,8.8,-8.8,15.64051,40.1038,0.1949332,13.71873,0,0,16.23815
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.62314,7.438148,0,0,0,15.64051,40.1038,0.1949332,0,0,0,7.438148
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.981571,1.981571,0,-1,0,1.981571,0,0,2.220446E-16,0,0,2.085864,1.981571,0,0,24.62314,7.438148,0,2.085864,-2.085864,13.44182,34.46613,0.1949332,2.179728,0,0,7.438148
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.94077,5.352284,0,0,0,13.44182,34.46613,0.1949332,0,0,0,5.352284
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1583823,0.1583823,0,-1,0,0.1583823,0,0,2.775558E-17,0,0,0.1667182,0.1583823,0,0,26.94077,5.352284,0,0.1667182,-0.1667182,13.26608,34.01553,0.1949332,0.1742205,0,0,5.352284
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.260344,1.260344,0,-1,0,1.260344,0,0,0,0,0,1.326678,1.260344,0,0,27.12601,5.185566,0,1.326678,-1.326678,11.86764,30.42979,0.1949332,1.386378,0,0,5.185566
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.921671,3.665944,0,-1,0,3.665944,0,0,0.2557279,0.647895,0,3.858888,3.665944,0,0,28.6001,3.858888,0,3.858888,-3.858888,7.800015,20,0.1949332,4.313838,0,0,3.858888
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.451021,0,0,-1,0,0,0,0,3.451021,3.796124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949332,3.796124,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949332,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.406917,1.406917,10.20692,0,2.91835,1.406917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195009,1.547609,0,12,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,3.077958,3.077958,11.4195,0,3.225133,3.077958,9.472776,0,0,0,0.2915681,0,0,8.34154,7.924463,24.52775,7.524,8.216031,0,8.216031,23.52542,60.32147,0.1951549,3.385754,0.2332545,12,7.815568
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,9.74472,9.74472,12,0,3.372,9.74472,18.57988,0,0,0,1.810557,0,0,2.25528,2.142516,16.31172,14.91843,3.953073,0,3.953073,27.27563,69.93739,0.1952209,10.71919,1.448446,12,16.72898
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,12.35865,18.47619,10.55697,0,10.55697,37.29086,95.61739,0.1951389,0,1.757578,12,20.67317
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,5.757071,5.757071,0,-1,0,5.757071,88.00346,0,0,0,5.066422,6.060075,5.757071,0,0,1.801677,27.97747,0,0.9936529,-0.9936529,36.24345,92.93175,0.1951389,6.332778,4.053138,0,33.04389
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.663013,2.663013,0,0,0,2.663013,310.9449,2.571596,0,0,8.280503,2.803171,2.663013,0,0,2.905736,26.98382,2.905736,0,2.905736,39.00008,100,0.1950311,2.929314,6.624403,0,35.26432
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.9774787,0.9774787,0,0,0,0.9774787,535.2556,4.203084,0,0,5.232009,1.028925,0.9774787,0,0,0,29.59898,0,0,0,39.00008,100,0.1950311,1.075227,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,11.05952,11.05952,5.847363,0,1.815383,11.05952,49.6087,0,1.776357E-15,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1950311,12.16548,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,11.38573,11.38573,3.695046,0,1.270847,11.38573,71.10177,0,0,0,8.095452,8.095452,7.69068,0,0,0,29.59898,0,0,0,39.00008,100,0.1950311,12.5243,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,9.963408,8.36,0,-1,0,8.36,86.27191,0,1.603408,2.599748,7.212331,8.8,8.36,0,0,0,29.59898,0,1.587669,-1.587669,37.32653,95.70885,0.1950311,10.95975,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,6.933516,6.933516,0,0,0,6.933516,81.56137,0,0,0,5.65507,7.298438,6.933516,0,0,1.764076,28.01131,0,1.643367,-1.643367,35.59427,91.26717,0.1950311,7.626867,4.524056,0,33.66638
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0,0,0,3.405012,0,0,0,0,3.59004,26.36794,3.405012,0,3.405012,38.82455,99.54992,0.1949049,0,2.72401,0,29.77295
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.134046,0,0,1.319073,0,0,0,0,0.1850275,29.43245,0.1850275,0,0.1850275,39.00008,100,0.194898,0,1.055258,0,30.75153
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,7.733409,7.733409,7.422385,0,2.213863,7.733409,4.233501,0,0,0,0.327394,0.327394,0.3110243,0,0,0,29.59898,0,0,0,39.00008,100,0.194898,8.50675,0.2619152,12,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,9.948504,8.36,0,-1,0,8.36,0,0,1.588504,2.583355,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.194898,10.94335,0,0,29.59898
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,5.130227,5.130227,0,-1,0,5.130227,0,0,0,0,0,5.400239,5.130227,0,0,9.777778,20.79898,0,5.400239,-5.400239,24.03171,61.61965,0.194898,5.64325,0,0,20.79898
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,14.6844,8.36,0,-1,0,8.36,0,0,6.324405,7.792845,0,8.8,8.36,0,0,15.77804,15.39874,0,8.8,-8.8,14.7557,37.83504,0.194898,16.15285,0,0,15.39874
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.440928,3.440928,0,-1,0,3.440928,0,0,4.440892E-16,0,0,3.622029,3.440928,0,0,25.55582,6.598739,0,3.622029,-3.622029,10.93774,28.04544,0.194898,3.785021,0,0,6.598739
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.6229197,0.6229197,0,-1,0,0.6229197,0,0,1.110223E-16,0,0,0.6557049,0.6229197,0,0,29.5803,2.97671,0,0.6557049,-0.6557049,10.24657,26.2732,0.194898,0.6852117,0,0,2.97671
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.30886,2.321005,0,0,0,10.24657,26.2732,0.194898,0,0,0,2.321005
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.30886,2.321005,0,0,0,10.24657,26.2732,0.194898,0,0,0,2.321005
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.378492,2.204955,0,-1,0,2.204955,0,0,0.1735376,0.4113868,0,2.321005,2.204955,0,0,30.30886,2.321005,0,2.321005,-2.321005,7.800015,20,0.194898,2.616341,0,0,2.321005
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194898,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.486648,0,0,-1,0,0,0,0,1.486648,1.635313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194898,1.635313,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194898,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1948893,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,9.582299,9.582299,12,0,3.372,9.582299,28.79609,0,0,0,2.759328,0,0,2.417701,2.296816,32.6524,0.2118162,5.056144,0,5.056144,12.81997,32.87165,0.1949712,10.54053,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,22.51206,20.0044,12,0,3.372,20.0044,18.31268,0,2.507658,7.543004,3.663342,8.425688,8.004403,0,0,27.59626,4.762346,0,4.762346,-4.762346,7.800015,20,0.1949712,24.76327,2.930674,12,8.425688
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,4.060177,4.060177,0,-1,0,4.060177,173.0299,0,0,3.131384,7.02532,4.273871,4.060177,0,0,32.88775,0,2.751449,0,2.751449,10.41027,26.69295,0.1948694,4.466195,5.620256,0,7.02532
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,12.15702,12.15702,12,0,3.372,12.15702,72.92072,0,0,0,8.864986,0.1652847,0.1570205,0,0,30.1363,2.476304,8.699702,0,8.699702,18.66353,47.85511,0.1949851,13.37272,7.09199,12,11.34129
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,2.105286,2.105286,10.90529,0,3.095037,2.105286,426.0959,1.776357E-15,0,0,8.970538,0,0,8.8,8.36,21.4366,10.30604,17.33054,0,17.33054,35.10472,90.01193,0.1947666,2.315815,7.17643,12,19.27657
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,15.16265,15.16265,9.805409,0,2.816769,15.16265,64.27151,0,0,0,9.745263,5.639199,5.357239,0,0,4.106065,25.90352,4.106065,0,4.106065,39.00008,100,0.194775,16.67891,7.796211,12,35.64878
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,14.84084,14.84084,8.282808,0,2.431551,14.84084,46.51483,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.194775,16.32492,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,9.626372,8.36,0,-1,0,8.36,70.54594,0,1.266372,2.229009,5.89764,8.8,8.36,0,0,0,29.59898,0,2.90236,-2.90236,35.94072,92.15551,0.194775,10.58901,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,10.05979,10.05979,6.973041,0,2.100179,10.05979,64.35574,0,0,0,6.474051,3.249207,3.086747,0,0,3.224844,26.69662,3.224844,0,3.224844,39.00008,100,0.1948189,11.06577,5.179241,12,33.17067
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,20.52896,20.36,12,0,3.372,20.36,12.97016,0,0.1689556,2.221851,2.640724,8.8,8.36,0,0,0,29.59898,0,6.159276,-6.159276,32.50763,83.35273,0.1948189,22.58185,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,8.121413,8.121413,12,0,3.372,8.121413,21.5912,0,0,0,1.75351,0,0,3.878587,3.684657,6.84364,23.4397,5.438168,0,5.438168,37.66673,96.58116,0.194913,8.933555,1.402808,12,25.19321
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.351337,3.351337,0,0,0,3.351337,9.66793,0,4.440892E-16,0,0.3240049,3.527723,3.351337,0,0,1.405473,28.33405,0,3.203718,-3.203718,34.28971,87.92216,0.194913,3.68647,0.2592039,0,28.65806
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.811104,3.811104,0,-1,0,3.811104,0,0,4.440892E-16,0,0,4.011688,3.811104,0,0,4.965159,25.13033,0,4.011688,-4.011688,30.06102,77.07939,0.194913,4.192214,0,0,25.13033
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,19.57927,8.36,0,-1,0,8.36,0,0,11.21927,13.1772,0,8.8,8.36,0,0,9.42259,21.11865,0,8.8,-8.8,20.78501,53.29479,0.194913,21.5372,0,0,21.11865
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.7371392,0.7371392,0,-1,0,0.7371392,0,0,0,0,0,0.7759361,0.7371392,0,0,19.20037,12.31865,0,0.7759361,-0.7759361,19.9671,51.19759,0.194913,0.8108532,0,0,12.31865
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.217764,0.217764,0,-1,0,0.217764,0,0,2.775558E-17,0,0,0.2292252,0.217764,0,0,20.06252,11.54271,0,0.2292252,-0.2292252,19.72548,50.57804,0.194913,0.2395404,0,0,11.54271
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.414194,1.414194,0,-1,0,1.414194,0,0,2.220446E-16,0,0,1.488625,1.414194,0,0,20.31721,11.31349,0,1.488625,-1.488625,18.15633,46.55459,0.194913,1.555613,0,0,11.31349
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.6453194,0.6453194,0,-1,0,0.6453194,0,0,0,0,0,0.6792836,0.6453194,0,0,21.97124,9.82486,0,0.6792836,-0.6792836,17.4403,44.71863,0.194913,0.7098513,0,0,9.82486
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.834971,1.834971,0,-1,0,1.834971,0,0,2.220446E-16,0,0,1.931548,1.834971,0,0,22.726,9.145576,0,1.931548,-1.931548,15.40427,39.49805,0.194913,2.018468,0,0,9.145576
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.87217,7.214028,0,0,0,15.40427,39.49805,0.194913,0,0,0,7.214028
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.216622,2.216622,0,-1,0,2.216622,0,0,0,0,0,2.333286,2.216622,0,0,24.87217,7.214028,0,2.333286,-2.333286,12.94477,33.19165,0.194913,2.438284,0,0,7.214028
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46471,4.880742,0,0,0,12.94477,33.19165,0.194913,0,0,0,4.880742
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.278351,2.278351,0,0,0,2.278351,0,0,4.440892E-16,0,0,2.398264,2.278351,0,0,27.46471,4.880742,0,2.398264,-2.398264,10.41678,26.70963,0.194913,2.506186,0,0,4.880742
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,30.12944,2.482478,0.2052632,0,0.2052632,10.61151,27.20894,0.1949054,0,0.1642105,0,2.687741
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,29.92418,2.667215,2.888101,0,2.888101,13.3514,34.23429,0.1947994,0,2.310481,0,5.555316
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,15.23886,15.23886,12,0,3.372,15.23886,37.21779,0,0,0,5.671568,3.409332,3.238865,0,0,27.03608,5.266506,2.262237,0,2.262237,15.49755,39.73722,0.1948302,16.76275,4.537255,12,10.93807
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,9.061982,8.36,0,-1,0,8.36,98.8628,0,0.7019818,1.60818,8.26493,8.8,8.36,0,0,24.77384,7.302519,0,0.5350701,-0.5350701,14.93353,38.29103,0.1948302,9.96818,6.611944,0,15.56745
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,4.105183,4.105183,0,0,0,4.105183,247.7973,0,0,0,10.17253,4.321245,4.105183,0,0,25.36837,6.767449,5.851287,0,5.851287,20.48455,52.52439,0.1946159,4.515701,8.138026,0,16.93998
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,9.488993,9.488993,12,0,3.372,9.488993,117.7886,0,0,0,11.17695,0,0,2.511007,2.385457,19.51708,12.03361,13.56241,0,13.56241,33.35099,85.51517,0.1945954,10.43789,8.941564,12,23.21056
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,5.423944,0,0,11.37861,0,0,0,0,5.954667,24.23978,5.954667,0,5.954667,39.00008,100,0.1943783,0,9.102889,0,35.61839
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943783,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,5.90116,5.90116,0,-1,0,5.90116,164.4116,3.490447,0,0,9.702194,6.211748,5.90116,0,0,0,29.59898,0,0,0,39.00008,100,0.1943783,6.491276,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,5.433849,5.433849,0,0,0,5.433849,127.7259,1.22059,0,0,6.940431,5.719841,5.433849,0,0,0,29.59898,0,0,0,39.00008,100,0.1943783,5.977234,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,16.15136,16.15136,12,0,3.372,16.15136,25.99676,0,0,0,4.198832,4.369856,4.151363,0,0,0,29.59898,0,0.1710245,-0.1710245,38.8198,99.53776,0.1943783,17.7665,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,8.59848,8.59848,6.512178,0,1.983581,8.59848,27.75065,0,0,0,2.386135,2.196107,2.086302,0,0,0.1900272,29.42795,0.1900272,0,0.1900272,39.00008,100,0.1943809,9.458328,1.908908,12,31.81409
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0.3255456,0,0,0.3255456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943809,0,0.2604365,0,29.92452
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943809,0,0,0,29.59898
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,10.67554,8.36,0,-1,0,8.36,0,0,2.315542,3.383096,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1943809,11.7431,0,0,29.59898
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,14.87897,8.36,0,-1,0,8.36,0,0,6.518968,8.006865,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1943809,16.36687,0,0,20.79898
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2395314,0.2395314,0,-1,0,0.2395314,0,0,5.551115E-17,0,0,0.2521383,0.2395314,0,0,19.55556,11.99898,0,0.2521383,-0.2521383,20.18227,51.74931,0.1943809,0.2634845,0,0,11.99898
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.76953,3.76953,0,-1,0,3.76953,0,0,4.440892E-16,0,0,3.967927,3.76953,0,0,19.83571,11.74684,0,3.967927,-3.967927,15.99971,41.02481,0.1943809,4.146483,0,0,11.74684
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.7558728,0.7558728,0,-1,0,0.7558728,0,0,1.110223E-16,0,0,0.7956557,0.7558728,0,0,24.24452,7.778913,0,0.7956557,-0.7956557,15.16102,38.87432,0.1943809,0.8314602,0,0,7.778913
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.710978,1.710978,0,-1,0,1.710978,0,0,2.220446E-16,0,0,1.80103,1.710978,0,0,25.12858,6.983258,0,1.80103,-1.80103,13.26256,34.0065,0.1943809,1.882076,0,0,6.983258
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.8683138,0.8683138,0,-1,0,0.8683138,0,0,1.110223E-16,0,0,0.9140145,0.8683138,0,0,27.12972,5.182228,0,0.9140145,-0.9140145,12.29911,31.53611,0.1943809,0.9551452,0,0,5.182228
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.14529,4.268213,0,0,0,12.29911,31.53611,0.1943809,0,0,0,4.268213
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.748701,3.748701,0,-1,0,3.748701,0,0,4.440892E-16,0.06876833,0,3.946001,3.748701,0,0,28.14529,4.268213,0,3.946001,-3.946001,8.139657,20.87087,0.1943809,4.123571,0,0,4.268213
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.322105,0.322105,9.122105,0,2.643893,0.322105,0,0,0,0,0,0,0,8.8,8.36,32.52974,0.3222124,8.36,0,8.36,16.07065,41.20671,0.1943989,0.3543155,0,12,0.3222124
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.16974,7.846212,8.652001,0,8.652001,24.27866,62.25285,0.1943893,0,0.2336011,12,8.138214
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.98682,1.98682,10.78682,0,3.065065,1.98682,73.41918,1.776357E-15,0,0,1.458707,0,0,8.8,8.36,15.51774,15.63301,9.818707,0,9.818707,33.5935,86.13702,0.1944415,2.185502,1.166966,12,17.09172
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,5.699031,24.46985,3.726993,0,3.726993,37.12924,95.20298,0.1943065,0,2.981594,0,28.19684
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,5.585694,5.585694,0,-1,0,5.585694,83.10227,0,0,0,4.641839,5.879678,5.585694,0,0,1.972039,27.82414,0,1.237839,-1.237839,35.82444,91.85735,0.1943065,6.144263,3.713471,0,32.46598
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,2.370724,0,0,5.71814,0,0,0,0,3.347416,26.5863,3.347416,0,3.347416,39.00008,100,0.1941855,0,4.574512,0,32.30444
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,9.573956,9.573956,3,0,1.095,9.573956,89.58761,1.657124,0,0,8.577078,6.919953,6.573956,0,0,0,29.59898,0,0,0,39.00008,100,0.1941855,10.53135,6.861662,12,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,8.278816,8.278816,3,0,1.095,8.278816,108.5168,3.427258,0,0,8.983906,5.556648,5.278816,0,0,0,29.59898,0,0,0,39.00008,100,0.1941855,9.106697,7.187125,12,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941855,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.8215,4.8215,0,-1,0,4.8215,144.3732,1.885691,0,0,6.960955,5.075264,4.8215,0,0,0,29.59898,0,0,0,39.00008,100,0.1941855,5.30365,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,14.56376,14.56376,8.789087,0,2.559639,14.56376,41.73784,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1941855,16.02013,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.8040813,0.8040813,0,0,0,0.8040813,210.4404,0.8457102,0,0,1.692111,0.8464013,0.8040813,0,0,0,29.59898,0,0,0,39.00008,100,0.1941855,0.8844894,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,13.73249,13.73249,12,0,3.372,13.73249,4.238393,8.881784E-16,0,0,0.5820367,1.823671,1.732487,0,0,0,29.59898,0,1.241634,-1.241634,37.69128,96.64412,0.1941855,15.10574,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0,0,0,0.3400957,0,0,0,0,1.379593,28.35734,0.3400957,0,0.3400957,38.01392,97.47141,0.1941732,0,0.2720766,0,28.69744
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.039498,28.66343,0,0,0,38.01392,97.47141,0.1941732,0,0,0,28.66343
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.039498,28.66343,0,0,0,38.01392,97.47141,0.1941732,0,0,0,28.66343
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.039498,28.66343,0,0,0,38.01392,97.47141,0.1941732,0,0,0,28.66343
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.714808,2.714808,0,-1,0,2.714808,0,0,4.440892E-16,0,0,2.857693,2.714808,0,0,1.039498,28.66343,0,2.857693,-2.857693,35.00165,89.74764,0.1941732,2.986289,0,0,28.66343
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.925212,2.925212,0,-1,0,2.925212,0,0,4.440892E-16,0,0,3.07917,2.925212,0,0,4.214712,25.80574,0,3.07917,-3.07917,31.75592,81.42528,0.1941732,3.217733,0,0,25.80574
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.114657,0.114657,0,-1,0,0.114657,0,0,0,0,0,0.1206916,0.114657,0,0,7.636013,22.72657,0,0.1206916,-0.1206916,31.6287,81.09907,0.1941732,0.1261227,0,0,22.72657
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,6.015534,6.015534,0,-1,0,6.015534,0,0,8.881784E-16,0,0,6.332141,6.015534,0,0,7.770114,22.60588,0,6.332141,-6.332141,24.95404,63.98458,0.1941732,6.617087,0,0,22.60588
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,4.041809,4.041809,0,-1,0,4.041809,0,0,0,0,0,4.254536,4.041809,0,0,14.80583,16.27374,0,4.254536,-4.254536,20.46936,52.48544,0.1941732,4.44599,0,0,16.27374
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,4.180231,4.180231,0,-1,0,4.180231,0,0,0,0,0,4.400243,4.180231,0,0,19.53309,12.0192,0,4.400243,-4.400243,15.8311,40.59248,0.1941732,4.598254,0,0,12.0192
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,4.055655,4.055655,0,-1,0,4.055655,0,0,8.881784E-16,0,0,4.26911,4.055655,0,0,24.42225,7.618956,0,4.26911,-4.26911,11.33106,29.05395,0.1941732,4.46122,0,0,7.618956
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.420192,2.420192,0,0,0,2.420192,0,0,0,0,0,2.547571,2.420192,0,0,29.1657,3.349846,0,2.547571,-2.547571,8.645687,22.16838,0.1941732,2.662212,0,0,3.349846
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.5611461,0.5611461,0,0,0,0.5611461,28.00272,0,0,0,0.1571362,0.5906801,0.5611461,0,0,31.99634,0.8022749,0,0.433544,-0.433544,8.188692,20.9966,0.1941732,0.6172608,0.125709,0,0.9594111
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,11.75543,11.75543,12,0,3.372,11.75543,20.4728,0,0,0.1234141,2.406666,0,0,0.2445681,0.2323397,32.47805,0.3687309,2.639006,0,2.639006,10.69227,27.41603,0.1942102,12.93097,1.925333,12,2.775397
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,8.288239,8.288239,12,0,3.372,8.288239,59.16217,0,0,0,4.903502,0,0,3.711761,3.526173,29.83905,2.743836,8.429675,0,8.429675,18.68937,47.92135,0.1943431,9.117064,3.922802,12,7.647339
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,9.109568,8.36,0,-1,0,8.36,94.16174,0,0.7495678,1.660525,7.871921,8.8,8.36,0,0,21.40937,10.33054,0,0.9280791,-0.9280791,17.71108,45.41294,0.1943431,10.02052,6.297537,0,18.20247
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.73587,3.73587,0,0,0,3.73587,259.9956,0,0,0,9.713099,3.932495,3.73587,0,0,22.44057,9.402465,5.780604,0,5.780604,23.19505,59.47436,0.1941347,4.109457,7.77048,0,19.11556
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,18.89715,18.89715,12,0,3.372,18.89715,53.60261,0,0,0.4268617,10.12936,7.260155,6.897147,0,0,16.65997,14.60501,2.869209,0,2.869209,25.91702,66.45376,0.1941077,20.78686,8.103491,12,24.73437
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,8.338359,8.338359,12,0,3.372,8.338359,107.1636,0,0,0,8.935685,0,0,3.661641,3.478559,13.79076,17.1873,12.41424,0,12.41424,37.6942,96.65161,0.19413,9.172195,7.148548,12,26.12298
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,9.103611,0,0,10.48012,0,0,0,0,1.376514,28.36012,1.376514,0,1.376514,39.00008,100,0.1940805,0,8.3841,0,38.84024
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,12.18113,8.36,0,-1,0,8.36,112.9404,0.6418144,3.82113,5.039243,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1940805,13.39924,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.867958,1.867958,0,0,0,1.867958,410.4462,5.700691,0,0,7.666963,1.966272,1.867958,0,0,0,29.59898,0,0,0,39.00008,100,0.1940805,2.054754,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.8091288,0.8091288,0,0,0,0.8091288,546.3438,3.56891,0,0,4.420625,0.8517145,0.8091288,0,0,0,29.59898,0,0,0,39.00008,100,0.1940805,0.8900416,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1940805,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,10.80163,10.80163,10.4754,0,2.986275,10.80163,3.179166,6.661338E-16,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1940805,11.88179,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.785831,3.785831,0,-1,0,3.785831,0,0,0,0,0,3.985086,3.785831,0,0,0,29.59898,0,3.985086,-3.985086,34.79943,89.22913,0.1940805,4.164414,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.972354,0.972354,0,-1,0,0.972354,0,0,2.220446E-16,0,0,1.02353,0.972354,0,0,4.427873,25.61389,0,1.02353,-1.02353,33.72053,86.46273,0.1940805,1.069589,0,0,25.61389
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,19.17295,8.36,0,-1,0,8.36,0,0,10.81295,12.73024,0,8.8,8.36,0,0,5.565129,24.59036,0,8.8,-8.8,24.44452,62.67813,0.1940805,21.09024,0,0,24.59036
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,5.402256,5.402256,0,-1,0,5.402256,0,0,8.881784E-16,0,0,5.686585,5.402256,0,0,15.34291,15.79036,0,5.686585,-5.686585,18.45033,47.30844,0.1940805,5.942482,0,0,15.79036
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.5092432,0.5092432,0,-1,0,0.5092432,0,0,0,0,0,0.5360456,0.5092432,0,0,21.66133,10.10378,0,0.5360456,-0.5360456,17.88529,45.85963,0.1940805,0.5601676,0,0,10.10378
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.411696,2.411696,0,-1,0,2.411696,0,0,0,0,0,2.538627,2.411696,0,0,22.25694,9.567731,0,2.538627,-2.538627,15.20934,38.99823,0.1940805,2.652865,0,0,9.567731
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.94589,1.94589,0,-1,0,1.94589,0,0,4.440892E-16,0,0,2.048306,1.94589,0,0,25.07764,7.029104,0,2.048306,-2.048306,13.05024,33.46208,0.1940805,2.14048,0,0,7.029104
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.321391,2.321391,0,-1,0,2.321391,0,0,4.440892E-16,0,0,2.443569,2.321391,0,0,27.35353,4.980798,0,2.443569,-2.443569,10.47449,26.85761,0.1940805,2.55353,0,0,4.980798
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06861,2.537229,0,0,0,10.47449,26.85761,0.1940805,0,0,0,2.537229
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.550354,1.550354,0,-1,0,1.550354,0,0,2.220446E-16,0,0,1.631952,1.550354,0,0,30.06861,2.537229,0,1.631952,-1.631952,8.754262,22.44678,0.1940805,1.705389,0,0,2.537229
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.374955,2.374955,11.17496,0,3.163264,2.374955,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.88189,0.9052773,8.36,0,8.36,16.68525,42.78262,0.1942053,2.612451,0,12,0.9052773
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.4158808,0.4158808,9.21588,0,2.667618,0.4158808,69.85468,0,0,0,0.2905122,0,0,8.8,8.36,23.52189,8.429277,8.650512,0,8.650512,24.89185,63.82513,0.1942177,0.4574688,0.2324098,12,8.71979
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,8.309167,8.309167,12,0,3.372,8.309167,27.7393,0,0,0,2.304905,0,0,3.690833,3.506291,14.87138,16.21474,5.811196,0,5.811196,30.40483,77.96096,0.1943143,9.140084,1.843924,12,18.51964
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,26.43741,20.36,12,0,3.372,20.36,24.44464,0,6.077413,8.721154,4.976929,8.8,8.36,0,0,9.060182,21.44481,0,3.823071,-3.823071,26.37496,67.62798,0.1943143,29.08115,3.981543,12,26.42174
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,7.242711,7.242711,0,-1,0,7.242711,86.90347,0,8.881784E-16,0,6.294166,7.623906,7.242711,0,0,13.30804,17.62174,0,1.32974,-1.32974,24.9733,64.03397,0.1943143,7.966982,5.035333,0,23.91591
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.412255,3.412255,0,0,0,3.412255,289.6637,0,0,0,9.884064,3.591847,3.412255,0,0,14.78553,16.292,6.292217,0,6.292217,30.94262,79.33988,0.1940894,3.75348,7.907251,0,26.17607
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,12.07917,12.07917,9.443345,0,2.725166,12.07917,93.28342,0,0,0,11.26787,2.774556,2.635828,0,0,8.49331,21.955,8.49331,0,8.49331,39.00008,100,0.1940821,13.28709,9.014292,12,33.22287
