Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,9.495303,9.495303,3,0,1.095,9.495303,121.2473,4.675638,0,0,11.5128,6.837161,6.495303,0,0,0,29.59898,0,0,0,39.00008,100,0.1940821,10.44483,9.210239,12,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,6.150716,6.150716,0,0,0,6.150716,151.6038,2.850283,0,0,9.32472,6.474438,6.150716,0,0,0,29.59898,0,0,0,39.00008,100,0.1940821,6.765788,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1940821,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.863844,3.863844,0,0,0,3.863844,124.5476,0.7451217,0,0,4.812325,4.067204,3.863844,0,0,0,29.59898,0,0,0,39.00008,100,0.1940821,4.250228,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1940821,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,11.34785,11.34785,9.303713,0,2.689839,11.34785,18.9615,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1940821,12.48263,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,9.446177,9.446177,9.11779,0,2.642801,9.446177,3.659362,0,1.776357E-15,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.1940821,10.39079,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,6.254196,6.254196,0,-1,0,6.254196,0,0,8.881784E-16,0,0,6.583364,6.254196,0,0,0,29.59898,0,6.583364,-6.583364,32.0606,82.20651,0.1940821,6.879616,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,7.590642,7.590642,0,-1,0,7.590642,0,0,8.881784E-16,0,0,7.99015,7.590642,0,0,7.314849,23.01561,0,7.99015,-7.99015,23.63824,60.61076,0.1940821,8.349707,0,0,23.01561
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.19279,15.02546,0,0,0,23.63824,60.61076,0.1940821,0,0,0,15.02546
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,1.051901,1.051901,0,-1,0,1.051901,0,0,0,0,0,1.107264,1.051901,0,0,16.19279,15.02546,0,1.107264,-1.107264,22.47109,57.61805,0.1940821,1.157091,0,0,15.02546
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.840245,2.840245,0,-1,0,2.840245,0,0,0,0,0,2.989732,2.840245,0,0,17.42309,13.9182,0,2.989732,-2.989732,19.31963,49.53742,0.1940821,3.124269,0,0,13.9182
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.4056726,0.4056726,0,-1,0,0.4056726,0,0,5.551115E-17,0,0,0.4270238,0.4056726,0,0,20.74501,10.92847,0,0.4270238,-0.4270238,18.86951,48.38326,0.1940821,0.4462398,0,0,10.92847
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1417655,0.1417655,0,-1,0,0.1417655,0,0,2.775558E-17,0,0,0.1492269,0.1417655,0,0,21.21948,10.50144,0,0.1492269,-0.1492269,18.71221,47.97993,0.1940821,0.1559421,0,0,10.50144
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38529,10.35222,0,0,0,18.71221,47.97993,0.1940821,0,0,0,10.35222
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.4180991,0.4180991,0,-1,0,0.4180991,0,0,5.551115E-17,0,0,0.4401043,0.4180991,0,0,21.38529,10.35222,0,0.4401043,-0.4401043,18.2483,46.79042,0.1940821,0.459909,0,0,10.35222
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.580049,4.580049,0,-1,0,4.580049,0,0,8.881784E-16,0,0,4.821104,4.580049,0,0,21.87429,9.912113,0,4.821104,-4.821104,13.16641,33.75996,0.1940821,5.038054,0,0,9.912113
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,4.055397,4.055397,0,0,0,4.055397,0,0,0,0,0,4.268839,4.055397,0,0,27.23108,5.091009,0,4.268839,-4.268839,8.666659,22.22216,0.1940821,4.460937,0,0,5.091009
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,31.97423,0.8221704,0.2855984,0,0.2855984,8.937602,22.91688,0.194072,0,0.2284787,0,1.107769
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.5384979,0.5384979,0,0,0,0.5384979,389.0918,0,0,0,2.095251,0.5668399,0.5384979,0,0,31.68863,1.079209,1.528411,0,1.528411,10.38758,26.63477,0.1940175,0.5923477,1.676201,0,3.17446
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,7.387354,7.387354,12,0,3.372,7.387354,48.12337,-8.881784E-16,0,0,3.555043,0,0,4.612646,4.382014,30.16022,2.454779,7.937057,0,7.937057,17.91733,45.94179,0.194147,8.126089,2.844035,12,6.009822
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.2722,2.2722,0,-1,0,2.2722,112.7069,0,0,0,2.560927,2.391789,2.2722,0,0,22.22316,9.59813,0.1691376,0,0.1691376,18.07779,46.35322,0.1941409,2.499419,2.048741,0,12.15906
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,10.46864,10.46864,12,0,3.372,10.46864,47.40029,0,0,0,4.962167,0,0,1.531357,1.454789,22.05403,9.750354,6.416956,0,6.416956,24.16545,61.96257,0.1942343,11.51551,3.969734,12,14.71252
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,10.63734,10.63734,12,0,3.372,10.63734,36.59349,0,0,0,3.892576,0,0,1.362656,1.294523,15.63707,15.52561,5.187099,0,5.187099,29.08636,74.58027,0.1943102,11.70108,3.114061,12,19.41819
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.350776,3.350776,7.065611,0,2.1236,3.350776,195.1673,0,0,0,6.539619,0,0,3.714835,3.529093,10.44997,20.194,10.06871,0,10.06871,38.63838,99.07258,0.1941617,3.685853,5.231695,12,26.73362
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,7.457285,7.457285,0,0,0,7.457285,95.01519,0,8.881784E-16,0,7.085554,7.849774,7.457285,0,0,0.3812594,29.25584,0,0.7642204,-0.7642204,37.83282,97.00705,0.1941617,8.203013,5.668443,0,36.3414
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,20.7954,8.36,0,-1,0,8.36,61.631,0,12.4354,14.51494,5.152351,8.8,8.36,0,0,1.230393,28.49162,0,3.647649,-3.647649,33.98787,87.1482,0.1941617,22.87494,4.121881,0,33.64397
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,7.392632,7.392632,0,0,0,7.392632,21.38709,0,8.881784E-16,0,1.581069,7.781717,7.392632,0,0,5.283336,24.84398,0,6.200649,-6.200649,27.45181,70.38911,0.1941617,8.131895,1.264855,0,26.42505
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,12.17295,18.64333,2.492896,0,2.492896,29.81678,76.45312,0.1940733,0,1.994317,0,21.13622
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,7.801967,7.801967,12,0,3.372,7.801967,21.48463,0,0,0,1.676224,0,0,4.198033,3.988131,9.68005,20.88693,5.664355,0,5.664355,35.19046,90.23176,0.1941697,8.582164,1.340979,12,22.56316
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,4.015695,25.98485,0.1398692,0,0.1398692,35.32315,90.57199,0.1941647,0,0.1118953,0,26.12472
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,21.37057,8.36,0,-1,0,8.36,0,0,13.01056,15.14762,0,8.8,8.36,0,0,3.875825,26.11073,0,8.8,-8.8,26.04713,66.78738,0.1941647,23.50762,0,0,26.11073
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,4.218744,4.218744,0,-1,0,4.218744,0,0,8.881784E-16,0,0,4.440783,4.218744,0,0,13.6536,17.31074,0,4.440783,-4.440783,21.36614,54.78485,0.1941647,4.640618,0,0,17.31074
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,24.95153,8.36,0,-1,0,8.36,0,0,16.59153,19.08669,0,8.8,8.36,0,0,18.58781,12.86995,0,8.8,-8.8,12.09012,31.00025,0.1941647,27.44669,0,0,12.86995
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.965896,3.866455,0,-1,0,3.866455,0,0,0.09944087,0.4960304,0,4.069952,3.866455,0,0,28.36558,4.069952,0,4.069952,-4.069952,7.800015,20,0.1941647,4.362485,0,0,4.069952
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,6.153722,0,0,-1,0,0,0,0,6.153722,6.769094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941647,6.769094,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.770184,0,0,-1,0,0,0,0,1.770184,1.947202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941647,1.947202,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.826231,0,0,-1,0,0,0,0,3.826231,4.208855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941647,4.208855,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,4.054996,0,0,-1,0,0,0,0,4.054996,4.460495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941647,4.460495,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.948245,0,0,-1,0,0,0,0,1.948245,2.14307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941647,2.14307,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,5.151224,0,0,-1,0,0,0,0,5.151224,5.666346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941647,5.666346,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.274887,1.274887,10.07489,0,2.884946,1.274887,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1942313,1.402375,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.377438,3.377438,11.66892,0,3.288238,3.377438,2.664094,0,0,0,0.08997813,0,0,8.291485,7.876911,24.52775,7.524,7.966888,0,7.966888,23.28906,59.71542,0.1943781,3.715182,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,12.21367,12.21367,12,0,3.372,12.21367,21.41853,0,0,0,2.615988,0.2249136,0.2136679,0,0,16.56087,14.6942,2.391075,0,2.391075,25.55743,65.53175,0.1944097,13.43503,2.092791,12,17.31019
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.567595,1.567595,10.36759,0,2.959002,1.567595,293.6705,1.776357E-15,0,0,4.603563,0,0,8.8,8.36,14.16979,16.84617,12.96356,0,12.96356,37.85575,97.06583,0.1943282,1.724354,3.682851,12,21.44973
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,13.05267,8.36,0,-1,0,8.36,93.67691,0,4.692673,5.997941,7.83139,8.8,8.36,0,0,1.206226,28.51337,0,0.9686102,-0.9686102,36.83475,94.44788,0.1943282,14.35794,6.265112,0,36.34476
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,6.32976,0,0,8.61222,0,0,0,0,2.28246,27.54476,2.28246,0,2.28246,39.00008,100,0.1942479,0,6.889776,0,36.15698
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,5.722707,5.722707,0,0,0,5.722707,187.1938,4.688653,0,0,10.71256,6.023902,5.722707,0,0,0,29.59898,0,0,0,39.00008,100,0.1942479,6.294978,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,13.71463,13.71463,5.354627,0,1.690721,13.71463,74.98718,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1942479,15.08609,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,8.709863,8.709863,3,0,1.095,8.709863,98.96549,2.609376,0,0,8.619758,6.010381,5.709862,0,0,0,29.59898,0,0,0,39.00008,100,0.1942479,9.580849,6.895806,12,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,5.83637,5.83637,0,-1,0,5.83637,122.3203,0.9955162,0,0,7.139063,6.143547,5.83637,0,0,0,29.59898,0,0,0,39.00008,100,0.1942479,6.420006,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.520802,3.520802,0,0,0,3.520802,159.3388,1.903897,0,0,5.610004,3.706107,3.520802,0,0,0,29.59898,0,0,0,39.00008,100,0.1942479,3.872882,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942479,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,9.507276,9.507276,7.238698,0,2.16739,9.507276,25.11736,0,0,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.1942479,10.458,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,8.153519,8.153519,7.818581,0,2.314101,8.153519,4.324102,0,0,0,0.3525665,0.3525665,0.3349382,0,0,0,29.59898,0,0,0,39.00008,100,0.1942479,8.968871,0.2820532,12,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,4.092583,4.092583,0,-1,0,4.092583,0,0,0,0,0,4.307982,4.092583,0,0,0,29.59898,0,4.307982,-4.307982,34.45906,88.35641,0.1942479,4.501841,0,0,29.59898
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,14.38185,8.36,0,-1,0,8.36,0,0,6.021852,7.460038,0,8.8,8.36,0,0,4.786647,25.291,0,8.8,-8.8,25.18305,64.5718,0.1942479,15.82004,0,0,25.291
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,6.663085,6.663085,0,-1,0,6.663085,0,0,0,0,0,7.013773,6.663085,0,0,14.56442,16.491,0,7.013773,-7.013773,17.78988,45.615,0.1942479,7.329393,0,0,16.491
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.26458,2.26458,0,-1,0,2.26458,0,0,0,0,0,2.383769,2.26458,0,0,22.35751,9.477222,0,2.383769,-2.383769,15.27717,39.17216,0.1942479,2.491039,0,0,9.477222
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.00614,7.093453,0,0,0,15.27717,39.17216,0.1942479,0,0,0,7.093453
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.00614,7.093453,0,0,0,15.27717,39.17216,0.1942479,0,0,0,7.093453
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.6778751,0.6778751,0,-1,0,0.6778751,0,0,1.110223E-16,0,0,0.7135527,0.6778751,0,0,25.00614,7.093453,0,0.7135527,-0.7135527,14.52502,37.24357,0.1942479,0.7456626,0,0,7.093453
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.9857455,0.9857455,0,-1,0,0.9857455,0,0,2.220446E-16,0,0,1.037627,0.9857455,0,0,25.79897,6.379901,0,1.037627,-1.037627,13.43127,34.43908,0.1942479,1.08432,0,0,6.379901
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2484181,0.2484181,0,-1,0,0.2484181,0,0,2.775558E-17,0,0,0.2614927,0.2484181,0,0,26.95189,5.342274,0,0.2614927,-0.2614927,13.15563,33.73232,0.1942479,0.2732599,0,0,5.342274
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.277761,2.277761,0,-1,0,2.277761,0,0,0,0,0,2.397643,2.277761,0,0,27.24244,5.080781,0,2.397643,-2.397643,10.62829,27.25198,0.1942479,2.505537,0,0,5.080781
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.918793,1.918793,0,0,0,1.918793,0,0,4.440892E-16,0,0,2.019783,1.918793,0,0,29.90649,2.683139,0,2.019783,-2.019783,8.499254,21.79292,0.1942479,2.110673,0,0,2.683139
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,32.15069,0.6633562,0.279688,0,0.279688,8.764589,22.47326,0.194238,0,0.2237504,0,0.9430441
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,14.44202,13.89013,12,0,3.372,13.89013,7.73595,0,0.5518924,2.81274,1.074533,1.989609,1.890128,0,0,31.871,0.9150753,0,0.9150753,-0.9150753,7.800015,20,0.194238,15.88622,0.8596267,12,1.989609
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,12.2931,12.2931,12,0,3.372,12.2931,21.43931,0,0,1.021656,2.635556,0.3085276,0.2931013,0,0,32.88775,0,2.327029,0,2.327029,10.00763,25.66054,0.1942687,13.52241,2.108445,12,2.635556
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,10.66957,5.519534,0,-1,0,5.519534,67.31927,0,5.150033,9.040929,3.71571,5.810036,5.519534,0,0,30.56072,2.094326,0,2.094326,-2.094326,7.800015,20,0.1942687,11.73652,2.972568,0,5.810036
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.778522,3.778522,11.56375,0,3.261628,3.778522,131.5956,0,0,0,4.97237,0,0,7.785224,7.395963,32.88775,0,12.36833,0,12.36833,19.53365,50.08617,0.1942696,4.156375,3.977896,12,4.97237
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,5.155085,5.155085,11.62034,0,3.275945,5.155085,112.8712,0,0,0,5.818608,0,0,6.465253,6.141991,20.51942,11.1315,11.9606,0,11.9606,30.88047,79.18053,0.1942875,5.670593,4.654886,12,16.95011
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,8.2663,8.2663,10.61027,0,3.020398,8.2663,73.69059,0,0,0,6.091486,0,0,2.343969,2.226771,8.558822,21.89604,8.318256,0,8.318256,38.77186,99.41482,0.1943817,9.092931,4.873188,12,27.98752
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,9.527288,9.527288,3.513196,0,1.224838,9.527288,68.9723,1.665335E-16,0,0,6.571189,6.330624,6.014093,0,0,0.2405653,29.38247,0.2405653,0,0.2405653,39.00008,100,0.1943849,10.48002,5.256951,12,35.95366
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,6.993774,6.993774,0,-1,0,6.993774,67.95153,0,0,0,4.752377,7.361867,6.993774,0,0,0,29.59898,0,2.609491,-2.609491,36.24943,92.94707,0.1943849,7.693151,3.801901,0,34.35136
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.941659,2.941659,0,0,0,2.941659,64.6392,0,4.440892E-16,0,1.901465,3.096483,2.941659,0,0,2.899434,26.98949,0,1.195018,-1.195018,34.98977,89.71719,0.1943849,3.235825,1.521172,0,28.89095
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,6.773793,6.773793,0,0,0,6.773793,31.61576,0,0,0,2.141586,7.130309,6.773793,0,0,4.227232,25.79447,0,4.988722,-4.988722,29.7312,76.23369,0.1943849,7.451172,1.713269,0,27.93605
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,9.770258,20.80575,1.478155,0,1.478155,31.1335,79.82932,0.1943332,0,1.182524,0,22.2839
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,8.082743,8.082743,12,0,3.372,8.082743,3.432944,0,0,0,0.277476,0,0,3.917257,3.721395,8.292103,22.13609,3.998871,0,3.998871,34.92716,89.55664,0.1944048,8.891017,0.2219808,12,22.41356
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,9.467738,8.36,0,-1,0,8.36,0,0,1.107738,2.054512,0,8.8,8.36,0,0,4.293232,25.73507,0,8.8,-8.8,25.65115,65.77204,0.1944048,10.41451,0,0,25.73507
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.07101,16.93507,0,0,0,25.65115,65.77204,0.1944048,0,0,0,16.93507
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.606857,2.606857,0,-1,0,2.606857,0,0,4.440892E-16,0,0,2.744061,2.606857,0,0,14.07101,16.93507,0,2.744061,-2.744061,22.75865,58.3554,0.1944048,2.867543,0,0,16.93507
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.369383,2.369383,0,-1,0,2.369383,0,0,4.440892E-16,0,0,2.494087,2.369383,0,0,17.11997,14.19101,0,2.494087,-2.494087,20.12965,51.6144,0.1944048,2.606321,0,0,14.19101
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,4.274435,4.274435,0,-1,0,4.274435,0,0,0,0,0,4.499405,4.274435,0,0,19.89117,11.69692,0,4.499405,-4.499405,15.38686,39.45342,0.1944048,4.701878,0,0,11.69692
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.419429,3.419429,0,-1,0,3.419429,0,0,4.440892E-16,0,0,3.599399,3.419429,0,0,24.89051,7.197517,0,3.599399,-3.599399,11.59277,29.72498,0.1944048,3.761371,0,0,7.197517
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.636076,1.636076,0,-1,0,1.636076,0,0,0,0,0,1.722185,1.636076,0,0,28.88984,3.598118,0,1.722185,-1.722185,9.777423,25.07026,0.1944048,1.799683,0,0,3.598118
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.144962,1.144962,0,-1,0,1.144962,0,0,0,0,0,1.205223,1.144962,0,0,30.80338,1.875933,0,1.205223,-1.205223,8.507007,21.81279,0.1944048,1.259458,0,0,1.875933
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.139416,0.6371748,0,-1,0,0.6371748,0,0,0.502241,0.6161826,0,0.6707103,0.6371748,0,0,32.14252,0.6707103,0,0.6707103,-0.6707103,7.800015,20,0.1944048,1.253357,0,0,0.6707103
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944048,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.491301,1.491301,10.2913,0,2.939699,1.491301,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.194481,1.640431,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1944752,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,4.193103,4.193103,12,0,3.372,4.193103,57.76936,0,0,0,2.422329,0,0,7.806897,7.416552,15.97788,15.21889,9.838881,0,9.838881,33.17612,85.0668,0.1945856,4.612413,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,6.138995,24.07388,4.637478,0,4.637478,37.57561,96.34753,0.1944242,0,3.709983,0,28.71136
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,6.162269,6.162269,0,-1,0,6.162269,93.03272,0,8.881784E-16,0,5.732927,6.486599,6.162269,0,0,1.501516,28.24761,0,0.7536725,-0.7536725,36.78117,94.31052,0.1944242,6.778496,4.586341,0,33.98054
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,3.247526,3.247526,0,0,0,3.247526,255.5264,2.540906,0,0,8.298285,3.418448,3.247526,0,0,2.33893,27.49394,2.33893,0,2.33893,39.00008,100,0.1943429,3.572278,6.638628,0,35.79222
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,10.02343,10.02343,3,0,1.095,10.02343,100.5158,2.682044,0,0,10.07513,7.393089,7.023435,0,0,0,29.59898,0,0,0,39.00008,100,0.1943429,11.02578,8.060106,12,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,14.40114,14.40114,6.506411,0,1.982122,14.40114,57.70543,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1943429,15.84125,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,18.9817,18.9817,10.6217,0,3.023289,18.9817,52.2881,1.125168,0,0.5198656,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943429,20.87987,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,5.120502,5.120502,0,-1,0,5.120502,146.2166,2.097024,0,0,7.487026,5.390002,5.120502,0,0,0,29.59898,0,0,0,39.00008,100,0.1943429,5.632552,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,10.00899,10.00899,4.745292,0,1.536559,10.00899,55.35756,0,0,0,5.54073,5.54073,5.263693,0,0,0,29.59898,0,0,0,39.00008,100,0.1943429,11.00988,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.490159,0.490159,0,0,0,0.490159,607.181,2.460196,0,0,2.976152,0.5159568,0.490159,0,0,0,29.59898,0,0,0,39.00008,100,0.1943429,0.5391749,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,8.134435,8.134435,6.486784,0,1.977156,8.134435,21.32133,0,0,0,1.73437,1.73437,1.647651,0,0,0,29.59898,0,0,0,39.00008,100,0.1943429,8.947878,1.387496,12,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,10.63228,10.63228,10.29802,0,2.9414,10.63228,3.309218,0,0,0,0.3518452,0.3518452,0.334253,0,0,0,29.59898,0,0,0,39.00008,100,0.1943429,11.6955,0.2814762,12,29.95082
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.534176,3.534176,0,-1,0,3.534176,0,0,4.440892E-16,0,0,3.720185,3.534176,0,0,0,29.59898,0,3.720185,-3.720185,35.07866,89.9451,0.1943429,3.887593,0,0,29.59898
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.133539,25.87879,0,0,0,35.07866,89.9451,0.1943429,0,0,0,25.87879
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.42633,1.42633,0,-1,0,1.42633,0,0,2.220446E-16,0,0,1.5014,1.42633,0,0,4.133539,25.87879,0,1.5014,-1.5014,33.49604,85.88712,0.1943429,1.568963,0,0,25.87879
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.83645,0.83645,0,-1,0,0.83645,0,0,1.110223E-16,0,0,0.8804737,0.83645,0,0,5.801762,24.37739,0,0.8804737,-0.8804737,32.56794,83.50738,0.1943429,0.9200951,0,0,24.37739
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.174766,1.174766,0,-1,0,1.174766,0,0,2.220446E-16,0,0,1.236596,1.174766,0,0,6.780066,23.49692,0,1.236596,-1.236596,31.26446,80.16512,0.1943429,1.292243,0,0,23.49692
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.826697,2.826697,0,-1,0,2.826697,0,0,0,0,0,2.975471,2.826697,0,0,8.154061,22.26032,0,2.975471,-2.975471,28.12803,72.12302,0.1943429,3.109367,0,0,22.26032
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,3.145604,3.145604,0,-1,0,3.145604,0,0,4.440892E-16,0,0,3.311162,3.145604,0,0,11.46014,19.28485,0,3.311162,-3.311162,24.63776,63.17363,0.1943429,3.460165,0,0,19.28485
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.688052,1.688052,0,-1,0,1.688052,0,0,2.220446E-16,0,0,1.776897,1.688052,0,0,15.13921,15.97369,0,1.776897,-1.776897,22.76475,58.37103,0.1943429,1.856858,0,0,15.97369
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.530536,2.530536,0,-1,0,2.530536,0,0,4.440892E-16,0,0,2.663722,2.530536,0,0,17.11354,14.19679,0,2.663722,-2.663722,19.95694,51.17154,0.1943429,2.783589,0,0,14.19679
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,1.027673,1.027673,0,-1,0,1.027673,0,0,2.220446E-16,0,0,1.081761,1.027673,0,0,20.07323,11.53307,0,1.081761,-1.081761,18.81666,48.24776,0.1943429,1.130441,0,0,11.53307
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,4.257583,4.257583,0,0,0,4.257583,0,0,8.881784E-16,0,0,4.481666,4.257583,0,0,21.27519,10.45131,0,4.481666,-4.481666,14.09257,36.13473,0.1943429,4.683341,0,0,10.45131
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.955436,2.955436,0,0,0,2.955436,7.015159,0,4.440892E-16,0,0.2073285,3.110986,2.955436,0,0,26.25482,5.969643,0,2.903657,-2.903657,11.03185,28.28674,0.1943429,3.25098,0.1658628,0,6.176972
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.783975,3.783975,12,0,3.372,3.783975,20.85847,0,0,0,0.7892795,0,0,8.216025,7.805224,29.4811,3.065986,8.594503,0,8.594503,19.18531,49.193,0.1944946,4.162373,0.6314235,12,3.855266
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,22.93605,20.36,12,0,3.372,20.36,9.364828,0,2.576052,4.869658,1.906679,8.8,8.36,0,0,20.8866,10.80104,0,6.893321,-6.893321,11.91911,30.56177,0.1944946,25.22966,1.525343,12,12.70772
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,14.64328,7.38093,0,-1,0,7.38093,52.31972,0,7.262349,11.66156,3.861682,7.7694,7.38093,0,0,28.54585,3.907718,0,3.907718,-3.907718,7.800015,20,0.1944946,16.10761,3.089345,0,7.7694
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,16.91465,16.50883,12,0,3.372,16.50883,28.7491,0,0.4058141,5.704346,4.74614,4.74614,4.508833,0,0,32.88775,0,0,0,0,7.800015,20,0.1944946,18.60611,3.796912,12,4.74614
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,5.307801,5.307801,12,0,3.372,5.307801,72.51295,0,0,0,3.848844,0,0,6.692199,6.357589,32.88775,0,10.20643,0,10.20643,17.48269,44.82732,0.1945917,5.838582,3.079075,12,3.848844
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,14.38445,14.38445,12,0,3.372,14.38445,55.67934,0,0,0,8.009164,2.509943,2.384445,0,0,22.68132,9.185789,5.499221,0,5.499221,22.69971,58.20426,0.1946627,15.82289,6.407331,12,17.19495
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.834193,4.834193,12,0,3.372,4.834193,137.4662,0,0,0,6.64538,0,0,7.165807,6.807517,17.1821,14.13509,13.4529,0,13.4529,35.46225,90.92865,0.1946469,5.317612,5.316304,12,20.78047
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,16.41383,8.36,0,-1,0,8.36,87.74061,0,8.053826,9.69521,7.335115,8.8,8.36,0,0,3.729203,26.24269,0,1.464885,-1.464885,33.91812,86.96937,0.1946469,18.05521,5.868092,0,33.57781
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,10.13745,10.13745,12,0,3.372,10.13745,29.14739,0,0,0,2.954801,0,0,1.862553,1.769426,5.356853,24.77781,4.724227,0,4.724227,38.39991,98.46113,0.1947167,11.15119,2.363841,12,27.73261
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,8.890302,8.890302,7.216736,0,2.161834,8.890302,26.93131,7.771561E-16,0,0,2.394275,1.761648,1.673566,0,0,0.6326267,29.02961,0.6326267,0,0.6326267,39.00008,100,0.1947248,9.779332,1.91542,12,31.42389
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,14.18781,14.18781,12,0,3.372,14.18781,10.45442,0,0,0,1.483254,2.302961,2.187813,0,0,0,29.59898,0,0.819707,-0.819707,38.13603,97.7845,0.1947248,15.60659,1.186603,12,31.08223
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,13.39674,13.39674,12,0,3.372,13.39674,2.75774,0,0,0,0.3694473,1.47025,1.396737,0,0,0.9107856,28.77927,0,1.100803,-1.100803,36.97568,94.80926,0.1947248,14.73641,0.2955578,12,29.14872
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,27.84884,8.36,0,-1,0,8.36,0,0,19.48885,22.27373,0,8.8,8.36,0,0,2.1339,27.67847,0,8.8,-8.8,27.69967,71.02465,0.1947248,30.63373,0,0,27.67847
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,23.18919,8.36,0,-1,0,8.36,0,0,14.82919,17.1481,0,8.8,8.36,0,0,11.91168,18.87847,0,8.8,-8.8,18.42365,47.24004,0.1947248,25.5081,0,0,18.87847
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,19.59775,8.36,0,-1,0,8.36,0,0,11.23775,13.19752,0,8.8,8.36,0,0,21.68946,10.07847,0,8.8,-8.8,9.147639,23.45544,0.1947248,21.55752,0,0,10.07847
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46723,1.278468,0,0,0,9.147639,23.45544,0.1947248,0,0,0,1.278468
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.213573,1.213573,0,-1,0,1.213573,0,0,2.220446E-16,0.1203848,0,1.277445,1.213573,0,0,31.46723,1.278468,0,1.277445,-1.277445,7.801095,20.00277,0.1947248,1.33493,0,0,1.278468
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,5.78793,0.0009724852,0,-1,0,0.0009724852,0,0,5.786957,6.36575,0,0.001023669,0.0009724852,0,0,32.88662,0.001023669,0,0.001023669,-0.001023669,7.800015,20,0.1947248,6.366723,0,0,0.001023669
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.609615,0,0,-1,0,0,0,0,1.609615,1.770576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947248,1.770576,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,2.014776,0,0,-1,0,0,0,0,2.014776,2.216253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947248,2.216253,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,2.181057,0,0,-1,0,0,0,0,2.181057,2.399162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947248,2.399162,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3820195,0,0,-1,0,0,0,0,0.3820195,0.4202214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947248,0.4202214,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.491416,1.491416,10.29142,0,2.939728,1.491416,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1947995,1.640558,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,2.162878,2.162878,10.96288,0,3.109608,2.162878,11.24995,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.194899,2.379166,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.0128473,0.0128473,8.812847,0,2.56565,0.0128473,15435.68,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1948316,0.01413203,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,8.471497,8.471497,10.25282,0,2.929963,8.471497,43.75008,0,0,0,3.706286,0,0,1.781323,1.692257,5.581363,24.57575,5.398543,0,5.398543,38.82664,99.55529,0.194909,9.318645,2.965029,12,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3887101,0.3887101,0,-1,0,0.3887101,1905.24,6.813871,0,0,7.405859,0.4091685,0.3887101,0,0,0.18282,29.43444,0.18282,0,0.18282,39.00008,100,0.1949027,0.4275811,5.924687,0,36.8403
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,11.58552,11.58552,3.225523,0,1.152057,11.58552,76.7021,0.08633962,0,0,8.886339,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949027,12.74407,7.109072,12,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,6.491556,6.491556,0,0,0,6.491556,139.0582,2.193825,0,0,9.027041,6.833216,6.491556,0,0,0,29.59898,0,0,0,39.00008,100,0.1949027,7.140711,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949027,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,8.999609,8.999609,3,0,1.095,8.999609,91.38748,1.909138,0,0,8.224516,6.315378,5.999609,0,0,0,29.59898,0,0,0,39.00008,100,0.1949027,9.89957,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,23.24616,8.36,0,-1,0,8.36,77.05171,0,14.88616,17.21078,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1949027,25.57078,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,2.132181,2.132181,0,0,0,2.132181,285.9682,1.232429,0,0,6.09736,2.244401,2.132181,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1948127,2.3454,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.552856,3.552856,0,0,0,3.552856,83.50423,0,0,0,2.966785,3.739849,3.552856,0,0,0,29.59898,0,0.7730635,-0.7730635,38.1852,97.91057,0.1948127,3.908142,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,17.02675,17.02675,12,0,3.372,17.02675,13.01059,0,0,0,2.21528,5.291314,5.026748,0,0,0.8589595,28.82591,0,3.076034,-3.076034,34.94277,89.59667,0.1948127,18.72942,1.772224,12,31.04119
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,6.266446,6.266446,0,0,0,6.266446,5.711044,0,0,0,0.3578795,6.596259,6.266446,0,0,4.276775,25.74988,0,6.238379,-6.238379,28.36694,72.7356,0.1948127,6.893091,0.2863036,0,26.10776
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20831,19.5115,0,0,0,28.36694,72.7356,0.1948127,0,0,0,19.5115
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,17.87834,8.36,0,-1,0,8.36,0,0,9.51834,11.30617,0,8.8,8.36,0,0,11.20831,19.5115,0,8.8,-8.8,19.09093,48.951,0.1948127,19.66617,0,0,19.5115
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,16.32272,8.36,0,-1,0,8.36,0,0,7.962724,9.594996,0,8.8,8.36,0,0,20.98609,10.7115,0,8.8,-8.8,9.814915,25.1664,0.1948127,17.955,0,0,10.7115
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.826187,1.815926,0,-1,0,1.815926,0,0,0.01026134,0.1928801,0,1.911501,1.815926,0,0,30.76386,1.911501,0,1.911501,-1.911501,7.800015,20,0.1948127,2.008806,0,0,1.911501
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948127,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,4.065548,0,0,-1,0,0,0,0,4.065548,4.472103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948127,4.472103,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.794058,0,0,-1,0,0,0,0,0.794058,0.8734639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948127,0.8734639,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,3.124766,0,0,-1,0,0,0,0,3.124766,3.437242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948127,3.437242,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.292786,0,0,-1,0,0,0,0,2.292786,2.522065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948127,2.522065,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.610919,0,0,-1,0,0,0,0,2.610919,2.872011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948127,2.872011,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.23313,2.23313,11.03313,0,3.127382,2.23313,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949235,2.456444,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.725229,4.725229,12,0,3.372,4.725229,5.755425,0,0,0,0.271957,0,0,7.274771,6.911032,24.52775,7.524,7.182989,0,7.182989,22.54539,57.80857,0.1950497,5.197752,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,14.22215,14.22215,12,0,3.372,14.22215,11.16714,0,0,0,1.588208,2.339108,2.222152,0,0,17.34476,13.98869,0,0.7509,-0.7509,21.75387,55.77905,0.1950497,15.64437,1.270566,12,15.5769
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,10.49352,10.49352,12,0,3.372,10.49352,32.05632,0,0,0,3.363835,0,0,1.506484,1.43116,18.1791,13.23779,4.794995,0,4.794995,26.3028,67.44295,0.1951176,11.54287,2.691068,12,16.60163
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,5.441394,5.441394,0,-1,0,5.441394,106.7809,0,0,0,5.81037,5.727784,5.441394,0,0,13.3841,17.55329,0.08258634,0,0.08258634,26.38115,67.64384,0.1951147,5.985534,4.648296,0,23.36366
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.195674,1.195674,0,0,0,1.195674,756.0037,0,0,0,9.03934,1.258604,1.195674,0,0,13.30152,17.62761,7.780736,0,7.780736,33.76261,86.57061,0.1948484,1.315241,7.231472,0,26.66695
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,19.89998,19.89998,12,0,3.372,19.89998,46.78332,0,0,1.529982,9.309874,8.315773,7.899984,0,0,5.52078,24.63028,0.9941011,0,0.9941011,34.70569,88.98878,0.1948371,21.88998,7.447899,12,33.94015
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,2.115679,2.115679,0,0,0,2.115679,440.9069,2.574466,0,0,9.328176,2.227031,2.115679,0,0,4.526679,25.52497,4.526679,0,4.526679,39.00008,100,0.1946825,2.327247,7.462541,0,34.85314
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,5.661048,5.661048,0,0,0,5.661048,163.3278,3.287066,0,0,9.246063,5.958998,5.661048,0,0,0,29.59898,0,0,0,39.00008,100,0.1946825,6.227152,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,13.85069,8.36,0,-1,0,8.36,78.47963,0,5.490687,6.875755,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1946825,15.23576,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1945977,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945977,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,16.34484,16.34484,12,0,3.372,16.34484,8.105823,0,0,0,1.324883,4.573513,4.344837,0,0,0,29.59898,0,3.248629,-3.248629,35.57572,91.21962,0.1945977,17.97932,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,5.108218,5.108218,0,0,0,5.108218,6.790683,0,0,0,0.3468828,5.377071,5.108218,0,0,3.609588,26.35035,0,5.030189,-5.030189,30.27344,77.62405,0.1945977,5.61904,0.2775063,0,26.69723
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,23.40939,8.36,0,-1,0,8.36,0,0,15.04939,17.39032,0,8.8,8.36,0,0,9.198687,21.32016,0,8.8,-8.8,20.99742,53.83944,0.1945977,25.75032,0,0,21.32016
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,16.75813,8.36,0,-1,0,8.36,0,0,8.398134,10.07395,0,8.8,8.36,0,0,18.97646,12.52016,0,8.8,-8.8,11.72141,30.05483,0.1945977,18.43395,0,0,12.52016
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,9.278846,3.534152,0,-1,0,3.534152,0,0,5.744693,6.672578,0,3.72016,3.534152,0,0,28.75424,3.72016,0,3.72016,-3.72016,7.800015,20,0.1945977,10.20673,0,0,3.72016
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.786602,0,0,-1,0,0,0,0,2.786602,3.065262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945977,3.065262,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.386004,0,0,-1,0,0,0,0,4.386004,4.824605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945977,4.824605,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.549102,0,0,-1,0,0,0,0,2.549102,2.804012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945977,2.804012,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3826109,0,0,-1,0,0,0,0,0.3826109,0.4208719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945977,0.4208719,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.544368,0,0,-1,0,0,0,0,1.544368,1.698805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945977,1.698805,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.939285,0,0,-1,0,0,0,0,3.939285,4.333213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945977,4.333213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.7223263,0,0,-1,0,0,0,0,0.7223263,0.7945589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945977,0.7945589,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945977,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.842018,1.842018,10.64202,0,3.02843,1.842018,12.38264,1.776357E-15,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1946811,2.026219,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,8.521667,8.521667,12,0,3.372,8.521667,26.04127,0,0,0,2.21915,0,0,3.478333,3.304416,24.29966,7.729281,5.523566,0,5.523566,21.18751,54.32684,0.1947676,9.373834,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,20.25905,20.25905,12,0,3.372,20.25905,22.90763,0,0,1.92496,4.64087,8.693742,8.259054,0,0,18.7761,12.70049,0,4.052872,-4.052872,16.91541,43.37275,0.1947676,22.28496,3.712696,12,17.34136
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,23.27929,8.647619,7.09023,0,7.09023,23.64179,60.61985,0.1945266,0,5.672184,0,15.73785
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,7.823932,7.823932,12,0,3.372,7.823932,96.65899,0,0,0,7.562533,0,0,4.176068,3.967265,16.18906,15.02883,11.5298,0,11.5298,34.57992,88.66628,0.1945766,8.606325,6.050027,12,22.59136
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,13.78383,13.78383,8.365843,0,2.452558,13.78383,75.17796,0,0,0,10.3624,5.70314,5.417983,0,0,4.659259,25.40565,4.659259,0,4.659259,39.00008,100,0.1945628,15.16221,8.28992,12,35.76804
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945628,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945628,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945628,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,7.918093,7.918093,3.163354,0,1.136329,7.918093,63.20952,0,0,0,5.004989,5.004989,4.754739,0,0,0,29.59898,0,0,0,39.00008,100,0.1945628,8.709903,4.003991,12,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,7.493644,7.493644,0,0,0,7.493644,58.84864,0,8.881784E-16,0,4.409908,7.888046,7.493644,0,0,0,29.59898,0,3.478139,-3.478139,35.3338,90.5993,0.1945628,8.243009,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,10.52066,10.52066,11.8929,0,3.344905,10.52066,23.00357,0,0,0,2.420127,0,0,1.372248,1.303636,3.864599,26.12084,3.723763,0,3.723763,38.86647,99.65742,0.1946163,11.57272,1.936101,12,28.54097
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.2347734,0,0,0.3756094,0,0,0,0,0.140836,29.47223,0.140836,0,0.140836,39.00008,100,0.1946115,0,0.3004875,0,29.84784
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,8.90169,8.36,0,-1,0,8.36,0,0,0.5416905,1.43186,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1946115,9.79186,0,0,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,18.90637,8.36,0,-1,0,8.36,0,0,10.54637,12.43701,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1946115,20.79701,0,0,20.79898
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,8.919175,8.36,0,-1,0,8.36,0,0,0.5591752,1.451093,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1946115,9.811092,0,0,11.99898
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.465276,2.465276,0,-1,0,2.465276,0,0,0,0,0,2.595028,2.465276,0,0,29.33333,3.198978,0,2.595028,-2.595028,8.436635,21.63235,0.1946115,2.711804,0,0,3.198978
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.84466,0.5737526,0,-1,0,0.5737526,0,0,2.270907,2.555373,0,0.6039501,0.5737526,0,0,32.2167,0.6039501,0,0.6039501,-0.6039501,7.800015,20,0.1946115,3.129126,0,0,0.6039501
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.257646,0,0,-1,0,0,0,0,1.257646,1.383411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946115,1.383411,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.15586,0,0,-1,0,0,0,0,1.15586,1.271446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946115,1.271446,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.76469,0,0,-1,0,0,0,0,3.76469,4.141159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946115,4.141159,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.530282,0,0,-1,0,0,0,0,1.530282,1.683311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946115,1.683311,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.79491,0,0,-1,0,0,0,0,3.79491,4.174401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946115,4.174401,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.8600515,0.8600515,9.660051,0,2.779993,0.8600515,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946541,0.9460567,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,5.049257,5.049257,12,0,3.372,5.049257,4.891095,0,0,0,0.246964,0,0,6.950743,6.603205,24.52775,7.524,6.850169,0,6.850169,22.22965,56.99899,0.1947732,5.554183,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,7.808216,7.808216,12,0,3.372,7.808216,22.74033,0,0,0,1.775614,0,0,4.191784,3.982195,17.67758,13.68915,5.757809,0,5.757809,27.69199,71.00495,0.1948652,8.589037,1.420491,12,15.46477
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,4.071795,4.071795,11.57436,0,3.264313,4.071795,49.65385,0,0,0,2.021803,0,0,7.502566,7.127438,11.91978,18.87118,9.14924,0,9.14924,36.37172,93.26063,0.1949738,4.478975,1.617443,12,20.89298
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,9.276531,8.36,0,-1,0,8.36,39.7083,0,0.9165314,1.844185,3.319614,8.8,8.36,0,0,2.770534,27.1055,0,5.480386,-5.480386,30.59488,78.44827,0.1949738,10.20418,2.655691,0,30.42511
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.4771582,0.4771582,0,0,0,0.4771582,895.6158,0,0,0,4.273504,0.5022718,0.4771582,0,0,8.859852,21.62511,3.771233,0,3.771233,34.17259,87.62185,0.1948467,0.524874,3.418803,0,25.89861
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,18.1722,18.1722,12,0,3.372,18.1722,22.46336,0,0,0,4.082087,6.497056,6.172203,0,0,5.088619,25.01922,0,2.414969,-2.414969,31.62699,81.09468,0.1948467,19.98942,3.265669,12,29.10131
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,6.238243,6.238243,0,0,0,6.238243,128.1821,0,0,0,7.996313,6.566571,6.238243,0,0,7.771918,22.60425,1.429742,0,1.429742,32.98336,84.57255,0.1947985,6.862067,6.39705,0,30.60056
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,10.37946,10.37946,11.08509,0,3.140529,10.37946,53.94696,0,0,0,5.599401,0,0,0.7056373,0.6703554,6.342177,23.89102,6.269756,0,6.269756,38.93137,99.82384,0.1948801,11.4174,4.47952,12,29.49042
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,13.71235,8.36,0,-1,0,8.36,67.19932,0,5.352349,6.723584,5.617863,8.8,8.36,0,0,0.07242067,29.5338,0,3.182137,-3.182137,35.57711,91.22317,0.1948801,15.08358,4.49429,0,35.15166
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,1.051966,0,0,4.660094,0,0,0,0,3.608128,26.35166,3.608128,0,3.608128,39.00008,100,0.1947587,0,3.728076,0,31.01176
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,8.117843,8.117843,5.17171,0,1.644443,8.117843,38.20217,0,0,0,3.101192,3.101192,2.946132,0,0,0,29.59898,0,0,0,39.00008,100,0.1947587,8.929627,2.480954,12,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,1.086474,0,0,1.086474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947587,0,0.8691791,0,30.68545
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,16.74909,16.74909,12,0,3.372,16.74909,0.7133569,0,0,0,0.1194808,4.999044,4.749093,0,0,0,29.59898,0,4.879564,-4.879564,33.85657,86.81153,0.1947587,18.424,0.09558464,12,29.71846
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,6.16634,6.16634,0,-1,0,6.16634,0,0,8.881784E-16,0,0,6.490884,6.16634,0,0,5.421738,24.71941,0,6.490884,-6.490884,27.01457,69.268,0.1947587,6.782974,0,0,24.71941
