Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,5.636138,5.636138,0,-1,0,5.636138,0,0,0,0,0,5.932777,5.636138,0,0,12.63383,18.22853,0,5.932777,-5.932777,20.76088,53.23291,0.1947587,6.199752,0,0,18.22853
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.22581,12.29575,0,0,0,20.76088,53.23291,0.1947587,0,0,0,12.29575
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,6.099733,6.099733,0,-1,0,6.099733,0,0,0,0,0,6.420771,6.099733,0,0,19.22581,12.29575,0,6.420771,-6.420771,13.99279,35.87888,0.1947587,6.709706,0,0,12.29575
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36,5.874981,0,0,0,13.99279,35.87888,0.1947587,0,0,0,5.874981
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.713204,3.713204,0,-1,0,3.713204,0,0,0,0,0,3.908636,3.713204,0,0,26.36,5.874981,0,3.908636,-3.908636,9.872725,25.31463,0.1947587,4.084525,0,0,5.874981
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.346036,1.346036,0,-1,0,1.346036,0,0,0,0,0,1.41688,1.346036,0,0,30.70292,1.966345,0,1.41688,-1.41688,8.379203,21.48509,0.1947587,1.48064,0,0,1.966345
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.7141885,0.5219918,0,-1,0,0.5219918,0,0,0.1921966,0.2636155,0,0.5494651,0.5219918,0,0,32.27724,0.5494651,0,0.5494651,-0.5494651,7.800015,20,0.1947587,0.7856073,0,0,0.5494651
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.760942,0,0,-1,0,0,0,0,2.760942,3.037036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947587,3.037036,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.515219,0,0,-1,0,0,0,0,2.515219,2.766741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947587,2.766741,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.410977,1.410977,10.21098,0,2.919377,1.410977,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948275,1.552075,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.922058,1.922058,10.72206,0,3.048681,1.922058,6.362757,0,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1949166,2.114264,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,7.394218,7.394218,12,0,3.372,7.394218,27.4823,0,0,0,2.032102,0,0,4.605782,4.375493,16.04546,15.15807,6.407594,0,6.407594,29.8568,76.55574,0.1950178,8.13364,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,6.242186,6.242186,11.95445,0,3.360476,6.242186,58.07187,0,0,0,3.624954,0,0,5.712264,5.426651,9.637863,20.9249,9.051604,0,9.051604,38.4439,98.57391,0.1951468,6.866405,2.899963,12,24.54985
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,6.325456,6.325456,0,-1,0,6.325456,84.72862,0,0,0,5.359471,6.658374,6.325456,0,0,0.5862587,29.07134,0,1.298903,-1.298903,37.07474,95.06325,0.1951468,6.958001,4.287577,0,34.43082
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,4.768855,4.768855,0,0,0,4.768855,175.3803,1.314301,0,0,8.363632,5.019847,4.768855,0,0,2.029484,27.77244,2.029484,0,2.029484,39.00008,100,0.1950789,5.24574,6.690906,0,36.13607
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,17.18413,17.18413,8.913693,0,2.591165,17.18413,50.66142,0,0,0,8.705726,8.705726,8.27044,0,0,0,29.59898,0,0,0,39.00008,100,0.1950789,18.90255,6.964581,12,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950789,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950789,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,6.552968,6.552968,0,-1,0,6.552968,114.6764,0.6168479,0,0,7.514709,6.897861,6.552968,0,0,0,29.59898,0,0,0,39.00008,100,0.1950789,7.208265,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.475282,1.475282,0,0,0,1.475282,362.0763,3.788717,0,0,5.341646,1.552928,1.475282,0,0,0,29.59898,0,0,0,39.00008,100,0.1950789,1.62281,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,14.376,14.376,10.20959,0,2.919027,14.376,30.50703,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1950789,15.8136,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.6027027,0.6027027,0,0,0,0.6027027,410.9892,1.842619,0,0,2.477043,0.6344239,0.6027027,0,0,0,29.59898,0,0,0,39.00008,100,0.1950789,0.6629729,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,19.01632,19.01632,12,0,3.372,19.01632,2.019676,0,0,0.5579574,0.3840682,7.385605,7.016325,0,0,0,29.59898,0,7.001537,-7.001537,31.61981,81.07627,0.1950789,20.91796,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,15.1363,8.36,0,-1,0,8.36,0,0,6.776297,8.289927,0,8.8,8.36,0,0,7.779486,22.59744,0,8.8,-8.8,22.3438,57.29167,0.1950789,16.64993,0,0,22.59744
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.4843144,0.4843144,0,-1,0,0.4843144,0,0,5.551115E-17,0,0,0.5098046,0.4843144,0,0,17.55726,13.79744,0,0.5098046,-0.5098046,21.80641,55.91377,0.1950789,0.5327458,0,0,13.79744
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,7.93614,7.93614,0,-1,0,7.93614,0,0,8.881784E-16,0.3697534,0,8.353831,7.93614,0,0,18.12371,13.28764,0,8.353831,-8.353831,13.0007,33.33507,0.1950789,8.729753,0,0,13.28764
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.890262,1.890262,0,-1,0,1.890262,0,0,2.220446E-16,0,0,1.98975,1.890262,0,0,27.40575,4.933805,0,1.98975,-1.98975,10.90332,27.95718,0.1950789,2.079288,0,0,4.933805
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.435784,2.435784,0,-1,0,2.435784,0,0,4.440892E-16,0,0,2.563983,2.435784,0,0,29.61658,2.944056,0,2.563983,-2.563983,8.200647,21.02726,0.1950789,2.679362,0,0,2.944056
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.226899,0.3610694,0,-1,0,0.3610694,0,0,0.8658297,0.9885196,0,0.380073,0.3610694,0,0,32.46545,0.380073,0,0.380073,-0.380073,7.800015,20,0.1950789,1.349589,0,0,0.380073
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.951793,0,0,-1,0,0,0,0,3.951793,4.346972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950789,4.346972,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.151008,0,0,-1,0,0,0,0,1.151008,1.266109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950789,1.266109,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.462225,0,0,-1,0,0,0,0,0.462225,0.5084475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950789,0.5084475,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.969865,0,0,-1,0,0,0,0,2.969865,3.266851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950789,3.266851,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950789,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.637687,2.637687,11.43769,0,3.229735,2.637687,2.287504,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1952038,2.901455,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1502763,0.1502763,8.950276,0,2.60042,0.1502763,1481.918,0,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1951365,0.1653039,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,9.0155,9.0155,12,0,3.372,9.0155,40.28901,0,0,0,3.632256,0,0,2.9845,2.835275,13.88044,17.10658,6.467531,0,6.467531,31.96757,81.96796,0.1952299,9.917049,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,7.412913,22.92736,6.088879,0,6.088879,37.74399,96.77927,0.1950271,0,4.871103,0,29.01624
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1929957,0.1929957,0,0,0,0.1929957,4510.689,7.178247,0,0,8.705435,0.2031533,0.1929957,0,0,1.324034,28.40735,1.324034,0,1.324034,39.00008,100,0.194983,0.2122952,6.964348,0,37.11278
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,16.94568,16.94568,8.929358,0,2.595128,16.94568,49.79579,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.194983,18.64025,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194983,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194983,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.985692,4.985692,0,-1,0,4.985692,163.9362,2.92526,0,0,8.173357,5.248097,4.985692,0,0,0,29.59898,0,0,0,39.00008,100,0.194983,5.484262,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,14.55399,14.55399,7.111709,0,2.135262,14.55399,53.82702,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.194983,16.00939,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,9.446991,9.446991,4.465974,0,1.465891,9.446991,55.50101,0,0,0,5.243176,5.243176,4.981017,0,0,0,29.59898,0,0,0,39.00008,100,0.194983,10.39169,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,5.367337,5.367337,0,0,0,5.367337,45.29279,0,8.881784E-16,0,2.431016,5.649828,5.367337,0,0,0,29.59898,0,3.218812,-3.218812,35.60715,91.30021,0.194983,5.90407,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,3.576458,26.38017,0.3818562,0,0.3818562,35.96941,92.22908,0.1949703,0,0.3054849,0,26.76202
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.194601,26.72384,0,0,0,35.96941,92.22908,0.1949703,0,0,0,26.72384
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.478974,5.478974,0,-1,0,5.478974,0,0,0,0,0,5.767342,5.478974,0,0,3.194601,26.72384,0,5.767342,-5.767342,29.8901,76.64113,0.1949703,6.026872,0,0,26.72384
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.602758,20.9565,0,0,0,29.8901,76.64113,0.1949703,0,0,0,20.9565
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,2.005571,2.005571,0,-1,0,2.005571,0,0,0,0,0,2.111127,2.005571,0,0,9.602758,20.9565,0,2.111127,-2.111127,27.66478,70.93519,0.1949703,2.206128,0,0,20.9565
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.94845,18.84537,0,0,0,27.66478,70.93519,0.1949703,0,0,0,18.84537
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,4.283621,4.283621,0,-1,0,4.283621,0,0,0,0,0,4.509075,4.283621,0,0,11.94845,18.84537,0,4.509075,-4.509075,22.9118,58.74808,0.1949703,4.711983,0,0,18.84537
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.94262,2.94262,0,-1,0,2.94262,0,0,4.440892E-16,0,0,3.097495,2.94262,0,0,16.95854,14.33629,0,3.097495,-3.097495,19.64675,50.37618,0.1949703,3.236882,0,0,14.33629
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.4002,11.2388,0,0,0,19.64675,50.37618,0.1949703,0,0,0,11.2388
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.489201,3.489201,0,-1,0,3.489201,0,0,4.440892E-16,0,0,3.672843,3.489201,0,0,20.4002,11.2388,0,3.672843,-3.672843,15.77523,40.44923,0.1949703,3.838121,0,0,11.2388
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.48114,7.565956,0,0,0,15.77523,40.44923,0.1949703,0,0,0,7.565956
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.805251,3.805251,0,0,0,3.805251,0,0,4.440892E-16,0,0,4.005528,3.805251,0,0,24.48114,7.565956,0,4.005528,-4.005528,11.55304,29.62311,0.1949703,4.185777,0,0,7.565956
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3534099,0.3534099,0,0,0,0.3534099,11.27892,0,0,0,0.03986083,0.3720104,0.3534099,0,0,28.93172,3.560428,0,0.3321496,-0.3321496,11.20292,28.72538,0.1949703,0.3887509,0.03188866,0,3.600289
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,11.2174,11.2174,12,0,3.372,11.2174,22.6006,0,0,0,2.5352,0,0,0.7826009,0.7434708,29.30078,3.228279,3.278671,0,3.278671,14.31334,36.7008,0.1950143,12.33914,2.02816,12,5.763479
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,13.17968,13.17968,12,0,3.372,13.17968,41.07799,0,0,0,5.413947,1.241765,1.179677,0,0,26.02211,6.179082,4.172181,0,4.172181,18.27142,46.8497,0.1950655,14.49764,4.331157,12,11.59303
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,4.1774,4.1774,0,-1,0,4.1774,185.2912,0,0,0,7.740354,4.397263,4.1774,0,0,21.84993,9.934046,3.343091,0,3.343091,21.44295,54.98182,0.1949544,4.59514,6.192283,0,17.6744
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,14.14919,14.14919,12,0,3.372,14.14919,71.57669,0,0,0,10.12752,2.262306,2.149191,0,0,18.50683,12.94283,7.865216,0,7.865216,28.90455,74.11409,0.1949906,15.56411,8.102018,12,23.07035
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,13.86375,13.86375,12,0,3.372,13.86375,76.74497,0,0,0,10.63973,1.961843,1.863751,0,0,10.64162,20.02152,8.677889,0,8.677889,37.13712,95.2232,0.1950133,15.25013,8.511786,12,30.66125
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,6.684928,6.684928,0,0,0,6.684928,174.345,2.654342,0,0,11.65484,7.036767,6.684928,0,0,1.96373,27.83162,1.96373,0,1.96373,39.00008,100,0.1949483,7.353421,9.323871,0,39.48646
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.963261,2.963261,0,0,0,2.963261,371.3817,7.885787,0,0,11.00501,3.119222,2.963261,0,0,0,29.59898,0,0,0,39.00008,100,0.1949483,3.259587,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,17.00592,8.36,0,-1,0,8.36,104.2286,0,8.645919,10.34651,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1949483,18.70651,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,10.46794,10.46794,3.668229,0,1.264062,10.46794,69.2943,0,0,0,7.253684,7.157588,6.799708,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1949495,11.51473,5.802947,12,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,8.473575,8.473575,4.041119,0,1.358403,8.473575,55.06227,0,0,0,4.665742,4.665742,4.432455,0,0,0,29.59898,0,0,0,39.00008,100,0.1949495,9.320931,3.732594,12,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.8531733,0.8531733,0,0,0,0.8531733,294.6877,1.61612,0,0,2.514197,0.8980771,0.8531733,0,0,0,29.59898,0,0,0,39.00008,100,0.1949495,0.9384906,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,15.9249,15.9249,12,0,3.372,15.9249,2.2787,0,1.776357E-15,0,0.3628807,4.131474,3.924901,0,0,0,29.59898,0,3.768593,-3.768593,35.02763,89.81426,0.1949495,17.51739,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.674603,2.674603,0,-1,0,2.674603,0,0,0,0,0,2.815371,2.674603,0,0,4.187326,25.83039,0,2.815371,-2.815371,32.05997,82.20489,0.1949495,2.942063,0,0,25.83039
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.315516,23.01501,0,0,0,32.05997,82.20489,0.1949495,0,0,0,23.01501
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,16.71219,8.36,0,-1,0,8.36,0,0,8.352191,10.02341,0,8.8,8.36,0,0,7.315516,23.01501,0,8.8,-8.8,22.78396,58.42028,0.1949495,18.38341,0,0,23.01501
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.7886664,0.7886664,0,-1,0,0.7886664,0,0,1.110223E-16,0,0,0.8301751,0.7886664,0,0,17.09329,14.21501,0,0.8301751,-0.8301751,21.90887,56.17649,0.1949495,0.867533,0,0,14.21501
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.01571,13.38484,0,0,0,21.90887,56.17649,0.1949495,0,0,0,13.38484
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.448217,2.448217,0,-1,0,2.448217,0,0,0,0,0,2.577071,2.448217,0,0,18.01571,13.38484,0,2.577071,-2.577071,19.1924,49.21119,0.1949495,2.693039,0,0,13.38484
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87912,10.80777,0,0,0,19.1924,49.21119,0.1949495,0,0,0,10.80777
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.63037,1.63037,0,-1,0,1.63037,0,0,2.220446E-16,0,0,1.716179,1.63037,0,0,20.87912,10.80777,0,1.716179,-1.716179,17.38339,44.57271,0.1949495,1.793407,0,0,10.80777
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.595298,1.595298,0,-1,0,1.595298,0,0,2.220446E-16,0,0,1.679261,1.595298,0,0,22.78599,9.091589,0,1.679261,-1.679261,15.6133,40.03401,0.1949495,1.754828,0,0,9.091589
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.999982,1.999982,0,-1,0,1.999982,0,0,2.220446E-16,0,0,2.105244,1.999982,0,0,24.65183,7.412328,0,2.105244,-2.105244,13.39417,34.34396,0.1949495,2.19998,0,0,7.412328
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,3.196461,3.196461,0,0,0,3.196461,0,0,4.440892E-16,0,0,3.364696,3.196461,0,0,26.99099,5.307084,0,3.364696,-3.364696,9.847472,25.24988,0.1949495,3.516107,0,0,5.307084
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,30.72954,1.942388,0.04220765,0,0.04220765,9.887514,25.35255,0.1949481,0,0.03376612,0,1.984596
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,9.584572,9.584572,12,0,3.372,9.584572,26.16834,0,0,0,2.508123,0,0,2.415428,2.294657,30.68734,1.980375,4.80278,0,4.80278,14.44383,37.03539,0.1950181,10.54303,2.006499,12,4.488499
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,8.7384,8.7384,12,0,3.372,8.7384,50.26146,0,0,0,4.392046,0,0,3.261601,3.098521,25.88456,6.302877,7.490567,0,7.490567,21.55001,55.25632,0.1951246,9.612239,3.513637,12,10.69492
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,7.558672,7.558672,0,-1,0,7.558672,98.44895,0,0,0,7.441433,7.956497,7.558672,0,0,18.39399,13.04439,0,0.5150636,-0.5150636,21.00708,53.86421,0.1951246,8.314539,5.953146,0,20.48582
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,4.278678,4.278678,0,0,0,4.278678,209.3952,0,0,0,8.959347,4.503872,4.278678,0,0,18.96628,12.52932,4.455475,0,4.455475,25.23392,64.70222,0.1949775,4.706546,7.167477,0,21.48867
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.538908,3.538908,0,0,0,3.538908,240.2712,0,0,0,8.502977,3.725167,3.538908,0,0,14.51081,16.53925,4.777811,0,4.777811,29.76655,76.32433,0.1948199,3.892799,6.802382,0,25.04223
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,5.110415,5.110415,0,0,0,5.110415,213.593,0,0,0,10.91549,5.379384,5.110415,0,0,9.732997,20.83928,5.536106,0,5.536106,35.01856,89.79099,0.1946377,5.621456,8.732391,0,31.75477
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.831954,4.831954,0,0,0,4.831954,208.5528,0.794018,0,0,10.07718,5.086267,4.831954,0,0,4.196891,25.82178,4.196891,0,4.196891,39.00008,100,0.1944998,5.315149,8.06174,0,35.89895
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,9.801853,8.36,0,-1,0,8.36,113.6766,0.7033661,1.441853,2.422039,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944998,10.78204,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,12.0401,12.0401,5.931324,0,1.836625,12.0401,53.4073,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1944998,13.24411,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,6.907923,6.907923,0,0,0,6.907923,65.07804,0,8.881784E-16,0,4.495541,7.271498,6.907923,0,0,0,29.59898,0,2.775957,-2.775957,36.07396,92.49715,0.1944998,7.598715,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,14.1591,14.1591,12,0,3.372,14.1591,17.0364,0,0,0,2.412201,2.272737,2.1591,0,0,3.084397,26.82302,0.1394645,0,0.1394645,36.20627,92.8364,0.1945015,15.57501,1.929761,12,29.23522
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.4936235,0.4936235,0,0,0,0.4936235,80.6694,0,5.551115E-17,0,0.398203,0.5196036,0.4936235,0,0,2.944932,26.94854,0,0.1214006,-0.1214006,36.0783,92.50829,0.1945015,0.5429858,0.3185624,0,27.34674
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,13.50622,8.36,0,-1,0,8.36,0,0,5.146223,6.496845,0,8.8,8.36,0,0,3.079822,26.82714,0,8.8,-8.8,26.80229,68.72368,0.1945015,14.85684,0,0,26.82714
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.562099,2.562099,0,-1,0,2.562099,0,0,0,0,0,2.696947,2.562099,0,0,12.8576,18.02714,0,2.696947,-2.696947,23.95946,61.43438,0.1945015,2.818309,0,0,18.02714
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,3.106517,3.106517,0,-1,0,3.106517,0,0,4.440892E-16,0,0,3.270018,3.106517,0,0,15.85421,15.33019,0,3.270018,-3.270018,20.51256,52.59619,0.1945015,3.417169,0,0,15.33019
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.814011,4.814011,0,-1,0,4.814011,0,0,0,0,0,5.06738,4.814011,0,0,19.48756,12.06017,0,5.06738,-5.06738,15.17107,38.9001,0.1945015,5.295413,0,0,12.06017
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.589128,3.589128,0,-1,0,3.589128,0,0,4.440892E-16,0,0,3.778029,3.589128,0,0,25.11798,6.992794,0,3.778029,-3.778029,11.18867,28.68885,0.1945015,3.94804,0,0,6.992794
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.472083,3.054026,0,-1,0,3.054026,0,0,2.418057,2.965265,0,3.214765,3.054026,0,0,29.31579,3.214765,0,3.214765,-3.214765,7.800015,20,0.1945015,6.019291,0,0,3.214765
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,5.687604,0,0,-1,0,0,0,0,5.687604,6.256365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945015,6.256365,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945015,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.625482,0,0,-1,0,0,0,0,2.625482,2.888031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945015,2.888031,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.446154,0,0,-1,0,0,0,0,4.446154,4.890769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945015,4.890769,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.8331971,0.8331971,9.633197,0,2.773199,0.8331971,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945417,0.9165168,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,3.195325,3.195325,11.39897,0,3.219939,3.195325,7.964198,0,0,0,0.254482,0,0,8.203645,7.793463,24.52775,7.524,8.047945,0,8.047945,23.36596,59.91259,0.1946756,3.514857,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,5.128869,5.128869,12,0,3.372,5.128869,26.4598,0,0,0,1.357089,0,0,6.871131,6.527575,16.47981,14.76715,7.884663,0,7.884663,30.84601,79.09217,0.1948033,5.641756,1.085671,12,16.12424
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,10.79734,10.79734,12,0,3.372,10.79734,21.16009,0,0,0,2.284727,0,0,1.20266,1.142527,8.595145,21.86335,3.427253,0,3.427253,34.09739,87.42902,0.1948504,11.87707,1.827781,12,24.14807
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,4.091788,4.091788,0,-1,0,4.091788,69.71854,0,0,0,2.852735,4.307146,4.091788,0,0,5.167892,24.94788,0,1.454411,-1.454411,32.5643,83.49804,0.1948504,4.500968,2.282188,0,27.80061
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,4.244743,4.244743,0,0,0,4.244743,86.5269,0,0,0,3.672845,4.468151,4.244743,0,0,6.783904,23.49347,0,0.7953058,-0.7953058,31.72598,81.3485,0.1948504,4.669218,2.938276,0,27.16631
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,6.276292,6.276292,0,0,0,6.276292,109.3785,0,0,0,6.864913,6.606624,6.276292,0,0,7.667577,22.69816,0.2582891,0,0.2582891,31.97101,81.97678,0.194842,6.903922,5.49193,0,29.56307
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,1.011036,0,0,8.420324,0,0,0,0,7.409288,22.93062,7.409288,0,7.409288,39.00008,100,0.1945997,0,6.736259,0,31.35094
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,4.352997,4.352997,0,0,0,4.352997,180.7933,3.287826,0,0,7.869927,4.582102,4.352997,0,0,0,29.59898,0,0,0,39.00008,100,0.1945997,4.788297,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,4.902483,4.902483,0,-1,0,4.902483,177.5199,3.542372,0,0,8.702881,5.160508,4.902483,0,0,0,29.59898,0,0,0,39.00008,100,0.1945997,5.392731,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945997,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,11.88507,11.88507,8.631056,0,2.519657,11.88507,28.81997,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1945997,13.07357,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.336356,2.336356,0,0,0,2.336356,81.22054,0,0,0,1.897601,2.459322,2.336356,0,0,0,29.59898,0,0.5617213,-0.5617213,38.40797,98.48178,0.1945997,2.569992,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,17.38607,17.38607,12,0,3.372,17.38607,1.60342,0,0,0,0.2787717,5.669548,5.38607,0,0,0.6241348,29.03726,0,5.390776,-5.390776,32.72559,83.91161,0.1945997,19.12468,0.2230174,12,29.31603
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.613885,23.64648,0,0,0,32.72559,83.91161,0.1945997,0,0,0,23.64648
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.613885,23.64648,0,0,0,32.72559,83.91161,0.1945997,0,0,0,23.64648
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,9.609548,8.36,0,-1,0,8.36,0,0,1.249548,2.210503,0,8.8,8.36,0,0,6.613885,23.64648,0,8.8,-8.8,23.44958,60.12701,0.1945997,10.5705,0,0,23.64648
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.117096,1.117096,0,-1,0,1.117096,0,0,2.220446E-16,0,0,1.175891,1.117096,0,0,16.39166,14.84648,0,1.175891,-1.175891,22.21008,56.94882,0.1945997,1.228806,0,0,14.84648
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.9069363,0.9069363,0,-1,0,0.9069363,0,0,1.110223E-16,0,0,0.9546698,0.9069363,0,0,17.69821,13.67059,0,0.9546698,-0.9546698,21.20377,54.36854,0.1945997,0.9976299,0,0,13.67059
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.580565,0.580565,0,-1,0,0.580565,0,0,0,0,0,0.6111211,0.580565,0,0,18.75895,12.71592,0,0.6111211,-0.6111211,20.5596,52.7168,0.1945997,0.6386214,0,0,12.71592
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.534088,2.534088,0,-1,0,2.534088,0,0,4.440892E-16,0,0,2.667461,2.534088,0,0,19.43798,12.1048,0,2.667461,-2.667461,17.74784,45.5072,0.1945997,2.787497,0,0,12.1048
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,2.120413,2.120413,0,-1,0,2.120413,0,0,4.440892E-16,0,0,2.232014,2.120413,0,0,22.40182,9.437339,0,2.232014,-2.232014,15.39509,39.47452,0.1945997,2.332455,0,0,9.437339
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.402915,3.402915,0,-1,0,3.402915,0,0,4.440892E-16,0,0,3.582016,3.402915,0,0,24.88184,7.205325,0,3.582016,-3.582016,11.61932,29.79306,0.1945997,3.743207,0,0,7.205325
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.609131,3.442143,0,-1,0,3.442143,0,0,0.1669877,0.5279008,0,3.623308,3.442143,0,0,28.86185,3.623308,0,3.623308,-3.623308,7.800015,20,0.1945997,3.970044,0,0,3.623308
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945997,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.659722,3.659722,11.9798,0,3.366889,3.659722,1.62794,0,0,0,0.05957806,0,0,8.320076,7.904072,32.88775,0,7.96365,0,7.96365,15.355,39.37171,0.1947346,4.025694,0.04766245,12,0.05957806
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5512928,0.5512928,9.351293,0,2.701877,0.5512928,24.45401,1.776357E-15,0,0,0.1348132,0,0,8.8,8.36,24.9241,7.167285,8.494813,0,8.494813,23.41389,60.03548,0.1947566,0.6064221,0.1078505,12,7.302098
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,9.463263,9.463263,12,0,3.372,9.463263,5.237784,0,0,0,0.4956653,0,0,2.536737,2.4099,16.42929,14.81262,2.905566,0,2.905566,26.17035,67.10332,0.1948033,10.40959,0.3965322,12,15.30828
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,16.16195,8.36,0,-1,0,8.36,5.408429,0,7.801945,9.418139,0.4521447,8.8,8.36,0,0,13.52372,17.42763,0,8.347856,-8.347856,17.37093,44.54077,0.1948033,17.77814,0.3617157,0,17.87977
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,16.00501,16.00501,12,0,3.372,16.00501,5.002603,0,0,0,0.800667,4.2158,4.005011,0,0,22.79912,9.079771,0,3.415133,-3.415133,13.77107,35.31036,0.1948033,17.60551,0.6405336,12,9.880438
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,7.877366,7.877366,12,0,3.372,7.877366,26.50094,0,0,0,2.087576,0,0,4.122634,3.916503,26.59371,5.664638,6.004079,0,6.004079,19.46704,49.91538,0.1948947,8.665102,1.670061,12,7.752213
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,8.104662,8.104662,12,0,3.372,8.104662,29.38565,0,0,0,2.381608,0,0,3.895338,3.700571,20.58963,11.06831,6.082179,0,6.082179,25.2371,64.71038,0.1949858,8.915129,1.905286,12,13.44992
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,15.58349,15.58349,12,0,3.372,15.58349,10.91726,0,0,0,1.70129,3.772097,3.583492,0,0,14.50745,16.54227,0,2.070807,-2.070807,23.05428,59.11341,0.1949858,17.14184,1.361032,12,18.24356
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,7.802006,7.802006,0,-1,0,7.802006,10.15031,0,8.881784E-16,0.2222064,0.7919278,8.212638,7.802006,0,0,16.80835,14.47146,0,7.42071,-7.42071,15.23216,39.05674,0.1949858,8.582207,0.6335422,0,15.26339
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,6.850857,6.850857,12,0,3.372,6.850857,18.38054,0,0,0,1.259224,0,0,5.149143,4.891686,25.05359,7.050752,6.15091,0,6.15091,21.06743,54.01894,0.1950833,7.535943,1.007379,12,8.309977
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,5.599569,5.599569,12,0,3.372,5.599569,3.891225,0,0,0,0.2178918,0,0,6.400431,6.080409,18.90267,12.58657,6.298301,0,6.298301,27.04252,69.33965,0.195188,6.159526,0.1743135,12,12.80446
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.02952142,0,0,8.8,8.36,12.60437,18.25504,8.389522,0,8.389522,35.00152,89.74731,0.1951869,0,0.02361714,12,18.28456
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,7.53719,7.53719,0,0,0,7.53719,5.560756,0,8.881784E-16,0,0.4191248,7.933884,7.53719,0,0,4.214852,25.80561,0,7.51476,-7.51476,27.08027,69.43644,0.1951869,8.290909,0.3352998,0,26.22474
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,27.30325,8.36,0,-1,0,8.36,0,0,18.94325,21.67358,0,8.8,8.36,0,0,12.56458,18.29085,0,8.8,-8.8,17.80425,45.65184,0.1951869,30.03358,0,0,18.29085
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,9.125539,8.36,0,-1,0,8.36,0,0,0.7655386,1.678092,0,8.8,8.36,0,0,22.34236,9.490852,0,8.8,-8.8,8.528237,21.86723,0.1951869,10.03809,0,0,9.490852
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,19.5386,0.6563094,0,-1,0,0.6563094,0,0,18.8823,20.83615,0,0.690852,0.6563094,0,0,32.12014,0.690852,0,0.690852,-0.690852,7.800015,20,0.1951869,21.49246,0,0,0.690852
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.398394,0,0,-1,0,0,0,0,3.398394,3.738234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951869,3.738234,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.740939,0,0,-1,0,0,0,0,3.740939,4.115033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951869,4.115033,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.944174,0,0,-1,0,0,0,0,2.944174,3.238591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951869,3.238591,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.608536,0,0,-1,0,0,0,0,2.608536,2.869389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951869,2.869389,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.8326899,0,0,-1,0,0,0,0,0.8326899,0.9159588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951869,0.9159588,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.801799,0,0,-1,0,0,0,0,2.801799,3.081979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951869,3.081979,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.478964,0,0,-1,0,0,0,0,2.478964,2.726861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951869,2.726861,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,5.979822,5.979822,12,0,3.372,5.979822,0,0,0,0,0,0,0,6.020178,5.719169,32.88775,0,5.719169,0,5.719169,13.2257,33.91197,0.1952826,6.577804,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,1.035734,1.035734,9.835734,0,2.824441,1.035734,9.426787,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,27.16858,5.147252,8.457637,0,8.457637,21.24931,54.48531,0.1953274,1.139307,0.07810917,12,5.244889
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,8.828637,8.828637,12,0,3.372,8.828637,2.571233,0,0,0,0.2270048,0,0,3.171363,3.012795,18.71095,12.75912,3.2398,0,3.2398,24.32286,62.36618,0.1953804,9.7115,0.1816039,12,12.98613
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,13.60397,13.60397,12,0,3.372,13.60397,12.53174,0,0,0,1.704814,1.688389,1.603969,0,0,15.47115,15.67494,0.01642514,0,0.01642514,24.33844,62.40613,0.1953806,14.96437,1.363851,12,17.37976
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,5.661365,5.661365,0,-1,0,5.661365,47.67507,0,0,0,2.699059,5.959332,5.661365,0,0,15.45472,15.68973,0,3.260272,-3.260272,20.90181,53.59428,0.1953806,6.227501,2.159248,0,18.38879
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,11.29022,11.29022,12,0,3.372,11.29022,17.58668,0,0,0,1.985575,0,0,0.7097811,0.674292,19.07725,12.42946,2.659867,0,2.659867,23.42518,60.06445,0.1954154,12.41924,1.58846,12,14.41503
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,8.73542,8.73542,12,0,3.372,8.73542,28.33746,0,0,0,2.475396,0,0,3.26458,3.101351,16.41738,14.82334,5.576747,0,5.576747,28.71575,73.62998,0.1954964,9.608962,1.980317,12,17.29873
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.6104644,0.6104644,9.410464,0,2.716847,0.6104644,364.8052,0,0,0,2.227006,0,0,8.8,8.36,10.84063,19.84241,10.58701,0,10.58701,38.75946,99.38305,0.1954522,0.6715108,1.781605,12,22.06941
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,5.772666,5.772666,0,0,0,5.772666,67.57842,0,0,0,3.901076,6.07649,5.772666,0,0,0.253628,29.37071,0,2.175414,-2.175414,36.46638,93.50335,0.1954522,6.349932,3.120861,0,33.27179
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.189385,1.189385,0,-1,0,1.189385,89.68487,0,0,0,1.066699,1.251984,1.189385,0,0,2.670754,27.1953,0,0.1852859,-0.1852859,36.27107,93.00256,0.1954522,1.308324,0.8533589,0,28.262
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,2.012769,2.012769,0,0,0,2.012769,99.93505,0,0,0,2.011461,2.118704,2.012769,0,0,2.876627,27.01001,0,0.1072424,-0.1072424,36.15803,92.7127,0.1954522,2.214046,1.609169,0,29.02147
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,7.195119,7.195119,0,0,0,7.195119,39.07746,0,0,0,2.81167,7.57381,7.195119,0,0,2.995786,26.90277,0,4.76214,-4.76214,31.13829,79.84161,0.1954522,7.914631,2.249336,0,29.71444
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,10.62833,10.62833,12,0,3.372,10.62833,11.33226,0,0,0,1.20443,0,0,1.37167,1.303087,8.287052,22.14063,2.507516,0,2.507516,33.51713,85.94118,0.1954881,11.69116,0.9635437,12,23.34506
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,8.049765,8.049765,12,0,3.372,8.049765,4.672801,0,0,0,0.3761495,0,0,3.950236,3.752724,5.779536,24.3974,4.128873,0,4.128873,37.43412,95.98473,0.1955547,8.854741,0.3009196,12,24.77354
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,13.17498,8.36,0,-1,0,8.36,0,0,4.814984,6.132483,0,8.8,8.36,0,0,1.650663,28.11338,0,8.8,-8.8,28.15811,72.20013,0.1955547,14.49248,0,0,28.11338
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,8.607632,8.36,0,-1,0,8.36,0,0,0.2476317,1.108395,0,8.8,8.36,0,0,11.42844,19.31338,0,8.8,-8.8,18.88209,48.41553,0.1955547,9.468395,0,0,19.31338
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,11.59124,8.36,0,-1,0,8.36,0,0,3.231237,4.390361,0,8.8,8.36,0,0,21.20622,10.51338,0,8.8,-8.8,9.606078,24.63092,0.1955547,12.75036,0,0,10.51338
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,4.053042,1.627712,0,-1,0,1.627712,0,0,2.42533,2.830634,0,1.713382,1.627712,0,0,30.984,1.713382,0,1.713382,-1.713382,7.800015,20,0.1955547,4.458347,0,0,1.713382
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.3133316,0,0,-1,0,0,0,0,0.3133316,0.3446648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955547,0.3446648,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.378586,0,0,-1,0,0,0,0,3.378586,3.716444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955547,3.716444,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.92514,0,0,-1,0,0,0,0,1.92514,2.117654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955547,2.117654,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.738456,0,0,-1,0,0,0,0,3.738456,4.112302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955547,4.112302,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.919423,0,0,-1,0,0,0,0,2.919423,3.211365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955547,3.211365,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.6623884,0,0,-1,0,0,0,0,0.6623884,0.7286273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955547,0.7286273,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.553291,1.553291,10.35329,0,2.955383,1.553291,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956261,1.70862,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.713059,2.713059,11.51306,0,3.248804,2.713059,8.948595,1.776357E-15,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1957431,2.984365,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,9.571155,9.571155,12,0,3.372,9.571155,23.00051,0,0,0,2.201414,0,0,2.428845,2.307403,15.92497,15.2665,4.508817,0,4.508817,28.16976,72.23001,0.1958069,10.52827,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,14.14298,14.14298,12,0,3.372,14.14298,30.22798,0,0,0,4.275136,2.255764,2.142976,0,0,11.41616,19.32444,2.019373,0,2.019373,30.08551,77.14217,0.1958306,15.55727,3.420109,12,23.59958
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.401184,2.401184,0,-1,0,2.401184,268.2922,0,0,0,6.44219,2.527562,2.401184,0,0,9.396783,21.14187,3.914628,0,3.914628,33.79925,86.66457,0.1957045,2.641302,5.153752,0,27.58406
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,0.8866046,0,0,6.36876,0,0,0,0,5.482155,24.66504,5.482155,0,5.482155,39.00008,100,0.1955283,0,5.095008,0,31.0338
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,5.239399,5.239399,0,0,0,5.239399,131.8304,1.391965,0,0,6.907122,5.515157,5.239399,0,0,0,29.59898,0,0,0,39.00008,100,0.1955283,5.763339,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,13.94361,13.94361,8.950914,0,2.600581,13.94361,37.69091,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1955283,15.33798,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,8.818296,8.818296,4.286173,0,1.420402,8.818296,54.09952,0,0,0,4.770656,4.770656,4.532123,0,0,0,29.59898,0,0,0,39.00008,100,0.1955283,9.700126,3.816525,12,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.863755,2.863755,0,-1,0,2.863755,94.59399,4.440892E-16,0,0,2.708941,3.01448,2.863755,0,0,0,29.59898,0,0.3055391,-0.3055391,38.67801,99.17419,0.1955283,3.150131,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,11.77163,11.77163,9.859993,0,2.830578,11.77163,19.97798,5.551115E-16,0,0,2.351733,2.012245,1.911633,0,0,0.3394879,29.29344,0.3394879,0,0.3394879,39.00008,100,0.1955323,12.94879,1.881387,12,31.64517
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,20.45933,20.36,12,0,3.372,20.36,3.785592,0,0.09932819,2.145261,0.7707464,8.8,8.36,0,0,0,29.59898,0,8.029254,-8.029254,30.5365,78.29857,0.1955323,22.50526,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5227201,0,0,8.8,8.36,8.921392,21.56973,8.88272,0,8.88272,38.96339,99.90593,0.1955148,0,0.4181761,12,22.09245
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,6.210881,6.210881,0,0,0,6.210881,5.289457,0,0,0,0.3285219,6.537769,6.210881,0,0,0.03867277,29.56417,0,6.209247,-6.209247,32.41827,83.1236,0.1955148,6.831969,0.2628175,0,29.89269
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,16.8546,8.36,0,-1,0,8.36,0,0,8.494602,10.18006,0,8.8,8.36,0,0,6.937837,23.35493,0,8.8,-8.8,23.14225,59.33899,0.1955148,18.54006,0,0,23.35493
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,21.12381,8.36,0,-1,0,8.36,0,0,12.76381,14.87619,0,8.8,8.36,0,0,16.71561,14.55492,0,8.8,-8.8,13.86624,35.55439,0.1955148,23.23619,0,0,14.55492
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,12.15781,5.467179,0,-1,0,5.467179,0,0,6.690636,7.906417,0,5.754925,5.467179,0,0,26.49339,5.754925,0,5.754925,-5.754925,7.800015,20,0.1955148,13.3736,0,0,5.754925
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,2.11072,0,0,-1,0,0,0,0,2.11072,2.321792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955148,2.321792,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.489073,0,0,-1,0,0,0,0,4.489073,4.93798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955148,4.93798,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955148,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,3.145761,0,0,-1,0,0,0,0,3.145761,3.460337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955148,3.460337,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,3.213899,0,0,-1,0,0,0,0,3.213899,3.535289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955148,3.535289,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.6507244,0,0,-1,0,0,0,0,0.6507244,0.7157968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955148,0.7157968,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.450621,0,0,-1,0,0,0,0,0.450621,0.4956831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955148,0.4956831,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.620515,3.620515,12,0,3.372,3.620515,0,0,0,0,0,0,0,8.379485,7.960511,32.88775,0,7.960511,0,7.960511,15.35202,39.36407,0.1956457,3.982567,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,2.128339,2.128339,10.92834,0,3.10087,2.128339,9.995505,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,24.92724,7.16446,8.572739,0,8.572739,23.48483,60.2174,0.195736,2.341173,0.1701906,12,7.377198
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,9.972105,9.972105,12,0,3.372,9.972105,20.84464,0,0,0,2.07865,0,0,2.027895,1.9265,16.35451,14.87992,4.005149,0,4.005149,27.28445,69.95999,0.1957918,10.96932,1.66292,12,16.95857
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,10.07268,10.07268,12,0,3.372,10.07268,37.6072,0,0,0,3.788053,0,0,1.927321,1.830955,12.34935,18.48456,5.619008,0,5.619008,32.61511,83.62832,0.1958658,11.07995,3.030442,12,22.27261
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,8.214108,8.214108,0,-1,0,8.214108,54.31075,0,0,0.675518,4.461143,8.646429,8.214108,0,0,6.730348,23.54167,0,4.185285,-4.185285,28.20343,72.31635,0.1958658,9.035518,3.568915,0,28.00281
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,14.48873,14.48873,12,0,3.372,14.48873,42.85882,0,0,0,6.2097,2.619718,2.488732,0,0,11.38066,19.35638,3.589982,0,3.589982,31.60919,81.04903,0.1959075,15.9376,4.96776,12,25.56608
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,7.508088,7.508088,0,0,0,7.508088,135.8742,0,0,0,10.20155,7.90325,7.508088,0,0,7.790682,22.58736,2.298303,0,2.298303,33.78955,86.63969,0.195834,8.258896,8.161242,0,32.78892
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,4.270977,0,0,9.763357,0,0,0,0,5.49238,24.65584,5.49238,0,5.49238,39.00008,100,0.1956587,0,7.810685,0,34.41919
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956587,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,5.654034,5.654034,0,-1,0,5.654034,161.1762,3.161343,0,0,9.112958,5.951614,5.654034,0,0,0,29.59898,0,0,0,39.00008,100,0.1956587,6.219437,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956587,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,5.764705,5.764705,0,0,0,5.764705,61.22052,0,0,0,3.529182,6.06811,5.764705,0,0,0,29.59898,0,2.538928,-2.538928,36.32381,93.13779,0.1956587,6.341176,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.804542,3.804542,0,0,0,3.804542,62.75048,0,0,0,2.387368,4.004781,3.804542,0,0,2.821032,27.06005,0,1.617413,-1.617413,34.61891,88.76626,0.1956587,4.184996,1.909895,0,29.44742
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,9.930035,9.930035,12,0,3.372,9.930035,4.018482,0,0,0,0.3990367,0,0,2.069965,1.966467,4.618157,25.44264,2.365504,0,2.365504,36.86302,94.52039,0.1956954,10.92304,0.3192294,12,25.84167
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,18.91673,8.36,0,-1,0,8.36,0,0,10.55673,12.4484,0,8.8,8.36,0,0,2.252653,27.57159,0,8.8,-8.8,27.58701,70.73578,0.1956954,20.8084,0,0,27.57159
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,6.212401,6.212401,0,-1,0,6.212401,0,0,8.881784E-16,0,0,6.53937,6.212401,0,0,12.03043,18.77159,0,6.53937,-6.53937,20.69391,53.0612,0.1956954,6.833642,0,0,18.77159
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,13.73349,8.36,0,-1,0,8.36,0,0,5.373494,6.746843,0,8.8,8.36,0,0,19.2964,12.23222,0,8.8,-8.8,11.41789,29.27659,0.1956954,15.10684,0,0,12.23222
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.7846999,0.7846999,0,-1,0,0.7846999,0,0,0,0,0,0.8259999,0.7846999,0,0,29.07417,3.432221,0,0.8259999,-0.8259999,10.54721,27.04408,0.1956954,0.8631698,0,0,3.432221
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.463893,2.463893,0,-1,0,2.463893,0,0,4.440892E-16,0.2343725,0,2.593571,2.463893,0,0,29.99195,2.606221,0,2.593571,-2.593571,7.813349,20.03419,0.1956954,2.710282,0,0,2.606221
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.748287,0.01201681,0,-1,0,0.01201681,0,0,2.736271,3.011099,0,0.01264927,0.01201681,0,0,32.8737,0.01264927,0,0.01264927,-0.01264927,7.800015,20,0.1956954,3.023116,0,0,0.01264927
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.46064,0,0,-1,0,0,0,0,2.46064,2.706704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956954,2.706704,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.579137,0,0,-1,0,0,0,0,2.579137,2.837051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956954,2.837051,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.986716,0,0,-1,0,0,0,0,3.986716,4.385387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956954,4.385387,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956954,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.917822,1.917822,10.71782,0,3.047609,1.917822,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957823,2.109604,0,12,0
