Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.416399,3.416399,11.77478,0,3.315019,3.416399,6.603364,0,0,0,0.2255973,0,0,8.358379,7.940461,24.52775,7.524,8.166059,0,8.166059,23.47801,60.19991,0.1959141,3.758039,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,4.335889,4.335889,12,0,3.372,4.335889,40.83489,0,0,0,1.770556,0,0,7.664111,7.280906,16.3617,14.87345,9.051461,0,9.051461,32.06498,82.21774,0.1960369,4.769478,1.416444,12,16.64401
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,7.179769,7.179769,0,0,0,7.179769,32.76245,0,0,0,2.352268,7.557652,7.179769,0,0,7.310234,23.01977,0,5.205383,-5.205383,26.57803,68.14864,0.1960369,7.897746,1.881815,0,25.37204
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,5.429974,5.429974,0,-1,0,5.429974,74.64428,0,0,0,4.053164,5.715762,5.429974,0,0,13.09399,17.81438,0,1.662597,-1.662597,24.82549,63.65499,0.1960369,5.972971,3.242532,0,21.86755
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,5.538721,5.538721,0,0,0,5.538721,84.4157,0,0,0,4.67555,5.830233,5.538721,0,0,14.94132,16.15179,0,1.154683,-1.154683,23.60835,60.53411,0.1960369,6.092593,3.74044,0,20.82734
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,18.01682,18.01682,12,0,3.372,18.01682,21.87896,0,0,0,3.941893,6.333492,6.016817,0,0,16.2243,14.9971,0,2.391599,-2.391599,21.08739,54.07011,0.1960369,19.8185,3.153514,12,18.939
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,14.3396,14.3396,12,0,3.372,14.3396,55.07356,0,0,0,7.897331,2.46274,2.339603,0,0,18.88164,12.6055,5.43459,0,5.43459,26.24309,67.28984,0.1960995,15.77356,6.317864,12,20.50284
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,3.057656,3.057656,7.17823,0,2.152092,3.057656,297.9276,0,0,0,9.1096,0,0,4.120574,3.914546,13.44705,17.49664,13.02415,0,13.02415,38.59888,98.97128,0.1958763,3.363422,7.28768,12,26.60624
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,15.81936,8.36,0,-1,0,8.36,78.67336,0,7.459355,9.04129,6.577093,8.8,8.36,0,0,0.422901,29.21837,0,2.222907,-2.222907,36.25573,92.96322,0.1958763,17.40129,5.261674,0,35.79546
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.543049,0,0,5.435847,0,0,0,0,2.892798,26.99546,2.892798,0,2.892798,39.00008,100,0.1957847,0,4.348678,0,32.4313
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,9.444279,9.444279,5.154951,0,1.640203,9.444279,47.80759,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.1957847,10.38871,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,8.686571,8.686571,6.704257,0,2.032177,8.686571,24.02152,0,0,0,2.086646,2.086646,1.982314,0,0,0,29.59898,0,0,0,39.00008,100,0.1957847,9.555228,1.669317,12,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.9582379,0.9582379,0,0,0,0.9582379,43.82786,0,0,0,0.4199752,1.008672,0.9582379,0,0,0,29.59898,0,0.5886963,-0.5886963,38.37954,98.40887,0.1957847,1.054062,0.3359801,0,30.01895
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,11.41789,8.36,0,-1,0,8.36,0,0,3.05789,4.199679,0,8.8,8.36,0,0,0.654107,29.01028,0,8.8,-8.8,29.10352,74.62427,0.1957847,12.55968,0,0,29.01028
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,28.68681,8.36,0,-1,0,8.36,0,0,20.32681,23.19549,0,8.8,8.36,0,0,10.43188,20.21028,0,8.8,-8.8,19.82751,50.83966,0.1957847,31.55549,0,0,20.21028
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,10.89761,8.36,0,-1,0,8.36,0,0,2.53761,3.627371,0,8.8,8.36,0,0,20.20966,11.41028,0,8.8,-8.8,10.55149,27.05506,0.1957847,11.98737,0,0,11.41028
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,6.750478,2.479768,0,-1,0,2.479768,0,0,4.27071,4.945758,0,2.610282,2.479768,0,0,29.98744,2.610282,0,2.610282,-2.610282,7.800015,20,0.1957847,7.425526,0,0,2.610282
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,3.111197,0,0,-1,0,0,0,0,3.111197,3.422317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957847,3.422317,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.946239,0,0,-1,0,0,0,0,1.946239,2.140863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957847,2.140863,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.80623,0,0,-1,0,0,0,0,0.80623,0.886853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957847,0.886853,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957847,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.349724,0,0,-1,0,0,0,0,1.349724,1.484696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957847,1.484696,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.665362,0,0,-1,0,0,0,0,2.665362,2.931898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957847,2.931898,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.220413,1.220413,10.02041,0,2.871165,1.220413,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195839,1.342455,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.348125,3.348125,11.49248,0,3.243598,3.348125,7.112608,0,0,0,0.238139,0,0,8.144356,7.737138,24.52775,7.524,7.975277,0,7.975277,23.29702,59.73583,0.1959667,3.682938,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,8.604524,8.604524,12,0,3.372,8.604524,17.91906,0,0,0,1.54185,0,0,3.395476,3.225702,16.55248,14.70175,4.767552,0,4.767552,27.81992,71.33298,0.1960363,9.464976,1.23348,12,16.2436
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,17.03274,17.03274,12,0,3.372,17.03274,18.67965,0,0,0,3.181656,5.297621,5.03274,0,0,11.78492,18.99255,0,2.115965,-2.115965,25.58949,65.61395,0.1960363,18.73601,2.545325,12,22.1742
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,14.96258,8.36,0,-1,0,8.36,67.37949,0,6.602576,8.098834,5.632926,8.8,8.36,0,0,14.136,16.87658,0,3.167074,-3.167074,22.2511,57.054,0.1960363,16.45883,4.506341,0,22.50951
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,7.960226,7.960226,12,0,3.372,7.960226,80.40678,0,0,0,6.400561,0,0,4.039774,3.837786,17.65497,13.70951,10.23835,0,10.23835,31.96405,81.95895,0.1961205,8.756248,5.120449,12,20.11007
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,17.59605,17.59605,12,0,3.372,17.59605,52.80769,0,0,0,9.292068,5.89058,5.596051,0,0,7.416622,22.92402,3.401488,0,3.401488,35.19099,90.23312,0.1961382,19.35566,7.433655,12,32.21609
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,7.726148,7.726148,5.397877,0,1.701663,7.726148,83.68913,0,0,0,6.465946,2.450812,2.328271,0,0,4.015134,25.98536,4.015134,0,4.015134,39.00008,100,0.1961199,8.498763,5.172757,12,32.4513
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,4.265426,4.265426,0,0,0,4.265426,135.1023,1.272767,0,0,5.762689,4.489922,4.265426,0,0,0,29.59898,0,0,0,39.00008,100,0.1961199,4.691968,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,16.0154,8.36,0,-1,0,8.36,113.7198,0.7069783,7.655405,9.256945,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961199,17.61695,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,7.57561,7.57561,0,0,0,7.57561,97.99775,0,0,0,7.423927,7.974327,7.57561,0,0,0,29.59898,0,0.5503992,-0.5503992,38.41991,98.51238,0.1961199,8.333171,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.970292,4.970292,0,0,0,4.970292,110.1797,0,0,0,5.476251,5.231886,4.970292,0,0,0.6115547,29.04858,0.2443645,0,0.2443645,38.65173,99.1068,0.1961122,5.467321,4.381001,0,34.52483
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.036446,0,0,2.403636,0,0,0,0,0.3671902,29.26851,0.3671902,0,0.3671902,39.00008,100,0.1961006,0,1.922909,0,31.67214
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,19.60485,19.60485,12,0,3.372,19.60485,1.636958,0,3.552714E-15,1.205331,0.3209232,8.005102,7.604847,0,0,0,29.59898,0,7.684179,-7.684179,30.90024,79.23123,0.1961006,21.56533,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,17.91994,8.36,0,-1,0,8.36,0,0,9.559935,11.35193,0,8.8,8.36,0,0,8.537976,21.9148,0,8.8,-8.8,21.62423,55.44663,0.1961006,19.71193,0,0,21.9148
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,14.50286,8.36,0,-1,0,8.36,0,0,6.142855,7.59314,0,8.8,8.36,0,0,18.31575,13.1148,0,8.8,-8.8,12.34821,31.66202,0.1961006,15.95314,0,0,13.1148
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,12.34484,4.09906,0,-1,0,4.09906,0,0,8.245785,9.480268,0,4.314799,4.09906,0,0,28.09353,4.314799,0,4.314799,-4.314799,7.800015,20,0.1961006,13.57933,0,0,4.314799
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2975844,0,0,-1,0,0,0,0,0.2975844,0.3273429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961006,0.3273429,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961006,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961006,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,5.76084,0,0,-1,0,0,0,0,5.76084,6.336925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961006,6.336925,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.841811,0,0,-1,0,0,0,0,3.841811,4.225992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961006,4.225992,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.507424,0,0,-1,0,0,0,0,2.507424,2.758167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961006,2.758167,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961006,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,4.352562,4.352562,12,0,3.372,4.352562,0,0,0,0,0,0,0,7.647438,7.265066,32.88775,0,7.265066,0,7.265066,14.69226,37.67239,0.196217,4.787818,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.62269,6.538559,8.455193,0,8.455193,22.71356,58.23979,0.1962125,0,0.07615434,12,6.633752
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,17.16749,14.14823,9.181048,0,9.181048,31.42347,80.57284,0.1961851,0,0.6568384,12,14.96928
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,13.29788,13.29788,12,0,3.372,13.29788,22.67238,0,0,0,3.014947,1.366194,1.297884,0,0,7.986446,22.41118,1.648753,0,1.648753,32.98761,84.58346,0.1962038,14.62767,2.411958,12,25.42612
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,7.257118,7.257118,0,-1,0,7.257118,68.38007,0,0,0,4.962422,7.639072,7.257118,0,0,6.337693,23.89505,0,2.67665,-2.67665,30.16618,77.34902,0.1962038,7.98283,3.969938,0,28.85748
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.445715,3.445715,0,0,0,3.445715,157.5706,0,0,0,5.429435,3.627069,3.445715,0,0,9.311749,21.2184,1.802366,0,1.802366,31.87605,81.73331,0.1961472,3.790287,4.343548,0,26.64784
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,6.8606,6.8606,0,0,0,6.8606,90.25258,0,0,0,6.191868,7.221684,6.8606,0,0,7.509383,22.84053,0,1.029816,-1.029816,30.79053,78.94992,0.1961472,7.54666,4.953495,0,29.0324
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.506674,4.506674,0,0,0,4.506674,210.8887,0,0,0,9.504066,4.743867,4.506674,0,0,8.653623,21.81072,4.7602,0,4.7602,35.30645,90.52918,0.1959979,4.957341,7.603253,0,31.31479
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,3.2833,0,0,7.176723,0,0,0,0,3.893423,26.0949,3.893423,0,3.893423,39.00008,100,0.195876,0,5.741379,0,33.27162
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,11.79827,8.36,0,-1,0,8.36,76.04506,0,3.438273,4.618101,6.357367,8.8,8.36,0,0,0,29.59898,0,2.442633,-2.442633,36.42532,93.39806,0.195876,12.9781,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.476008,1.476008,0,0,0,1.476008,387.7925,1.456119,0,0,5.723849,1.553693,1.476008,0,0,2.714037,27.15635,2.714037,0,2.714037,39.00008,100,0.1957911,1.623609,4.579079,0,32.8802
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.536228,2.536228,0,0,0,2.536228,146.0586,1.034665,0,0,3.704379,2.669714,2.536228,0,0,0,29.59898,0,0,0,39.00008,100,0.1957911,2.789851,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.5171474,0.5171474,0,0,0,0.5171474,434.0233,1.700174,0,0,2.24454,0.5443657,0.5171474,0,0,0,29.59898,0,0,0,39.00008,100,0.1957911,0.5688621,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,11.75599,11.75599,11.33126,0,3.20281,11.75599,3.803025,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1957911,12.93159,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,6.568175,6.568175,0,-1,0,6.568175,0,0,8.881784E-16,0,0,6.913869,6.568175,0,0,0,29.59898,0,6.913869,-6.913869,31.71222,81.31322,0.1957911,7.224993,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.17807,1.17807,0,-1,0,1.17807,0,0,2.220446E-16,0,0,1.240073,1.17807,0,0,7.682076,22.68511,0,1.240073,-1.240073,30.40507,77.96156,0.1957911,1.295877,0,0,22.68511
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.558239,4.558239,0,-1,0,4.558239,0,0,0,0,0,4.798146,4.558239,0,0,9.059936,21.44504,0,4.798146,-4.798146,25.34738,64.99315,0.1957911,5.014063,0,0,21.44504
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.984742,4.984742,0,-1,0,4.984742,0,0,8.881784E-16,0,0,5.247097,4.984742,0,0,14.39121,16.64689,0,5.247097,-5.247097,19.81645,50.81132,0.1957911,5.483216,0,0,16.64689
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.334461,2.334461,0,-1,0,2.334461,0,0,4.440892E-16,0,0,2.457328,2.334461,0,0,20.22132,11.39979,0,2.457328,-2.457328,17.2262,44.16966,0.1957911,2.567907,0,0,11.39979
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.560029,3.560029,0,-1,0,3.560029,0,0,4.440892E-16,0,0,3.747399,3.560029,0,0,22.95168,8.942466,0,3.747399,-3.747399,13.2761,34.04121,0.1957911,3.916032,0,0,8.942466
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.776579,2.776579,0,-1,0,2.776579,0,0,0,0,0,2.922715,2.776579,0,0,27.11546,5.195066,0,2.922715,-2.922715,10.19528,26.1417,0.1957911,3.054237,0,0,5.195066
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.920946,1.920946,0,-1,0,1.920946,0,0,0,0,0,2.022048,1.920946,0,0,30.36292,2.272352,0,2.022048,-2.022048,8.063859,20.67652,0.1957911,2.113041,0,0,2.272352
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,2.04473,0.2377883,0,-1,0,0.2377883,0,0,1.806941,2.011414,0,0.2503034,0.2377883,0,0,32.60964,0.2503034,0,0.2503034,-0.2503034,7.800015,20,0.1957911,2.249202,0,0,0.2503034
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957911,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,4.338889,4.338889,12,0,3.372,4.338889,0,0,0,0,0,0,0,7.661111,7.278056,32.88775,0,7.278056,0,7.278056,14.70459,37.70399,0.1959073,4.772778,0,12,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.70219,3.70219,12,0,3.372,3.70219,2.610021,0,0,0,0.09662796,0,0,8.29781,7.882919,25.6097,6.550251,7.979547,0,7.979547,22.27465,57.11437,0.196034,4.072409,0.07730237,12,6.646878
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3353192,0.3353192,9.135319,0,2.647236,0.3353192,637.3177,0,0,0,2.137049,0,0,8.8,8.36,17.63015,13.73184,10.49705,0,10.49705,32.23302,82.64861,0.195981,0.3688511,1.709639,12,15.86889
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,7.133101,23.17919,3.913082,0,3.913082,35.9453,92.16725,0.1958591,0,3.130466,0,27.09227
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,20.57126,8.36,0,-1,0,8.36,77.40665,0,12.21126,14.26839,6.471196,8.8,8.36,0,0,3.220019,26.70096,0,2.328804,-2.328804,33.49052,85.87297,0.1958591,22.62839,5.176957,0,33.17216
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,3.412947,0,0,9.220527,0,0,0,0,5.807579,24.37216,5.807579,0,5.807579,39.00008,100,0.1956785,0,7.376421,0,33.59268
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,11.38472,11.38472,3.024716,0,1.101253,11.38472,92.24472,1.701799,0,0,10.5018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1956785,12.52319,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,5.129689,5.129689,0,0,0,5.129689,194.6222,4.583841,0,0,9.983513,5.399672,5.129689,0,0,0,29.59898,0,0,0,39.00008,100,0.1956785,5.642657,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956785,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956785,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.277037,1.277037,0,0,0,1.277037,527.1436,5.387569,0,0,6.731818,1.344249,1.277037,0,0,0,29.59898,0,0,0,39.00008,100,0.1956785,1.404741,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956785,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,8.075741,8.075741,5.899324,0,1.828529,8.075741,28.36849,0,0,0,2.290966,2.290966,2.176417,0,0,0,29.59898,0,0,0,39.00008,100,0.1956785,8.883315,1.832772,12,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0.3356015,0,0,0.3356015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956785,0,0.2684812,0,29.93458
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,14.1836,8.36,0,-1,0,8.36,0,0,5.823599,7.241959,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1956785,15.60196,0,0,29.59898
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3899845,0.3899845,0,-1,0,0.3899845,0,0,5.551115E-17,0,0,0.41051,0.3899845,0,0,9.777778,20.79898,0,0.41051,-0.41051,29.29135,75.10587,0.1956785,0.4289829,0,0,20.79898
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2339,20.38847,0,0,0,29.29135,75.10587,0.1956785,0,0,0,20.38847
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.7639138,0.7639138,0,-1,0,0.7639138,0,0,1.110223E-16,0,0,0.8041198,0.7639138,0,0,10.2339,20.38847,0,0.8041198,-0.8041198,28.44373,72.9325,0.1956785,0.8403051,0,0,20.38847
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.674728,1.674728,0,-1,0,1.674728,0,0,2.220446E-16,0,0,1.762871,1.674728,0,0,11.12737,19.58435,0,1.762871,-1.762871,26.5855,68.16782,0.1956785,1.842201,0,0,19.58435
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.08611,17.82148,0,0,0,26.5855,68.16782,0.1956785,0,0,0,17.82148
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.786211,2.786211,0,-1,0,2.786211,0,0,4.440892E-16,0,0,2.932854,2.786211,0,0,13.08611,17.82148,0,2.932854,-2.932854,23.494,60.24091,0.1956785,3.064832,0,0,17.82148
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.4057514,0.4057514,0,-1,0,0.4057514,0,0,5.551115E-17,0,0,0.4271068,0.4057514,0,0,16.34484,14.88862,0,0.4271068,-0.4271068,23.04379,59.08653,0.1956785,0.4463266,0,0,14.88862
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4561678,0.4561678,0,-1,0,0.4561678,0,0,5.551115E-17,0,0,0.4801766,0.4561678,0,0,16.8194,14.46152,0,0.4801766,-0.4801766,22.53764,57.78871,0.1956785,0.5017846,0,0,14.46152
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.35293,13.98134,0,0,0,22.53764,57.78871,0.1956785,0,0,0,13.98134
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.269061,2.269061,0,0,0,2.269061,0,0,0,0,0,2.388486,2.269061,0,0,17.35293,13.98134,0,2.388486,-2.388486,20.01996,51.33312,0.1956785,2.495967,0,0,13.98134
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,20.0068,11.59285,0.1105587,0,0.1105587,20.12484,51.60205,0.1956751,0,0.08844693,0,11.70341
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.473153,2.473153,0,0,0,2.473153,33.61009,0,0,0,0.8312289,2.603319,2.473153,0,0,19.89625,11.69236,0,1.77209,-1.77209,18.2569,46.81246,0.1956751,2.720468,0.6649832,0,12.52359
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,4.229142,4.229142,0,0,0,4.229142,16.83553,0,0,0,0.7119985,4.451729,4.229142,0,0,21.86523,9.920267,0,3.73973,-3.73973,14.31487,36.70473,0.1956751,4.652056,0.5695988,0,10.63227
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,3.073291,3.073291,0,-1,0,3.073291,40.36556,0,0,0,1.240551,3.235043,3.073291,0,0,26.02049,6.180537,0,1.994492,-1.994492,12.21249,31.31403,0.1956751,3.38062,0.9924409,0,7.421089
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,11.11518,11.11518,12,0,3.372,11.11518,10.82236,0,0,0,1.202924,0,0,0.8848239,0.8405827,28.23659,4.186046,2.043507,0,2.043507,14.15114,36.28489,0.1957021,12.22669,0.9623391,12,5.388969
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,22.29389,18.89133,12,0,3.372,18.89133,6.504745,0,3.40256,6.565862,1.228833,7.254035,6.891333,0,0,26.19308,6.025201,0,6.025201,-6.025201,7.800015,20,0.1957021,24.52328,0.9830664,12,7.254035
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.944862,1.944862,10.74486,0,3.05445,1.944862,175.0381,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,32.88775,0,11.76425,0,11.76425,18.96056,48.61673,0.1956823,2.139349,2.7234,12,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,11.11563,11.11563,12,0,3.372,11.11563,27.11909,0,0,0,3.014459,0,0,0.8843648,0.8401465,21.1235,10.58782,3.854605,0,3.854605,22.61736,57.99312,0.1957297,12.2272,2.411567,12,13.60228
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,8.174138,8.174138,0,-1,0,8.174138,23.47968,0,1.776357E-15,0.631552,1.919261,8.604356,8.174138,0,0,17.2689,14.05697,0,6.685095,-6.685095,15.57065,39.92467,0.1957297,8.991552,1.535409,0,15.97623
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,9.858846,9.858846,12,0,3.372,9.858846,13.5146,0,0,0,1.332384,0,0,2.141154,2.034096,24.69678,7.371875,3.36648,0,3.36648,18.76438,48.11369,0.195777,10.84473,1.065907,12,8.704259
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,9.95339,9.95339,12,0,3.372,9.95339,0.9173323,0,0,0,0.09130567,0,0,2.04661,1.944279,21.3303,10.40171,2.035585,0,2.035585,20.6955,53.06528,0.1958088,10.94873,0.07304453,12,10.49301
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.897719,2.897719,11.69772,0,3.295523,2.897719,15.31477,0,0,0,0.443779,0,0,8.8,8.36,19.29472,12.23373,8.803779,0,8.803779,29.0475,74.48062,0.1959227,3.187491,0.3550232,12,12.67751
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,6.339568,6.339568,12,0,3.372,6.339568,3.348211,0,0,0,0.2122621,0,0,5.660432,5.37741,10.49094,20.15714,5.589673,0,5.589673,34.35033,88.07759,0.19601,6.973525,0.1698097,12,20.3694
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.901265,25.18784,0,0,0,34.35033,88.07759,0.19601,0,0,0,25.18784
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,17.56331,8.36,0,-1,0,8.36,0,0,9.203311,10.95964,0,8.8,8.36,0,0,4.901265,25.18784,0,8.8,-8.8,25.07432,64.29299,0.19601,19.31964,0,0,25.18784
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,8.168463,8.168463,0,-1,0,8.168463,0,0,0,0.6253089,0,8.598382,8.168463,0,0,14.67904,16.38784,0,8.598382,-8.598382,16.01083,41.05331,0.19601,8.985309,0,0,16.38784
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.248754,2.248754,0,-1,0,2.248754,0,0,0,0,0,2.367109,2.248754,0,0,24.2328,7.789458,0,2.367109,-2.367109,13.51567,34.6555,0.19601,2.473629,0,0,7.789458
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3552856,0.3552856,0,-1,0,0.3552856,0,0,5.551115E-17,0,0,0.3739849,0.3552856,0,0,26.86292,5.422349,0,0.3739849,-0.3739849,13.12146,33.6447,0.19601,0.3908142,0,0,5.422349
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.205483,3.205483,0,-1,0,3.205483,0,0,4.440892E-16,0,0,3.374193,3.205483,0,0,27.27846,5.048364,0,3.374193,-3.374193,9.564748,24.52494,0.19601,3.526031,0,0,5.048364
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.568965,1.568965,0,-1,0,1.568965,0,0,2.220446E-16,0.1353984,0,1.651542,1.568965,0,0,31.02756,1.674172,0,1.651542,-1.651542,7.823869,20.06116,0.19601,1.725861,0,0,1.674172
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,3.109632,0.02149814,0,-1,0,0.02149814,0,0,3.088134,3.399097,0,0.02262962,0.02149814,0,0,32.86261,0.02262962,0,0.02262962,-0.02262962,7.800015,20,0.19601,3.420595,0,0,0.02262962
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.476602,0,0,-1,0,0,0,0,0.476602,0.5242622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19601,0.5242622,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.255602,0,0,-1,0,0,0,0,2.255602,2.481162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19601,2.481162,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.646097,4.646097,12,0,3.372,4.646097,0,0,0,0,0,0,0,7.353903,6.986207,32.88775,0,6.986207,0,6.986207,14.42771,36.99406,0.19612,5.110707,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.714019,3.714019,11.97484,0,3.365634,3.714019,6.327812,0,0,0,0.2350161,0,0,8.260818,7.847776,25.90155,6.287587,8.082792,0,8.082792,22.09572,56.65559,0.196246,4.085421,0.1880129,12,6.522603
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,15.41522,15.41522,12,0,3.372,15.41522,3.34449,4.440892E-16,0,0,0.5155605,3.59497,3.415222,0,0,17.81875,13.5621,0,3.07941,-3.07941,18.84974,48.33257,0.196246,16.95674,0.4124484,12,14.07766
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,21.24032,10.48269,9.067131,0,9.067131,27.45158,70.38852,0.1962226,0,0.5657045,12,11.18982
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,16.15802,8.36,0,-1,0,8.36,17.30828,0,7.798016,9.413817,1.446972,8.8,8.36,0,0,12.17319,18.64311,0,7.353028,-7.353028,19.70081,50.51479,0.1962226,17.77382,1.157578,0,20.09008
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,8.970964,8.970964,12,0,3.372,8.970964,33.94825,4.440892E-16,0,0,3.045485,0,0,3.029036,2.877584,20.34322,11.29008,5.923069,0,5.923069,25.31992,64.92274,0.1963015,9.868061,2.436388,12,14.33557
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.271258,4.271258,11.8988,0,3.346397,4.271258,84.54169,0,0,0,3.610994,0,0,7.627546,7.246169,14.42015,16.62084,10.85716,0,10.85716,35.61993,91.33297,0.1963596,4.698383,2.888795,12,20.23184
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,10.20058,10.20058,11.48746,0,3.242326,10.20058,21.64959,0,0,0,2.208385,0,0,1.286874,1.22253,3.562988,26.39229,3.430914,0,3.430914,38.87478,99.67873,0.1964032,11.22064,1.766708,12,28.60067
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,12.90004,12.90004,11.84466,0,3.332698,12.90004,9.635647,3.608225E-16,0,0,1.243002,1.110928,1.055382,0,0,0.1320739,29.48011,0.1320739,0,0.1320739,39.00008,100,0.1964046,14.19004,0.9944017,12,30.72311
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,6.322247,6.322247,0,-1,0,6.322247,46.69058,0,0,0,2.951893,6.654996,6.322247,0,0,0,29.59898,0,3.703103,-3.703103,35.09666,89.99127,0.1964046,6.954471,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,20.12961,20.12961,12,0,3.372,20.12961,15.18855,0,3.552714E-15,1.782575,3.057395,8.557488,8.129614,0,0,4.114559,25.89588,0,5.500093,-5.500093,29.29906,75.12564,0.1964046,22.14257,2.445916,12,28.95327
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,11.58376,11.58376,12,0,3.372,11.58376,29.31413,0,0,0,3.395679,0,0,0.4162376,0.3954257,10.22577,20.39578,3.791105,0,3.791105,32.89561,84.34756,0.1964484,12.74214,2.716544,12,23.79146
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,5.261857,5.261857,0,0,0,5.261857,28.21836,0,8.881784E-16,0,1.48481,5.538796,5.261857,0,0,6.434668,23.80778,0,4.053987,-4.053987,28.62234,73.39046,0.1964484,5.788043,1.187848,0,25.29259
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,10.9391,19.75379,0.3929152,0,0.3929152,28.99509,74.34624,0.1964363,0,0.3143322,0,20.14671
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,14.33689,8.36,0,-1,0,8.36,0,0,5.976887,7.410575,0,8.8,8.36,0,0,10.54618,20.10741,0,8.8,-8.8,19.71908,50.56163,0.1964363,15.77058,0,0,20.10741
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,15.71493,8.36,0,-1,0,8.36,0,0,7.354934,8.926428,0,8.8,8.36,0,0,20.32396,11.30741,0,8.8,-8.8,10.44306,26.77703,0.1964363,17.28643,0,0,11.30741
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.10174,2.507414,0,0,0,10.44306,26.77703,0.1964363,0,0,0,2.507414
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.523223,2.382043,0,-1,0,2.382043,0,0,0.14118,0.3935024,0,2.507414,2.382043,0,0,30.10174,2.507414,0,2.507414,-2.507414,7.800015,20,0.1964363,2.775546,0,0,2.507414
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.569132,0,0,-1,0,0,0,0,4.569132,5.026045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964363,5.026045,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.123468,0,0,-1,0,0,0,0,2.123468,2.335815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964363,2.335815,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.41823,0,0,-1,0,0,0,0,2.41823,2.660053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964363,2.660053,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.427691,0,0,-1,0,0,0,0,2.427691,2.67046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964363,2.67046,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.467883,0,0,-1,0,0,0,0,3.467883,3.814671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964363,3.814671,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.387903,0,0,-1,0,0,0,0,1.387903,1.526694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964363,1.526694,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,3.064679,3.064679,11.86468,0,3.337764,3.064679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965664,3.371147,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.811982,1.811982,10.61198,0,3.020831,1.811982,11.01039,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1966379,1.99318,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.496931,4.496931,11.98158,0,3.36734,4.496931,42.15941,0,0,0,1.895879,0,0,7.484652,7.11042,15.96825,15.22756,9.006299,0,9.006299,32.39539,83.06495,0.1967555,4.946623,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,6.78182,6.78182,0,0,0,6.78182,72.94617,0,0,0,4.947078,7.138758,6.78182,0,0,6.961948,23.33323,0,2.19168,-2.19168,30.08516,77.14128,0.1967555,7.460002,3.957662,0,28.2803
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,5.719005,5.719005,0,-1,0,5.719005,102.3662,0,0,0,5.854328,6.020005,5.719005,0,0,9.397148,21.14154,0,0.1656772,-0.1656772,29.91052,76.69349,0.1967555,6.290905,4.683462,0,26.99587
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,9.831287,9.831287,11.01481,0,3.122747,9.831287,84.78462,0,0,0,8.33542,0,0,1.183524,1.124348,9.581234,20.97587,9.459767,0,9.459767,38.88485,99.70453,0.1968165,10.81442,6.668336,12,29.31129
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,6.121994,6.121994,0,0,0,6.121994,131.2511,1.469511,0,0,8.035181,6.444204,6.121994,0,0,0.1214669,29.48966,0.1214669,0,0.1214669,39.00008,100,0.1968128,6.734193,6.428145,0,37.52484
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968128,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.474354,4.474354,0,0,0,4.474354,140.9363,1.596141,0,0,6.305987,4.709846,4.474354,0,0,0,29.59898,0,0,0,39.00008,100,0.1968128,4.92179,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,6.692258,6.692258,0,-1,0,6.692258,109.866,0.3080341,0,0,7.352516,7.044482,6.692258,0,0,0,29.59898,0,0,0,39.00008,100,0.1968128,7.361484,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968128,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,5.194612,5.194612,0,0,0,5.194612,86.52821,0,0,0,4.494805,5.468013,5.194612,0,0,0,29.59898,0,0.9732078,-0.9732078,37.97423,97.36962,0.1968128,5.714073,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.522757,1.522757,0,0,0,1.522757,140.4987,0,0,0,2.139453,1.602902,1.522757,0,0,1.081342,28.62577,0.5365512,0,0.5365512,38.48325,98.67479,0.1967963,1.675033,1.711563,0,30.76522
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,5.696906,5.696906,0,0,0,5.696906,8.044921,0,8.881784E-16,0,0.4583116,5.996743,5.696906,0,0,0.5447907,29.10867,0,5.538432,-5.538432,32.64523,83.70554,0.1967963,6.266597,0.3666493,0,29.56698
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,8.904937,8.36,0,-1,0,8.36,0,0,0.5449368,1.435431,0,8.8,8.36,0,0,6.698604,23.57023,0,8.8,-8.8,23.36921,59.92093,0.1967963,9.79543,0,0,23.57023
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,12.09849,8.36,0,-1,0,8.36,0,0,3.738492,4.94834,0,8.8,8.36,0,0,16.47638,14.77023,0,8.8,-8.8,14.09319,36.13633,0.1967963,13.30834,0,0,14.77023
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.25416,5.970234,0,0,0,14.09319,36.13633,0.1967963,0,0,0,5.970234
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,3.144631,3.144631,0,-1,0,3.144631,0,0,4.440892E-16,0,0,3.310138,3.144631,0,0,26.25416,5.970234,0,3.310138,-3.310138,10.604,27.1897,0.1967963,3.459094,0,0,5.970234
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2706693,0.2706693,0,-1,0,0.2706693,0,0,5.551115E-17,0,0,0.284915,0.2706693,0,0,29.93209,2.660097,0,0.284915,-0.284915,10.30368,26.41963,0.1967963,0.2977362,0,0,2.660097
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3731568,0.3731568,0,-1,0,0.3731568,0,0,0,0,0,0.3927966,0.3731568,0,0,30.24866,2.375182,0,0.3927966,-0.3927966,9.889633,25.35798,0.1967963,0.4104724,0,0,2.375182
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.440104,1.883266,0,-1,0,1.883266,0,0,1.556839,1.900849,0,1.982385,1.883266,0,0,30.6851,1.982385,0,1.982385,-1.982385,7.800015,20,0.1967963,3.784115,0,0,1.982385
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.572627,0,0,-1,0,0,0,0,1.572627,1.72989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967963,1.72989,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,3.163909,0,0,-1,0,0,0,0,3.163909,3.4803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967963,3.4803,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.4803924,0,0,-1,0,0,0,0,0.4803924,0.5284317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967963,0.5284317,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.452863,2.452863,11.25286,0,3.182974,2.452863,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1969013,2.698149,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,4.625918,4.625918,12,0,3.372,4.625918,4.923295,8.881784E-16,0,0,0.2277476,0,0,7.374082,7.005378,24.52775,7.524,7.233126,0,7.233126,22.59295,57.93053,0.1970116,5.08851,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,11.15357,11.15357,12,0,3.372,11.15357,12.19876,0,0,0,1.360597,0,0,0.8464348,0.8041131,17.29463,14.03381,2.16471,0,2.16471,24.64658,63.19623,0.1970387,12.26892,1.088478,12,15.39441
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,10.6461,10.6461,12,0,3.372,10.6461,30.03641,0,0,0,3.197708,0,0,1.353896,1.286201,15.12992,15.98205,4.483909,0,4.483909,28.90039,74.10341,0.1970932,11.71071,2.558166,12,19.17976
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,10.64601,20.01757,6.865582,0,6.865582,35.41365,90.80405,0.1968834,0,5.492466,0,26.88315
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,4.329112,0,0,8.109538,0,0,0,0,3.780426,26.19659,3.780426,0,3.780426,39.00008,100,0.196768,0,6.48763,0,34.30613
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,13.13084,13.13084,5.155024,0,1.640221,13.13084,63.93798,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.196768,14.44392,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,6.233565,6.233565,0,0,0,6.233565,138.5183,2.072981,0,0,8.634628,6.561647,6.233565,0,0,0,29.59898,0,0,0,39.00008,100,0.196768,6.856921,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,14.18951,14.18951,9.438324,0,2.723896,14.18951,35.2461,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.196768,15.60846,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.658527,4.658527,0,-1,0,4.658527,120.0294,0.6878884,0,0,5.591601,4.903713,4.658527,0,0,0,29.59898,0,0,0,39.00008,100,0.196768,5.12438,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196768,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,14.23032,14.23032,11.38552,0,3.216537,14.23032,21.04326,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.196768,15.65335,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,10.52397,10.52397,9.591974,0,2.762769,10.52397,9.322049,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.196768,11.57637,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,7.807982,7.807982,7.50057,0,2.233644,7.807982,4.144373,0,0,0,0.3235919,0.3235919,0.3074124,0,0,0,29.59898,0,0,0,39.00008,100,0.196768,8.58878,0.2588736,12,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196768,0,0,0,29.59898
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.48976,5.48976,0,-1,0,5.48976,0,0,8.881784E-16,0,0,5.778695,5.48976,0,0,0,29.59898,0,5.778695,-5.778695,32.9088,84.38137,0.196768,6.038736,0,0,29.59898
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.420772,23.82028,0,0,0,32.9088,84.38137,0.196768,0,0,0,23.82028
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.778208,3.778208,0,-1,0,3.778208,0,0,4.440892E-16,0,0,3.977061,3.778208,0,0,6.420772,23.82028,0,3.977061,-3.977061,28.71661,73.63218,0.196768,4.156029,0,0,23.82028
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83973,19.84322,0,0,0,28.71661,73.63218,0.196768,0,0,0,19.84322
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.724959,1.724959,0,-1,0,1.724959,0,0,2.220446E-16,0,0,1.815747,1.724959,0,0,10.83973,19.84322,0,1.815747,-1.815747,26.80264,68.72459,0.196768,1.897455,0,0,19.84322
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.830927,1.830927,0,-1,0,1.830927,0,0,2.220446E-16,0,0,1.927291,1.830927,0,0,12.85723,18.02748,0,1.927291,-1.927291,24.7711,63.51551,0.196768,2.014019,0,0,18.02748
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.911683,2.911683,0,-1,0,2.911683,0,0,4.440892E-16,0,0,3.064929,2.911683,0,0,14.99866,16.10018,0,3.064929,-3.064929,21.54038,55.23164,0.196768,3.202851,0,0,16.10018
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.687517,4.687517,0,-1,0,4.687517,0,0,0,0,0,4.934228,4.687517,0,0,18.40414,13.03526,0,4.934228,-4.934228,16.33925,41.89542,0.196768,5.156269,0,0,13.03526
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.7018974,0.7018974,0,-1,0,0.7018974,0,0,0,0,0,0.7388393,0.7018974,0,0,23.88661,8.101027,0,0.7388393,-0.7388393,15.56044,39.89849,0.196768,0.7720871,0,0,8.101027
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.480623,1.480623,0,0,0,1.480623,0,0,2.220446E-16,0,0,1.558551,1.480623,0,0,24.70755,7.362187,0,1.558551,-1.558551,13.91759,35.68605,0.196768,1.628685,0,0,7.362187
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,26.43927,5.803637,0.1089012,0,0.1089012,14.0209,35.95095,0.1967647,0,0.08712099,0,5.912538
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,10.95471,10.95471,12,0,3.372,10.95471,23.02432,0,0,0,2.522247,0,0,1.04529,0.9930254,26.33037,5.901648,3.515273,0,3.515273,17.35578,44.50191,0.1968074,12.05018,2.017798,12,8.423895
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,5.891963,5.891963,11.67589,0,3.29,5.891963,91.18693,0,0,0,5.3727,0,0,5.783925,5.494729,22.81509,9.065393,10.86743,0,10.86743,27.66553,70.93711,0.1968538,6.481159,4.29816,12,14.43809
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.44138,6.44138,0,-1,0,6.44138,85.79082,0,0,0,5.526113,6.780399,6.44138,0,0,11.94767,18.84608,0,1.254287,-1.254287,26.34339,67.54703,0.1968538,7.085517,4.42089,0,24.37219
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,13.34132,17.59179,6.011096,0,6.011096,32.04602,82.16911,0.196671,0,4.808877,0,23.60289
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,7.608996,7.608996,6.314,0,1.933442,7.608996,114.2513,0,0,0,8.693377,1.363154,1.294997,0,0,7.330222,23.00178,7.330222,0,7.330222,39.00008,100,0.1965923,8.369896,6.954701,12,31.69515
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965923,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,20.73696,20.36,12,0,3.372,20.36,37.42578,0,0.376959,2.450655,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.1965923,22.81066,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,14.76008,8.36,0,-1,0,8.36,64.41669,0,6.400084,7.876092,5.385235,8.8,8.36,0,0,1.311236,28.41887,0,3.414765,-3.414765,34.15665,87.58099,0.1965923,16.23609,4.308188,0,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,8.069019,8.069019,8.0074,0,2.361872,8.069019,64.07572,0,0,0,5.170282,0.06486362,0.06162044,0,0,5.105419,25.0041,5.105419,0,5.105419,39.00008,100,0.1966478,8.875921,4.136226,12,30.17438
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,3.881398,0,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966478,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,7.128087,7.128087,0,0,0,7.128087,30.17592,0,0,0,2.150966,7.503249,7.128087,0,0,0,29.59898,0,5.352283,-5.352283,33.35828,85.53387,0.1966478,7.840895,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,11.86169,11.86169,12,0,3.372,11.86169,3.979874,0,0,0,0.4720803,0,0,0.1383106,0.131395,5.946981,24.24669,0.6034753,0,0.6034753,33.93078,87.00183,0.1966549,13.04786,0.3776642,12,24.71877
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.46012,5.46012,0,-1,0,5.46012,0,0,8.881784E-16,0,0,5.747495,5.46012,0,0,5.343506,24.78982,0,5.747495,-5.747495,27.87239,71.46753,0.1966549,6.006132,0,0,24.78982
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72961,19.04233,0,0,0,27.87239,71.46753,0.1966549,0,0,0,19.04233
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,4.0654,4.0654,0,-1,0,4.0654,0,0,0,0,0,4.279368,4.0654,0,0,11.72961,19.04233,0,4.279368,-4.279368,23.36154,59.90127,0.1966549,4.47194,0,0,19.04233
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.671614,2.671614,0,-1,0,2.671614,0,0,4.440892E-16,0,0,2.812225,2.671614,0,0,16.48446,14.76296,0,2.812225,-2.812225,20.3972,52.3004,0.1966549,2.938776,0,0,14.76296
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,2.026546,2.026546,0,-1,0,2.026546,0,0,4.440892E-16,0,0,2.133206,2.026546,0,0,19.60916,11.95073,0,2.133206,-2.133206,18.1486,46.53477,0.1966549,2.229201,0,0,11.95073
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.243921,1.243921,0,-1,0,1.243921,0,0,0,0,0,1.309391,1.243921,0,0,21.97939,9.817528,0,1.309391,-1.309391,16.76838,42.99576,0.1966549,1.368313,0,0,9.817528
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.992264,2.992264,0,-1,0,2.992264,0,0,4.440892E-16,0,0,3.149751,2.992264,0,0,23.43427,8.508137,0,3.149751,-3.149751,13.44825,34.48262,0.1966549,3.29149,0,0,8.508137
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.08528931,0.08528931,0,-1,0,0.08528931,0,0,1.387779E-17,0,0,0.08977823,0.08528931,0,0,26.93399,5.358386,0,0.08977823,-0.08977823,13.35362,34.23997,0.1966549,0.09381825,0,0,5.358386
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2403591,0.2403591,0,-1,0,0.2403591,0,0,5.551115E-17,0,0,0.2530096,0.2403591,0,0,27.03374,5.268608,0,0.2530096,-0.2530096,13.08692,33.55614,0.1966549,0.264395,0,0,5.268608
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.417562,4.764818,0,-1,0,4.764818,0,0,0.6527435,1.1945,0,5.015598,4.764818,0,0,27.31487,5.015598,0,5.015598,-5.015598,7.800015,20,0.1966549,5.959318,0,0,5.015598
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.8821056,0.8821056,9.682106,0,2.785573,0.8821056,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196691,0.9703162,0,12,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.198149,3.198149,11.52043,0,3.250668,3.198149,7.114186,0,0,0,0.2275223,0,0,8.322277,7.906164,24.52775,7.524,8.133686,0,8.133686,23.4473,60.12116,0.1968133,3.517964,0.1820178,12,7.751523
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,10.58659,10.58659,12,0,3.372,10.58659,9.544724,0,0,0,1.010461,0,0,1.413412,1.342741,16.39407,14.84432,2.353202,0,2.353202,25.67974,65.84537,0.1968447,11.64525,0.8083685,12,15.85478
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,8.406125,8.406125,12,0,3.372,8.406125,23.21951,0,0,0,1.951861,0,0,3.593874,3.414181,14.04087,16.9622,5.366042,0,5.366042,30.77042,78.89835,0.1969177,9.246738,1.561489,12,18.91406
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,9.516197,8.36,0,-1,0,8.36,38.03954,0,1.156197,2.107816,3.180105,8.8,8.36,0,0,8.674824,21.79164,0,5.619895,-5.619895,24.84653,63.70892,0.1969177,10.46782,2.544084,0,24.97174
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,22.72124,20.36,12,0,3.372,20.36,27.1946,0,2.361244,4.633369,5.53682,8.8,8.36,0,0,14.91915,16.17174,0,3.26318,-3.26318,21.40683,54.88921,0.1969177,24.99337,4.429456,12,21.70856
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3660328,0.3660328,9.166033,0,2.655006,0.3660328,1996.642,0,0,0,7.308366,0,0,8.8,8.36,18.54491,12.90856,15.66837,0,15.66837,36.27115,93.00277,0.1967105,0.4026361,5.846693,12,20.21693
