Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,9.112255,9.112255,4.804085,0,1.551434,9.112255,81.33504,0,0,0,7.411456,4.534915,4.30817,0,0,2.876541,27.01009,2.876541,0,2.876541,39.00008,100,0.1967015,10.02348,5.929165,12,34.42155
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.6863127,0.6863127,0,0,0,0.6863127,889.8585,5.384778,0,0,6.107212,0.7224344,0.6863127,0,0,0,29.59898,0,0,0,39.00008,100,0.1967015,0.754944,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,9.547215,8.36,0,-1,0,8.36,61.91173,0,1.187215,2.141936,5.17582,8.8,8.36,0,0,0,29.59898,0,3.62418,-3.62418,35.17986,90.20458,0.1967015,10.50194,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,9.333698,9.333698,7.214429,0,2.161251,9.333698,67.04391,8.881784E-16,0,0,6.257676,2.230809,2.119269,0,0,4.026866,25.9748,4.026866,0,4.026866,39.00008,100,0.1967449,10.26707,5.00614,12,32.23248
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,14.6717,14.6717,11.43458,0,3.228949,14.6717,23.22497,0,0,0,3.407499,3.407499,3.237124,0,0,0,29.59898,0,0,0,39.00008,100,0.1967449,16.13887,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,10.11684,10.11684,8.907605,0,2.589624,10.11684,12.58181,0,0,0,1.272882,1.272882,1.209238,0,0,0,29.59898,0,0,0,39.00008,100,0.1967449,11.12853,1.018305,12,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.715262,2.715262,0,0,0,2.715262,15.59923,0,4.440892E-16,0,0.4235601,2.858171,2.715262,0,0,0,29.59898,0,2.43461,-2.43461,36.43377,93.41975,0.1967449,2.986788,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.427731,1.427731,0,-1,0,1.427731,0,0,0,0,0,1.502875,1.427731,0,0,2.705123,27.16437,0,1.502875,-1.502875,34.84961,89.35778,0.1967449,1.570504,0,0,27.16437
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,10.03406,8.36,0,-1,0,8.36,0,0,1.674059,2.677465,0,8.8,8.36,0,0,4.374984,25.66149,0,8.8,-8.8,25.57359,65.57317,0.1967449,11.03747,0,0,25.66149
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,10.65646,8.36,0,-1,0,8.36,0,0,2.296456,3.362101,0,8.8,8.36,0,0,14.15276,16.86149,0,8.8,-8.8,16.29757,41.78857,0.1967449,11.7221,0,0,16.86149
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,6.870646,6.870646,0,-1,0,6.870646,0,0,8.881784E-16,0,0,7.232258,6.870646,0,0,23.93054,8.061493,0,7.232258,-7.232258,8.674106,22.24125,0.1967449,7.55771,0,0,8.061493
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96638,0.8292344,0,0,0,8.674106,22.24125,0.1967449,0,0,0,0.8292344
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96638,0.8292344,0,0,0,8.674106,22.24125,0.1967449,0,0,0,0.8292344
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96638,0.8292344,0,0,0,8.674106,22.24125,0.1967449,0,0,0,0.8292344
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96638,0.8292344,0,0,0,8.674106,22.24125,0.1967449,0,0,0,0.8292344
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.81872,0.7877727,0,-1,0,0.7877727,0,0,1.030947,1.212819,0,0.8292344,0.7877727,0,0,31.96638,0.8292344,0,0.8292344,-0.8292344,7.800015,20,0.1967449,2.000592,0,0,0.8292344
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01978894,0,0,-1,0,0,0,0,0.01978894,0.02176784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967449,0.02176784,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.461102,2.461102,11.2611,0,3.185059,2.461102,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968485,2.707212,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.196841,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1967885,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.379254,4.379254,0,0,0,4.379254,40.62321,0,0,0,1.778994,4.609742,4.379254,0,0,5.965149,24.23034,0,2.830748,-2.830748,30.35717,77.83875,0.1967885,4.81718,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,8.668259,8.36,0,-1,0,8.36,63.82275,0,0.3082587,1.175085,5.335582,8.8,8.36,0,0,9.110425,21.3996,0,3.464418,-3.464418,26.70535,68.47513,0.1967885,9.535085,4.268466,0,26.73518
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.368437,4.368437,0,0,0,4.368437,171.3637,0,0,0,7.485915,4.598355,4.368437,0,0,12.95978,17.93518,2.88756,0,2.88756,29.44473,75.49916,0.1967019,4.805281,5.988732,0,25.42109
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,22.18334,20.36,12,0,3.372,20.36,30.6394,0,1.823345,4.041679,6.238183,8.8,8.36,0,0,10.07222,20.53398,0,2.561817,-2.561817,26.74434,68.5751,0.1967019,24.40168,4.990546,12,26.77217
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,6.274998,0,1.923574,0,0,8.881784E-16,0,0,6.957434,0,0,6.274998,5.961248,12.91868,17.97216,12.91868,0,12.91868,39.00008,100,0.1964555,0,5.565947,12,24.9296
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.900322,3.900322,0,0,0,3.900322,240.9515,5.292283,0,0,9.397885,4.105603,3.900322,0,0,0,29.59898,0,0,0,39.00008,100,0.1964555,4.290355,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.357657,1.357657,0,-1,0,1.357657,455.6271,4.756742,0,0,6.185854,1.429113,1.357657,0,0,0,29.59898,0,0,0,39.00008,100,0.1964555,1.493423,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.06856307,0.06856307,0,0,0,0.06856307,6522.633,4.399946,0,0,4.472117,0.07217164,0.06856307,0,0,0,29.59898,0,0,0,39.00008,100,0.1964555,0.07541937,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.221402,1.221402,0,0,0,1.221402,216.0811,1.353533,0,0,2.639219,1.285686,1.221402,0,0,0,29.59898,0,0,0,39.00008,100,0.1964555,1.343542,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964555,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.8868588,0.8868588,0,0,0,0.8868588,55.17156,0,1.110223E-16,0,0.4892938,0.9335356,0.8868588,0,0,0,29.59898,0,0.4442418,-0.4442418,38.53181,98.79931,0.1964555,0.9755448,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,24.08127,8.36,0,-1,0,8.36,0,0,15.72128,18.1294,0,8.8,8.36,0,0,0.493602,29.15474,0,8.8,-8.8,29.25579,75.0147,0.1964555,26.4894,0,0,29.15474
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,17.69698,8.36,0,-1,0,8.36,0,0,9.336983,11.10668,0,8.8,8.36,0,0,10.27138,20.35474,0,8.8,-8.8,19.97978,51.23009,0.1964555,19.46668,0,0,20.35474
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,13.79628,8.36,0,-1,0,8.36,0,0,5.436277,6.815905,0,8.8,8.36,0,0,20.04916,11.55474,0,8.8,-8.8,10.70376,27.44549,0.1964555,15.17591,0,0,11.55474
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82693,2.754736,0,0,0,10.70376,27.44549,0.1964555,0,0,0,2.754736
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.9271706,0.9271706,0,-1,0,0.9271706,0,0,1.110223E-16,0,0,0.9759691,0.9271706,0,0,29.82693,2.754736,0,0.9759691,-0.9759691,9.675001,24.80765,0.1964555,1.019888,0,0,2.754736
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.254306,1.254306,0,-1,0,1.254306,0,0,0,0,0,1.320322,1.254306,0,0,30.91134,1.778767,0,1.320322,-1.320322,8.283259,21.23908,0.1964555,1.379736,0,0,1.778767
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.573998,0.4355231,0,-1,0,0.4355231,0,0,1.138475,1.295875,0,0.4584454,0.4355231,0,0,32.37837,0.4584454,0,0.4584454,-0.4584454,7.800015,20,0.1964555,1.731398,0,0,0.4584454
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.383105,0,0,-1,0,0,0,0,1.383105,1.521415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964555,1.521415,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,2.094614,0,0,-1,0,0,0,0,2.094614,2.304075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964555,2.304075,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.859569,0,0,-1,0,0,0,0,1.859569,2.045526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964555,2.045526,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.549935,2.549935,11.34993,0,3.207534,2.549935,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965626,2.804929,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1965559,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.127446,2.127446,10.92745,0,3.100644,2.127446,47.84792,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1966142,2.34019,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1965789,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,7.586903,7.586903,0,-1,0,7.586903,20.95601,0,8.881784E-16,0,1.589912,7.986213,7.586903,0,0,5.444358,24.69906,0,6.396302,-6.396302,27.09281,69.46861,0.1965789,8.345593,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,12.55136,18.30275,2.947382,0,2.947382,29.88894,76.63817,0.1964912,0,2.357905,0,21.25014
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,9.603978,20.9554,3.872834,0,3.872834,33.56304,86.0589,0.196376,0,3.098267,0,24.82823
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,4.07226,4.07226,0,0,0,4.07226,103.9278,0,0,0,4.232211,4.28659,4.07226,0,0,5.731144,24.44095,0,0.05437875,-0.05437875,33.50572,85.91192,0.196376,4.479486,3.385769,0,28.67316
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,8.796637,8.796637,12,0,3.372,8.796637,22.9262,0,0,0,2.016734,0,0,3.203364,3.043196,5.791565,24.38657,5.059929,0,5.059929,38.30599,98.22028,0.1964434,9.6763,1.613387,12,26.4033
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,3.660972,0,0,4.392608,0,0,0,0,0.7316358,28.94051,0.7316358,0,0.7316358,39.00008,100,0.1964217,0,3.514086,0,33.33311
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.20213,1.20213,0,0,0,1.20213,137.5728,0.3884043,0,0,1.653804,1.2654,1.20213,0,0,0,29.59898,0,0,0,39.00008,100,0.1964217,1.322343,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,6.035636,6.035636,0,0,0,6.035636,8.311481,0,8.881784E-16,0,0.5016508,6.353302,6.035636,0,0,0,29.59898,0,5.851651,-5.851651,32.8319,84.18418,0.1964217,6.6392,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,8.796349,8.796349,12,0,3.372,8.796349,2.386806,0,0,0,0.2099518,0,0,3.203651,3.043469,6.501834,23.74733,3.253421,0,3.253421,35.91836,92.09818,0.1964696,9.675983,0.1679615,12,23.95728
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,3.248414,26.67541,0.1910324,0,0.1910324,36.09959,92.56287,0.196464,0,0.1528259,0,26.86644
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,4.949798,4.949798,0,-1,0,4.949798,0,0,8.881784E-16,0,0,5.210313,4.949798,0,0,3.057381,26.84734,0,5.210313,-5.210313,30.60744,78.48045,0.196464,5.444777,0,0,26.84734
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.846618,21.63702,0,0,0,30.60744,78.48045,0.196464,0,0,0,21.63702
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,8.307073,8.307073,0,-1,0,8.307073,0,0,1.776357E-15,0.7777796,0,8.744287,8.307073,0,0,8.846618,21.63702,0,8.744287,-8.744287,21.39015,54.84643,0.196464,9.137779,0,0,21.63702
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.56249,12.89274,0,0,0,21.39015,54.84643,0.196464,0,0,0,12.89274
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.56249,12.89274,0,0,0,21.39015,54.84643,0.196464,0,0,0,12.89274
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1698562,0.1698562,0,-1,0,0.1698562,0,0,2.775558E-17,0,0,0.178796,0.1698562,0,0,18.56249,12.89274,0,0.178796,-0.178796,21.20168,54.36318,0.196464,0.1868418,0,0,12.89274
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76115,12.71394,0,0,0,21.20168,54.36318,0.196464,0,0,0,12.71394
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.640147,2.640147,0,-1,0,2.640147,0,0,4.440892E-16,0,0,2.779102,2.640147,0,0,18.76115,12.71394,0,2.779102,-2.779102,18.27225,46.85184,0.196464,2.904162,0,0,12.71394
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84905,9.934836,0,0,0,18.27225,46.85184,0.196464,0,0,0,9.934836
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.817373,4.817373,0,-1,0,4.817373,0,0,0,0,0,5.070919,4.817373,0,0,21.84905,9.934836,0,5.070919,-5.070919,12.92703,33.14618,0.196464,5.29911,0,0,9.934836
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.296468,2.296468,0,0,0,2.296468,0,0,0,0,0,2.417335,2.296468,0,0,27.4834,4.863917,0,2.417335,-2.417335,10.37894,26.61261,0.196464,2.526115,0,0,4.863917
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.798833,2.798833,11.59883,0,3.270505,2.798833,5.597397,1.776357E-15,0,0,0.1566618,0,0,8.8,8.36,30.16933,2.446583,8.516662,0,8.516662,18.45856,47.32953,0.1965763,3.078716,0.1253294,12,2.603245
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,6.997084,6.997084,12,0,3.372,6.997084,9.203337,0,0,0,0.6439651,0,0,5.002916,4.75277,21.65267,10.11158,5.396736,0,5.396736,23.57835,60.45718,0.1966543,7.696792,0.5151721,12,10.75554
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,16.32547,16.32547,12,0,3.372,16.32547,7.221814,0,0,0,1.178995,4.553127,4.325471,0,0,16.25593,14.96864,0,3.374132,-3.374132,20.0217,51.33759,0.1966543,17.95802,0.9431961,12,16.14764
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,20.00497,11.59451,1.551383,0,1.551383,21.49347,55.11135,0.1966083,0,1.241106,0,13.14589
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.992444,4.992444,0,0,0,4.992444,132.1764,0,0,0,6.598832,5.255204,4.992444,0,0,18.45358,12.99075,1.343628,0,1.343628,22.76815,58.37975,0.1965685,5.491688,5.279066,0,19.58958
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,17.10996,14.20002,9.194358,0,9.194358,31.49068,80.74518,0.1962965,0,7.355486,0,23.39437
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,7.410229,7.410229,0,0,0,7.410229,124.5961,0,0,0,9.232855,7.800241,7.410229,0,0,7.915599,22.47494,1.432614,0,1.432614,32.84978,84.23003,0.1962542,8.151253,7.386284,0,31.70779
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,8.374497,8.374497,8.840199,0,2.57257,8.374497,71.5598,0,0,0,5.992773,0,0,0.4657013,0.4424163,6.482985,23.76429,6.43519,0,6.43519,38.95473,99.88374,0.1963111,9.211947,4.794219,12,29.75706
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,16.46035,8.36,0,-1,0,8.36,73.6846,0,8.100348,9.746383,6.160033,8.8,8.36,0,0,0.04779566,29.55596,0,2.639967,-2.639967,36.17197,92.74844,0.1963111,18.10638,4.928026,0,35.716
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,2.585377,0,0,5.566469,0,0,0,0,2.981092,26.91599,2.981092,0,2.981092,39.00008,100,0.1962232,0,4.453176,0,32.48246
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,2.058816,2.058816,0,0,0,2.058816,140.6661,0.7288811,0,0,2.896056,2.167175,2.058816,0,0,0,29.59898,0,0,0,39.00008,100,0.1962232,2.264698,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,7.028947,7.028947,0,0,0,7.028947,11.66043,0,8.881784E-16,0,0.8196054,7.398891,7.028947,0,0,0,29.59898,0,6.579286,-6.579286,32.0649,82.21753,0.1962232,7.731841,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,7.310318,23.01969,0.4985916,0,0.4985916,32.53791,83.43037,0.1962085,0,0.3988732,0,23.51828
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.811726,23.46842,0,0,0,32.53791,83.43037,0.1962085,0,0,0,23.46842
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,11.12392,8.36,0,-1,0,8.36,0,0,2.763922,3.876314,0,8.8,8.36,0,0,6.811726,23.46842,0,8.8,-8.8,23.26189,59.64576,0.1962085,12.23631,0,0,23.46842
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5895,14.66842,0,0,0,23.26189,59.64576,0.1962085,0,0,0,14.66842
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5895,14.66842,0,0,0,23.26189,59.64576,0.1962085,0,0,0,14.66842
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.403635,5.403635,0,-1,0,5.403635,0,0,0,0,0,5.688036,5.403635,0,0,16.5895,14.66842,0,5.688036,-5.688036,17.26618,44.27216,0.1962085,5.943998,0,0,14.66842
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90954,8.980389,0,0,0,17.26618,44.27216,0.1962085,0,0,0,8.980389
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.651425,1.651425,0,-1,0,1.651425,0,0,2.220446E-16,0,0,1.738342,1.651425,0,0,22.90954,8.980389,0,1.738342,-1.738342,15.4338,39.57377,0.1962085,1.816567,0,0,8.980389
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.570105,1.570105,0,-1,0,1.570105,0,0,2.220446E-16,0,0,1.652743,1.570105,0,0,24.84104,7.242046,0,1.652743,-1.652743,13.69166,35.10675,0.1962085,1.727116,0,0,7.242046
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.23772,2.23772,0,-1,0,2.23772,0,0,0,0,0,2.355494,2.23772,0,0,26.67742,5.589304,0,2.355494,-2.355494,11.20875,28.74033,0.1962085,2.461492,0,0,5.589304
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29463,3.233809,0,0,0,11.20875,28.74033,0.1962085,0,0,0,3.233809
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3745577,0.3745577,0,0,0,0.3745577,0,0,5.551115E-17,0,0,0.3942712,0.3745577,0,0,29.29463,3.233809,0,0.3942712,-0.3942712,10.79315,27.67469,0.1962085,0.4120134,0,0,3.233809
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.195368,1.195368,0,0,0,1.195368,1.718248,0,2.220446E-16,0,0.02053938,1.258282,1.195368,0,0,29.73271,2.839538,0,1.237742,-1.237742,9.488457,24.32933,0.1962085,1.314904,0.0164315,0,2.860078
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,5.85081,5.85081,12,0,3.372,5.85081,1.671922,8.881784E-16,0,0,0.097821,0,0,6.14919,5.84173,31.10798,1.601796,5.939551,0,5.939551,15.12321,38.77739,0.1962969,6.435891,0.07825681,12,1.699617
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,19.0637,19.0637,12,0,3.372,19.0637,3.830317,0,0,2.231306,0.7302,7.43547,7.063696,0,0,25.16843,6.947392,0,6.70527,-6.70527,8.055235,20.65441,0.1962969,20.97007,0.58416,12,7.677592
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,14.51644,1.814353,0,-1,0,1.814353,91.91833,0,12.70209,15.4212,1.667723,1.909845,1.814353,0,0,32.61873,0.2421222,0,0.2421222,-0.2421222,7.800015,20,0.1962969,15.96808,1.334179,0,1.909845
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1962811,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.229059,3.229059,11.47517,0,3.239218,3.229059,118.6766,0,0,0,3.832138,0,0,8.246113,7.833807,32.35184,0.4823259,11.66595,0,11.66595,19.37572,49.68123,0.196295,3.551965,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.552567,3.552567,11.84107,0,3.331792,3.552567,166.1779,0,0,0,5.903583,0,0,8.288507,7.874081,20.68589,10.98168,13.77766,0,13.77766,32.44636,83.19563,0.1962623,3.907824,4.722866,12,16.88526
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.8020882,0.8020882,0,0,0,0.8020882,495.709,0,0,0,3.976023,0.8443034,0.8020882,0,0,6.908226,23.38157,3.13172,0,3.13172,35.41737,90.81358,0.1961704,0.882297,3.180819,0,27.3576
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,8.434228,8.36,0,-1,0,8.36,43.19191,0,0.07422777,0.9176506,3.610844,8.8,8.36,0,0,3.776506,26.20012,0,5.189156,-5.189156,29.94752,76.78835,0.1961704,9.277651,2.888675,0,29.81097
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,20.55119,20.36,12,0,3.372,20.36,12.56705,0,0.19119,2.246309,2.558651,8.8,8.36,0,0,9.542235,21.01097,0,6.241349,-6.241349,23.36856,59.91926,0.1961704,22.60631,2.046921,12,23.56962
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,3.165496,3.165496,11.44028,0,3.23039,3.165496,32.65982,0,0,0,1.033845,0,0,8.274779,7.861041,16.47707,14.76962,8.894886,0,8.894886,31.80699,81.55621,0.1962641,3.482045,0.827076,12,15.80346
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,7.582182,22.77501,0.446936,0,0.446936,32.23099,82.64339,0.196251,0,0.3575488,0,23.22195
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,19.85008,19.85008,12,0,3.372,19.85008,2.534211,0,0,1.475085,0.5030429,8.263239,7.850077,0,0,7.135247,23.17726,0,7.760196,-7.760196,24.05102,61.66917,0.196251,21.83508,0.4024343,12,23.6803
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,4.012806,4.012806,0,-1,0,4.012806,0,0,8.881784E-16,0,0,4.224007,4.012806,0,0,15.75769,15.41706,0,4.224007,-4.224007,19.59853,50.25254,0.196251,4.414087,0,0,15.41706
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,10.11074,8.36,0,-1,0,8.36,0,0,1.750737,2.761811,0,8.8,8.36,0,0,20.45103,11.19305,0,8.8,-8.8,10.32251,26.46793,0.196251,11.12181,0,0,11.19305
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,26.78231,2.2734,0,-1,0,2.2734,0,0,24.50891,27.18714,0,2.393053,2.2734,0,0,30.22881,2.393053,0,2.393053,-2.393053,7.800015,20,0.196251,29.46054,0,0,2.393053
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.728825,0,0,-1,0,0,0,0,4.728825,5.201708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196251,5.201708,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.441413,0,0,-1,0,0,0,0,2.441413,2.685555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196251,2.685555,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1364614,0,0,-1,0,0,0,0,0.1364614,0.1501075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196251,0.1501075,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.952779,0,0,-1,0,0,0,0,3.952779,4.348057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196251,4.348057,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.696233,0,0,-1,0,0,0,0,4.696233,5.165857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196251,5.165857,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.04315069,0,0,-1,0,0,0,0,0.04315069,0.04746576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196251,0.04746576,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.7217793,0,0,-1,0,0,0,0,0.7217793,0.7939572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196251,0.7939572,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.342171,1.342171,10.14217,0,2.901969,1.342171,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963057,1.476388,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.717906,2.717906,11.51791,0,3.25003,2.717906,4.164276,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1964146,2.989697,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,17.03608,17.03608,12,0,3.372,17.03608,8.207288,0,0,0,1.3982,5.301138,5.036081,0,0,16.05457,15.14986,0,3.902938,-3.902938,19.65532,50.39814,0.1964146,18.73969,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.647995,4.647995,12,0,3.372,4.647995,97.95363,0,0,0,4.55288,0,0,7.352005,6.984405,20.39117,11.24693,11.53728,0,11.53728,30.60054,78.46278,0.1964538,5.112795,3.642304,12,15.7998
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,6.3945,6.3945,0,-1,0,6.3945,73.77723,0,0,0,4.717685,6.731052,6.3945,0,0,8.853886,21.63048,0,2.013368,-2.013368,28.47827,73.02106,0.1964538,7.03395,3.774148,0,26.34817
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,6.102177,6.102177,0,0,0,6.102177,54.68618,0,0,0,3.337048,6.423345,6.102177,0,0,11.09096,19.61711,0,3.086297,-3.086297,25.22503,64.67943,0.1964538,6.712395,2.669638,0,22.95416
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,22.50537,20.36,12,0,3.372,20.36,23.13107,0,2.145375,4.395913,4.709486,8.8,8.36,0,0,14.52018,16.53082,0,4.090514,-4.090514,20.91325,53.6236,0.1964538,24.75591,3.767589,12,21.2403
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,11.15804,11.15804,12,0,3.372,11.15804,43.50892,0,0,0,4.854743,0,0,0.841958,0.7998601,19.0652,12.4403,5.654603,0,5.654603,26.27767,67.37852,0.1965165,12.27385,3.883795,12,17.29505
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,11.49328,11.49328,12,0,3.372,11.49328,58.12062,0,0,0,6.679963,0,0,0.5067244,0.4813882,13.41059,17.52945,7.161351,0,7.161351,33.07153,84.79862,0.1965935,12.6426,5.34397,12,24.20941
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,8.41524,8.36,0,-1,0,8.36,72.00443,0,0.05524027,0.8967643,6.01957,8.8,8.36,0,0,6.24924,23.97466,0,2.78043,-2.78043,30.1407,77.28368,0.1965935,9.256764,4.815656,0,29.99423
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,6.196468,6.196468,0,0,0,6.196468,82.18579,0,0,0,5.092617,6.522598,6.196468,0,0,9.338606,21.19423,0,1.429982,-1.429982,28.63337,73.41874,0.1965935,6.816115,4.074093,0,26.28685
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,10.32401,10.32401,12,0,3.372,10.32401,34.40405,0,0,0,3.551879,0,0,1.675987,1.592188,10.92747,19.76425,5.144066,0,5.144066,33.51345,85.93176,0.196654,11.35641,2.841503,12,23.31613
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,5.783408,24.39391,2.182425,0,2.182425,35.58389,91.24055,0.1965904,0,1.74594,0,26.57634
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,27.4692,20.36,12,0,3.372,20.36,2.283547,0,7.109199,9.856118,0.4649302,8.8,8.36,0,0,3.600983,26.35809,0,8.33507,-8.33507,26.79795,68.71255,0.1965904,30.21612,0.3719442,12,26.82302
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,9.344285,8.36,0,-1,0,8.36,0,0,0.9842848,1.918713,0,8.8,8.36,0,0,12.86217,18.02302,0,8.8,-8.8,17.52194,44.92795,0.1965904,10.27871,0,0,18.02302
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,8.965367,8.36,0,-1,0,8.36,0,0,0.6053669,1.501904,0,8.8,8.36,0,0,22.63995,9.223023,0,8.8,-8.8,8.245922,21.14335,0.1965904,9.861903,0,0,9.223023
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,11.10192,0.4018725,0,-1,0,0.4018725,0,0,10.70004,11.81024,0,0.4230236,0.4018725,0,0,32.41773,0.4230236,0,0.4230236,-0.4230236,7.800015,20,0.1965904,12.21211,0,0,0.4230236
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,3.1302,0,0,-1,0,0,0,0,3.1302,3.44322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965904,3.44322,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.416342,0,0,-1,0,0,0,0,1.416342,1.557976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965904,1.557976,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,3.054244,0,0,-1,0,0,0,0,3.054244,3.359669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965904,3.359669,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,3.005214,0,0,-1,0,0,0,0,3.005214,3.305735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965904,3.305735,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.267724,0,0,-1,0,0,0,0,2.267724,2.494496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965904,2.494496,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,3.107647,0,0,-1,0,0,0,0,3.107647,3.418412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965904,3.418412,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,4.013326,0,0,-1,0,0,0,0,4.013326,4.414658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965904,4.414658,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.7886597,0.7886597,9.588659,0,2.761931,0.7886597,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1966213,0.8675256,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.610305,2.610305,11.41031,0,3.222807,2.610305,8.062751,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1967217,2.871336,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,5.3785,5.3785,11.76246,0,3.311902,5.3785,41.64703,0,0,0,2.239986,0,0,6.383959,6.064761,15.95729,15.23742,8.304748,0,8.304748,31.74024,81.38506,0.1968337,5.91635,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.594193,4.594193,0,0,0,4.594193,112.322,0,0,0,5.16029,4.835992,4.594193,0,0,7.652544,22.71169,0.3242973,0,0.3242973,32.04789,82.17392,0.1968243,5.053612,4.128232,0,27.87198
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,16.96572,8.36,0,-1,0,8.36,89.64603,0,8.605723,10.3023,7.494408,8.8,8.36,0,0,7.328247,23.00356,0,1.305592,-1.305592,30.67168,78.64517,0.1968243,18.6623,5.995526,0,30.49796
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,11.79382,11.79382,12,0,3.372,11.79382,52.972,0,0,0,6.247421,0,0,0.2061841,0.1958749,8.778905,21.69796,6.443295,0,6.443295,36.78432,94.3186,0.1968919,12.9732,4.997937,12,27.94538
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,5.855256,5.855256,0,0,0,5.855256,165.115,1.168868,0,0,9.667904,6.163427,5.855256,0,0,2.335609,27.49693,2.335609,0,2.335609,39.00008,100,0.1968241,6.440781,7.734323,0,37.16483
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,9.924436,9.924436,3,0,1.095,9.924436,79.67663,0.6185763,0,0,7.907456,7.288879,6.924436,0,0,0,29.59898,0,0,0,39.00008,100,0.1968241,10.91688,6.325964,12,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,7.654026,7.654026,3,0,1.095,7.654026,133.1582,5.29299,0,0,10.19196,4.898974,4.654026,0,0,0,29.59898,0,0,0,39.00008,100,0.1968241,8.419428,8.153571,12,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.15309,1.15309,0,-1,0,1.15309,724.7911,7.143712,0,0,8.357491,1.213778,1.15309,0,0,0,29.59898,0,0,0,39.00008,100,0.1968241,1.268399,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,8.257826,8.257826,3,0,1.095,8.257826,91.60513,2.030039,0,0,7.564592,5.534553,5.257825,0,0,0,29.59898,0,0,0,39.00008,100,0.1968241,9.083608,6.051673,12,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,21.54042,20.36,12,0,3.372,20.36,25.17461,0,1.180424,3.334467,5.125551,8.8,8.36,0,0,0,29.59898,0,3.674449,-3.674449,35.12687,90.06872,0.1968241,23.69447,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,10.28594,10.28594,11.51701,0,3.249804,10.28594,27.09384,0,0,0,2.786857,0,0,1.231071,1.169518,4.082721,25.92453,3.956374,0,3.956374,38.88021,99.69266,0.19687,11.31454,2.229485,12,28.71139
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,11.70763,11.70763,11.39529,0,3.219008,11.70763,3.887411,2.775558E-16,0,0,0.4551236,0.3287768,0.312338,0,0,0.1263468,29.48527,0.1263468,0,0.1263468,39.00008,100,0.1968713,12.87839,0.3640989,12,29.94039
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,6.988112,6.988112,0,-1,0,6.988112,0,0,8.881784E-16,0,0,7.355908,6.988112,0,0,0,29.59898,0,7.355908,-7.355908,31.24627,80.11848,0.1968713,7.686924,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,18.69689,8.36,0,-1,0,8.36,0,0,10.33689,12.20658,0,8.8,8.36,0,0,8.173231,22.24307,0,8.8,-8.8,21.97025,56.33388,0.1968713,20.56658,0,0,22.24307
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,5.855138,5.855138,0,-1,0,5.855138,0,0,8.881784E-16,0,0,6.163303,5.855138,0,0,17.95101,13.44307,0,6.163303,-6.163303,15.47356,39.67572,0.1968713,6.440652,0,0,13.44307
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79912,7.279767,0,0,0,15.47356,39.67572,0.1968713,0,0,0,7.279767
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,2.022511,2.022511,0,-1,0,2.022511,0,0,4.440892E-16,0,0,2.128958,2.022511,0,0,24.79912,7.279767,0,2.128958,-2.128958,13.22944,33.92159,0.1968713,2.224761,0,0,7.279767
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16463,5.150808,0,0,0,13.22944,33.92159,0.1968713,0,0,0,5.150808
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.422672,2.422672,0,-1,0,2.422672,0,0,4.440892E-16,0,0,2.55018,2.422672,0,0,27.16463,5.150808,0,2.55018,-2.55018,10.54132,27.02897,0.1968713,2.664939,0,0,5.150808
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,3.227919,2.470597,0,-1,0,2.470597,0,0,0.7573225,1.080114,0,2.600628,2.470597,0,0,29.99817,2.600628,0,2.600628,-2.600628,7.800015,20,0.1968713,3.550711,0,0,2.600628
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.729644,0,0,-1,0,0,0,0,2.729644,3.002608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968713,3.002608,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.498796,0,0,-1,0,0,0,0,2.498796,2.748676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968713,2.748676,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.312516,1.312516,10.11252,0,2.894466,1.312516,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1969233,1.443767,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,2.040369,2.040369,10.84037,0,3.078613,2.040369,9.671024,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1969996,2.244406,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1969688,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,11.64933,11.64933,12,0,3.372,11.64933,27.04868,0,0,0,3.150989,0,0,0.3506745,0.3331408,6.629604,23.63233,3.48413,0,3.48413,36.01602,92.34858,0.197006,12.81426,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,7.93088,7.93088,0,-1,0,7.93088,41.43913,0,1.776357E-15,0.3639682,3.286488,8.348295,7.93088,0,0,3.145475,26.76805,0,5.061807,-5.061807,30.68041,78.66755,0.197006,8.723969,2.62919,0,30.05454
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,7.979338,7.979338,11.5638,0,3.261641,7.979338,62.61907,0,0,0,4.996587,0,0,3.584461,3.405238,8.769705,21.70624,8.401826,0,8.401826,38.65108,99.10513,0.1971067,8.777272,3.99727,12,26.70283
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,10.41431,10.41431,7.521458,0,2.238929,10.41431,32.7721,0,0,0,3.41299,3.045111,2.892855,0,0,0.3678789,29.26789,0.3678789,0,0.3678789,39.00008,100,0.1971104,11.45574,2.730392,12,32.68088
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,6.875319,6.875319,0,0,0,6.875319,54.38033,0,0,0,3.738821,7.237177,6.875319,0,0,0,29.59898,0,3.498356,-3.498356,35.31249,90.54465,0.1971104,7.56285,2.991057,0,33.3378
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,3.887062,26.10062,1.870082,0,1.870082,37.0866,95.09367,0.1970564,0,1.496066,0,27.9707
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,2.01698,27.7837,0.5842195,0,0.5842195,37.64084,96.51479,0.1970396,0,0.4673756,0,28.36792
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,10.40905,10.40905,9.883147,0,2.836436,10.40905,19.08285,0,0,0,1.986343,0.5535823,0.5259032,0,0,1.432761,28.30949,1.432761,0,1.432761,39.00008,100,0.1970543,11.44995,1.589074,12,30.29584
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,16.63437,16.63437,12,0,3.372,16.63437,5.400456,8.881784E-16,0,0,0.8983318,4.878284,4.63437,0,0,0,29.59898,0,3.979953,-3.979953,34.80484,89.243,0.1970543,18.29781,0.7186654,12,30.49731
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,7.743206,7.743206,11.64227,0,3.281495,7.743206,4.105409,0,0,0,0.3178903,0,0,3.899065,3.704112,4.42217,25.61903,4.022003,0,4.022003,38.62045,99.02659,0.1971111,8.517526,0.2543122,12,25.93692
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0.04059007,0,0,0.4407573,0,0,0,0,0.4001673,29.23883,0.4001673,0,0.4001673,39.00008,100,0.1970996,0,0.3526058,0,29.67958
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,19.49977,8.36,0,-1,0,8.36,0,0,11.13977,13.08975,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1970996,21.44975,0,0,29.59898
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,15.88306,8.36,0,-1,0,8.36,0,0,7.52306,9.111366,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1970996,17.47137,0,0,20.79898
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,9.281417,8.36,0,-1,0,8.36,0,0,0.9214165,1.849558,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1970996,10.20956,0,0,11.99898
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.967448,1.967448,0,-1,0,1.967448,0,0,2.220446E-16,0,0,2.070998,1.967448,0,0,29.33333,3.198978,0,2.070998,-2.070998,8.989011,23.0487,0.1970996,2.164193,0,0,3.198978
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.8074701,0.8074701,0,-1,0,0.8074701,0,0,1.110223E-16,0,0,0.8499686,0.8074701,0,0,31.63444,1.12798,0,0.8499686,-0.8499686,8.093065,20.75141,0.1970996,0.8882171,0,0,1.12798
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.57885,0.2780116,0,0,0,8.093065,20.75141,0.1970996,0,0,0,0.2780116
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.547969,0.264111,0,-1,0,0.264111,0,0,1.283858,1.438655,0,0.2780116,0.264111,0,0,32.57885,0.2780116,0,0.2780116,-0.2780116,7.800015,20,0.1970996,1.702766,0,0,0.2780116
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,2.060991,0,0,-1,0,0,0,0,2.060991,2.26709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970996,2.26709,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.160982,0,0,-1,0,0,0,0,1.160982,1.27708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970996,1.27708,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.4921831,0,0,-1,0,0,0,0,0.4921831,0.5414014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970996,0.5414014,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.641856,2.641856,11.44186,0,3.23079,2.641856,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1972056,2.906042,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,2.056965,2.056965,10.85697,0,3.082812,2.056965,6.727149,0,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1972833,2.262661,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,12.59679,12.59679,12,0,3.372,12.59679,14.46107,0,0,0,1.82163,0.6281971,0.5967872,0,0,16.02938,15.17254,1.193433,0,1.193433,24.92546,63.91132,0.1972955,13.85647,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,13.57523,13.57523,12,0,3.372,13.57523,22.51181,0,0,0,3.056029,1.658136,1.575229,0,0,14.83595,16.24663,1.397893,0,1.397893,26.25162,67.31171,0.1973097,14.93275,2.444824,12,19.30266
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,9.772718,8.36,0,-1,0,8.36,47.34911,0,1.412718,2.38999,3.958385,8.8,8.36,0,0,13.43805,17.50473,0,4.841615,-4.841615,21.14811,54.22582,0.1973097,10.74999,3.166708,0,21.46312
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,5.161714,5.161714,0,0,0,5.161714,88.41473,0,0,0,4.563715,5.433383,5.161714,0,0,18.81763,12.66312,0,0.8696678,-0.8696678,20.2314,51.87529,0.1973097,5.677885,3.650972,0,17.22683
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.563368,2.563368,0,0,0,2.563368,151.3065,0,0,0,3.878542,2.698282,2.563368,0,0,19.78392,11.79345,1.180261,0,1.180261,21.3511,54.74629,0.1972757,2.819704,3.102834,0,15.67199
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.393792,2.393792,0,0,0,2.393792,251.8747,0,0,0,6.029356,2.519781,2.393792,0,0,18.60366,12.85568,3.509574,0,3.509574,24.68057,63.28339,0.1971748,2.633171,4.823484,0,18.88504
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.580329,3.580329,0,0,0,3.580329,159.6219,0,0,0,5.714988,3.768767,3.580329,0,0,15.09409,16.0143,1.946221,0,1.946221,26.52692,68.0176,0.1971188,3.938361,4.57199,0,21.72929
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,8.629907,8.36,0,-1,0,8.36,91.11833,0,0.2699067,1.132897,7.617493,8.8,8.36,0,0,13.14787,17.7659,0,1.182507,-1.182507,25.28045,64.82153,0.1971188,9.492897,6.093994,0,25.38339
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.5783191,0.5783191,0,0,0,0.5783191,695.0176,0,0,0,4.01942,0.608757,0.5783191,0,0,14.46176,16.58339,3.410663,0,3.410663,28.51608,73.11802,0.1970209,0.6361511,3.215536,0,20.60281
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,6.506208,6.506208,0,0,0,6.506208,68.60954,0,0,0,4.463879,6.84864,6.506208,0,0,11.0511,19.65299,0,2.384761,-2.384761,26.00233,66.67249,0.1970209,7.156829,3.571103,0,24.11687
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,17.94333,17.94333,12,0,3.372,17.94333,13.31243,0,0,0,2.388694,6.256142,5.943335,0,0,13.70083,17.26823,0,3.867448,-3.867448,21.92568,56.21957,0.1970209,19.73767,1.910955,12,19.65692
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,14.37344,14.37344,12,0,3.372,14.37344,2.139184,0,1.776357E-15,0,0.3074743,2.498353,2.373435,0,0,17.998,13.40078,0,2.190879,-2.190879,19.61629,50.29807,0.1970209,15.81078,0.2459794,12,13.70825
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,15.87954,8.36,0,-1,0,8.36,0,0,7.519537,9.107491,0,8.8,8.36,0,0,20.43231,11.2099,0,8.8,-8.8,10.34027,26.51347,0.1970209,17.46749,0,0,11.2099
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,12.51179,2.289405,0,-1,0,2.289405,0,0,10.22238,11.47356,0,2.4099,2.289405,0,0,30.21009,2.4099,0,2.4099,-2.4099,7.800015,20,0.1970209,13.76296,0,0,2.4099
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.740413,0,0,-1,0,0,0,0,3.740413,4.114455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970209,4.114455,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970209,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.152126,0,0,-1,0,0,0,0,0.152126,0.1673386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970209,0.1673386,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.558576,0,0,-1,0,0,0,0,4.558576,5.014434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970209,5.014434,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2475011,0,0,-1,0,0,0,0,0.2475011,0.2722513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970209,0.2722513,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970209,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,3.15487,0,0,-1,0,0,0,0,3.15487,3.470357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970209,3.470357,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1580995,0,0,-1,0,0,0,0,0.1580995,0.1739094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970209,0.1739094,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.276725,2.276725,11.07673,0,3.138412,2.276725,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1971116,2.504398,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1971053,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.174706,1.174706,9.974707,0,2.859601,1.174706,164.6247,1.776357E-15,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1970954,1.292177,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,2.145845,2.145845,0,0,0,2.145845,227.0728,0,0,0,4.87263,2.258784,2.145845,0,0,5.743705,24.42964,2.613846,0,2.613846,36.03083,92.38657,0.1970207,2.360429,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.504827,4.504827,0,-1,0,4.504827,171.5093,0,0,0,7.726198,4.741923,4.504827,0,0,3.129859,26.7821,2.984275,0,2.984275,38.86197,99.64587,0.1969354,4.955309,6.180958,0,34.5083
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.759578,2.759578,0,0,0,2.759578,337.9785,6.276376,0,0,9.326779,2.904819,2.759578,0,0,0.1455845,29.46795,0.1455845,0,0.1455845,39.00008,100,0.1969313,3.035536,7.461423,0,38.79473
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,13.83255,13.83255,5.472547,0,1.720554,13.83255,81.47743,2.470404,0,0,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969313,15.2158,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.615603,3.615603,0,0,0,3.615603,308.9431,7.364257,0,0,11.17015,3.805898,3.615603,0,0,0,29.59898,0,0,0,39.00008,100,0.1969313,3.977164,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.08697209,0.08697209,0,0,0,0.08697209,12919.75,11.14503,0,0,11.23658,0.09154957,0.08697209,0,0,0,29.59898,0,0,0,39.00008,100,0.1969313,0.0956693,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,8.377646,8.36,0,-1,0,8.36,130.128,2.078702,0.01764623,0.8554109,10.8787,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969313,9.215411,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.996032,3.996032,0,0,0,3.996032,207.3854,4.080836,0,0,8.287185,4.206349,3.996032,0,0,0,29.59898,0,0,0,39.00008,100,0.1969313,4.395635,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969313,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,7.484654,7.484654,0,0,0,7.484654,35.78778,0,0,0,2.678591,7.878583,7.484654,0,0,0,29.59898,0,5.199992,-5.199992,33.51881,85.94548,0.1969313,8.23312,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,5.777769,24.39899,0.4931649,0,0.4931649,33.98666,87.14511,0.1969172,0,0.3945319,0,24.89215
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.284604,24.84283,0,0,0,33.98666,87.14511,0.1969172,0,0,0,24.84283
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,12.09476,8.36,0,-1,0,8.36,0,0,3.734758,4.944234,0,8.8,8.36,0,0,5.284604,24.84283,0,8.8,-8.8,24.71065,63.36051,0.1969172,13.30423,0,0,24.84283
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,15.64207,8.36,0,-1,0,8.36,0,0,7.282072,8.846279,0,8.8,8.36,0,0,15.06238,16.04284,0,8.8,-8.8,15.43463,39.5759,0.1969172,17.20628,0,0,16.04284
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,4.780615,4.780615,0,-1,0,4.780615,0,0,8.881784E-16,0,0,5.032227,4.780615,0,0,24.84016,7.242835,0,5.032227,-5.032227,10.1302,25.97482,0.1969172,5.258677,0,0,7.242835
