Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.567007,1.567007,0,-1,0,1.567007,0,0,2.220446E-16,0,0,1.649481,1.567007,0,0,30.43152,2.210608,0,1.649481,-1.649481,8.391496,21.51661,0.1969172,1.723707,0,0,2.210608
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.721267,0.5330709,0,-1,0,0.5330709,0,0,2.188196,2.460323,0,0.5611272,0.5330709,0,0,32.26428,0.5611272,0,0.5611272,-0.5611272,7.800015,20,0.1969172,2.993394,0,0,0.5611272
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,4.747368,0,0,-1,0,0,0,0,4.747368,5.222105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969172,5.222105,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.703512,0,0,-1,0,0,0,0,2.703512,2.973863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969172,2.973863,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,5.732418,0,0,-1,0,0,0,0,5.732418,6.305659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969172,6.305659,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969172,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.7287548,0.7287548,9.528755,0,2.746775,0.7287548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1969446,0.8016303,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,4.792118,4.792118,12,0,3.372,4.792118,1.80441,0,0,0,0.08646946,0,0,7.207882,6.847488,24.52775,7.524,6.933958,0,6.933958,22.30914,57.2028,0.1970435,5.271329,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,26.17398,20.36,12,0,3.372,20.36,7.732724,0,5.813982,8.43138,1.574383,8.8,8.36,0,0,17.5938,13.76456,0,7.225617,-7.225617,14.69267,37.67343,0.1970435,28.79138,1.259506,12,15.33894
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,5.184987,5.184987,11.73995,0,3.306206,5.184987,60.29807,0,0,0,3.126447,0,0,6.55496,6.227212,25.62226,6.538944,9.353659,0,9.353659,23.56633,60.42636,0.1971322,5.703485,2.501157,12,9.665391
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.852709,4.852709,0,-1,0,4.852709,84.15041,0,0,0,4.083575,5.108115,4.852709,0,0,16.2686,14.95724,0,1.02454,-1.02454,22.48637,57.65724,0.1971322,5.33798,3.26686,0,19.04081
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,5.357554,5.357554,0,0,0,5.357554,129.8347,0,0,0,6.955962,5.63953,5.357554,0,0,17.40698,13.9327,1.316431,0,1.316431,23.73524,60.85948,0.1970947,5.893309,5.564769,0,20.88866
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,10.9107,10.9107,12,0,3.372,10.9107,47.93024,0,0,0,5.229527,0,0,1.089295,1.034831,16.09055,15.11749,6.264358,0,6.264358,29.67814,76.09763,0.1971623,12.00177,4.183622,12,20.34701
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,3,0,1.095,0,0,2.711395,0,0,9.552015,0,0,0.2886047,0.2741745,9.82619,20.75541,9.82619,0,9.82619,39.00008,100,0.1968831,0,7.641612,12,30.30742
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,6.390308,6.390308,0,0,0,6.390308,118.0846,0.819327,0,0,7.545967,6.72664,6.390308,0,0,0,29.59898,0,0,0,39.00008,100,0.1968831,7.029339,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,4.786512,4.786512,0,-1,0,4.786512,139.1644,1.622687,0,0,6.66112,5.038434,4.786512,0,0,0,29.59898,0,0,0,39.00008,100,0.1968831,5.265163,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,3.244799,3.244799,0,0,0,3.244799,154.1314,1.585677,0,0,5.001254,3.415577,3.244799,0,0,0,29.59898,0,0,0,39.00008,100,0.1968831,3.569278,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,11.50258,11.50258,7.889544,0,2.332054,11.50258,33.06388,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1968831,12.65284,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968831,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,8.071424,8.071424,7.583051,0,2.254512,8.071424,6.369106,4.440892E-16,0,0,0.5140776,0.5140776,0.4883737,0,0,0,29.59898,0,0,0,39.00008,100,0.1968831,8.878568,0.4112621,12,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,14.89332,8.36,0,-1,0,8.36,0,0,6.533323,8.022655,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1968831,16.38265,0,0,29.59898
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1968831,0,0,0,20.79898
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,18.48153,8.36,0,-1,0,8.36,0,0,10.12153,11.96969,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1968831,20.32969,0,0,20.79898
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1968831,0,0,0,11.99898
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1968831,0,0,0,11.99898
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,4.181554,4.181554,0,-1,0,4.181554,0,0,8.881784E-16,0,0,4.401636,4.181554,0,0,19.55556,11.99898,0,4.401636,-4.401636,15.80832,40.53407,0.1968831,4.59971,0,0,11.99898
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.44626,7.597342,0,0,0,15.80832,40.53407,0.1968831,0,0,0,7.597342
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.44626,7.597342,0,0,0,15.80832,40.53407,0.1968831,0,0,0,7.597342
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.548066,1.548066,0,-1,0,1.548066,0,0,2.220446E-16,0,0,1.629543,1.548066,0,0,24.44626,7.597342,0,1.629543,-1.629543,14.09063,36.12974,0.1968831,1.702873,0,0,7.597342
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,2.154569,2.154569,0,-1,0,2.154569,0,0,4.440892E-16,0,0,2.267968,2.154569,0,0,26.25687,5.967799,0,2.267968,-2.267968,11.69998,29.99989,0.1968831,2.370026,0,0,5.967799
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.476796,1.476796,0,0,0,1.476796,0,0,2.220446E-16,0,0,1.554522,1.476796,0,0,28.77683,3.699831,0,1.554522,-1.554522,10.06137,25.79833,0.1968831,1.624475,0,0,3.699831
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,2.091736,2.091736,10.89174,0,3.091609,2.091736,5.765671,0,0,0,0.1206026,0,0,8.8,8.36,30.50408,2.145309,8.480602,0,8.480602,18.10678,46.42754,0.196962,2.30091,0.09648211,12,2.265912
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.6435139,0.6435139,9.443514,0,2.725209,0.6435139,288.4239,1.776357E-15,0,0,1.856048,0,0,8.8,8.36,22.02347,9.777852,10.21605,0,10.21605,27.79857,71.27824,0.1969332,0.7078653,1.484838,12,11.6339
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,6.998809,0,2.106699,0,0,8.881784E-16,0,0,5.158558,0,0,6.998809,6.648868,11.80743,18.97229,11.80743,0,11.80743,39.00008,100,0.1967608,0,4.126846,12,24.13085
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,7.607417,7.607417,0,-1,0,7.607417,110.324,0.3850029,0,0.008159059,8.392811,8.007808,7.607417,0,0,0,29.59898,0,0,0,39.00008,100,0.1967608,8.368159,6.714249,0,37.99179
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.2227421,0.2227421,0,0,0,0.2227421,4278.747,9.296106,0,0,9.530572,0.2344654,0.2227421,0,0,0,29.59898,0,0,0,39.00008,100,0.1967608,0.2450163,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967608,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.311506,2.311506,0,0,0,2.311506,457.0902,8.132504,0,0,10.56567,2.433164,2.311506,0,0,0,29.59898,0,0,0,39.00008,100,0.1967608,2.542657,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,11.9786,11.9786,3.618595,0,1.251505,11.9786,83.7952,1.237487,0,0,10.03749,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1967608,13.17645,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,7.222927,7.222927,0,-1,0,7.222927,125.9313,1.492847,0,0,9.095928,7.603081,7.222927,0,0,0,29.59898,0,0,0,39.00008,100,0.1967608,7.94522,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.9650511,0.9650511,0,0,0,0.9650511,660.5205,5.358517,0,0,6.374361,1.015843,0.9650511,0,0,0,29.59898,0,0,0,39.00008,100,0.1967608,1.061556,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,17.8148,17.8148,12,0,3.372,17.8148,30.5496,0,0,0,5.442349,6.12084,5.814797,0,0,0,29.59898,0,0.6784906,-0.6784906,38.28489,98.16618,0.1967608,19.59628,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,8.752637,8.752637,6.329165,0,1.937279,8.752637,37.75893,0,0,0,3.304903,2.551024,2.423473,0,0,0.7538784,28.92049,0.7538784,0,0.7538784,39.00008,100,0.1967684,9.627901,2.643922,12,32.22539
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,18.48766,18.48766,12,0,3.372,18.48766,2.589093,0,0,0,0.4786627,6.829112,6.487656,0,0,0,29.59898,0,6.350449,-6.350449,32.30612,82.83603,0.1967684,20.33642,0.3829302,12,30.07764
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,17.30505,8.36,0,-1,0,8.36,0,0,8.945052,10.67556,0,8.8,8.36,0,0,7.056055,23.24853,0,8.8,-8.8,23.0301,59.05143,0.1967684,19.03556,0,0,23.24853
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,9.344035,8.36,0,-1,0,8.36,0,0,0.9840356,1.918439,0,8.8,8.36,0,0,16.83383,14.44853,0,8.8,-8.8,13.75409,35.26682,0.1967684,10.27844,0,0,14.44853
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61161,5.648529,0,0,0,13.75409,35.26682,0.1967684,0,0,0,5.648529
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61161,5.648529,0,0,0,13.75409,35.26682,0.1967684,0,0,0,5.648529
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61161,5.648529,0,0,0,13.75409,35.26682,0.1967684,0,0,0,5.648529
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.6599598,0.6599598,0,-1,0,0.6599598,0,0,1.110223E-16,0,0,0.6946945,0.6599598,0,0,26.61161,5.648529,0,0.6946945,-0.6946945,13.02182,33.38921,0.1967684,0.7259557,0,0,5.648529
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.224698,2.224698,0,-1,0,2.224698,0,0,0,0,0,2.341788,2.224698,0,0,27.38349,4.953835,0,2.341788,-2.341788,10.55336,27.05983,0.1967684,2.447168,0,0,4.953835
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,6.787782,2.481445,0,-1,0,2.481445,0,0,4.306337,4.985116,0,2.612047,2.481445,0,0,29.98548,2.612047,0,2.612047,-2.612047,7.800015,20,0.1967684,7.46656,0,0,2.612047
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.613109,0,0,-1,0,0,0,0,3.613109,3.97442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967684,3.97442,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.8975761,0,0,-1,0,0,0,0,0.8975761,0.9873337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967684,0.9873337,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,2.12145,2.12145,10.92145,0,3.099127,2.12145,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968518,2.333595,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.946104,2.946104,11.7461,0,3.307764,2.946104,3.137979,0,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1969656,3.240715,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,3.063154,3.063154,11.39945,0,3.220061,3.063154,78.93474,0,0,0,2.417892,0,0,8.336298,7.919483,16.07531,15.1312,10.33738,0,10.33738,33.5566,86.04239,0.197012,3.369469,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,15.89559,15.89559,12,0,3.372,15.89559,34.66291,0,0,0,5.509875,4.100622,3.895591,0,0,5.737929,24.43484,1.409253,0,1.409253,34.89354,89.47042,0.1970261,17.48515,4.4079,12,29.94472
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,10.7501,8.36,0,-1,0,8.36,85.28011,0,2.390097,3.465107,7.129416,8.8,8.36,0,0,4.328677,25.70317,0,1.670583,-1.670583,33.13258,84.95518,0.1970261,11.82511,5.703533,0,32.83258
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,4.01937,4.01937,0,0,0,4.01937,217.4376,0,0,0,8.73962,4.230916,4.01937,0,0,6.184881,24.03259,4.508705,0,4.508705,37.40992,95.92268,0.1968993,4.421307,6.991696,0,32.77221
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,10.28926,10.28926,3,0,1.095,10.28926,101.9536,1.141185,0,0,10.49027,7.672906,7.289261,0,0,1.676176,28.09042,1.676176,0,1.676176,39.00008,100,0.1968522,11.31819,8.392214,12,38.58069
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,9.731684,9.731684,3,0,1.095,9.731684,123.65,4.94724,0,0,12.03322,7.085983,6.731684,0,0,0,29.59898,0,0,0,39.00008,100,0.1968522,10.70485,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,6.232192,6.232192,0,0,0,6.232192,162.339,3.557078,0,0,10.11728,6.560202,6.232192,0,0,0,29.59898,0,0,0,39.00008,100,0.1968522,6.855411,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968522,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,8.37599,8.37599,3,0,1.095,8.37599,97.95837,2.546046,0,0,8.204984,5.658937,5.37599,0,0,0,29.59898,0,0,0,39.00008,100,0.1968522,9.21359,6.563987,12,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968522,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.681347,4.681347,0,0,0,4.681347,46.89817,0,8.881784E-16,0,2.195467,4.927734,4.681347,0,0,0,29.59898,0,2.732268,-2.732268,36.12001,92.61523,0.1968522,5.149482,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,13.75556,13.75556,12,0,3.372,13.75556,3.838736,0,0,0,0.5280398,1.847961,1.755563,0,0,3.035853,26.86671,0,1.319921,-1.319921,34.72869,89.04776,0.1968522,15.13112,0.4224318,12,27.39475
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,6.280279,6.280279,0,-1,0,6.280279,0,0,8.881784E-16,0,0,6.61082,6.280279,0,0,4.502432,25.54679,0,6.61082,-6.61082,27.76028,71.18006,0.1968522,6.908307,0,0,25.54679
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.84779,18.93597,0,0,0,27.76028,71.18006,0.1968522,0,0,0,18.93597
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,7.344156,7.344156,0,-1,0,7.344156,0,0,8.881784E-16,0,0,7.73069,7.344156,0,0,11.84779,18.93597,0,7.73069,-7.73069,19.61142,50.28558,0.1968522,8.078571,0,0,18.93597
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.837389,1.837389,0,-1,0,1.837389,0,0,2.220446E-16,0,0,1.934094,1.837389,0,0,20.43744,11.20528,0,1.934094,-1.934094,17.5727,45.05812,0.1968522,2.021128,0,0,11.20528
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,2.154269,2.154269,0,-1,0,2.154269,0,0,0,0,0,2.267652,2.154269,0,0,22.58644,9.271185,0,2.267652,-2.267652,15.18239,38.92912,0.1968522,2.369696,0,0,9.271185
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.803804,1.803804,0,-1,0,1.803804,0,0,0,0,0,1.898741,1.803804,0,0,25.10605,7.003532,0,1.898741,-1.898741,13.18094,33.79721,0.1968522,1.984185,0,0,7.003532
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.21576,5.104791,0,0,0,13.18094,33.79721,0.1968522,0,0,0,5.104791
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.304392,2.304392,0,-1,0,2.304392,0,0,4.440892E-16,0,0,2.425675,2.304392,0,0,27.21576,5.104791,0,2.425675,-2.425675,10.62405,27.2411,0.1968522,2.534831,0,0,5.104791
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,2.134751,2.134751,0,-1,0,2.134751,0,0,4.440892E-16,0,0,2.247106,2.134751,0,0,29.91096,2.679116,0,2.247106,-2.247106,8.255394,21.16763,0.1968522,2.348226,0,0,2.679116
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,5.029708,0.4104091,0,-1,0,0.4104091,0,0,4.619299,5.12227,0,0.4320095,0.4104091,0,0,32.40774,0.4320095,0,0.4320095,-0.4320095,7.800015,20,0.1968522,5.532679,0,0,0.4320095
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.519254,2.519254,11.31925,0,3.199771,2.519254,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196951,2.77118,0,12,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1325893,0.1325893,8.93259,0,2.595945,0.1325893,54.34289,1.776357E-15,0,0,0.07205287,0,0,8.8,8.36,24.52775,7.524,8.432053,0,8.432053,23.73036,60.84694,0.196952,0.1458483,0.0576423,12,7.596053
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,8.361232,8.361232,12,0,3.372,8.361232,7.32001,0,0,0,0.612043,0,0,3.638768,3.45683,16.0957,15.11285,4.068872,0,4.068872,27.59043,70.74454,0.1970068,9.197355,0.4896345,12,15.72489
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,7.504463,7.504463,12,0,3.372,7.504463,17.74824,0,0,0,1.33191,0,0,4.495537,4.27076,12.02683,18.77483,5.60267,0,5.60267,32.90559,84.37313,0.1970801,8.25491,1.065528,12,20.10674
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,6.424158,23.81724,1.320752,0,1.320752,34.15856,87.58588,0.1970431,0,1.056602,0,25.13799
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,6.178144,6.178144,0,0,0,6.178144,52.47095,0,0,0,3.241731,6.503309,6.178144,0,0,5.103406,25.00591,0,3.261578,-3.261578,30.72056,78.7705,0.1970431,6.795958,2.593385,0,28.24764
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,8.727382,21.74434,4.361803,0,4.361803,34.85853,89.38066,0.1969209,0,3.489443,0,26.10614
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.4351109,0.4351109,0,0,0,0.4351109,668.7938,0,0,0,2.909995,0.4580115,0.4351109,0,0,4.365579,25.66996,2.451983,0,2.451983,37.18468,95.34515,0.1968524,0.478622,2.327996,0,28.57995
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.514471,4.514471,0,0,0,4.514471,29.67995,0,0,0,1.339893,4.752075,4.514471,0,0,1.913595,27.87674,0,3.412182,-3.412182,33.58792,86.12272,0.1968524,4.965918,1.071914,0,29.21663
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,10.57992,8.36,0,-1,0,8.36,34.27092,0,2.219924,3.277916,2.865049,8.8,8.36,0,0,5.704908,24.46456,0,5.934951,-5.934951,27.33194,70.08176,0.1968524,11.63792,2.292039,0,27.32961
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,12.2993,18.52961,2.093195,0,2.093195,29.31772,75.17348,0.1967938,0,1.674556,0,20.6228
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,10.2061,20.41348,1.681684,0,1.681684,30.9131,79.26421,0.1967469,0,1.345347,0,22.09517
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,12.44733,12.44733,12,0,3.372,12.44733,5.060133,0,0,0,0.6298516,0.4708748,0.4473311,0,0,8.52442,21.927,0.1589768,0,0.1589768,31.06392,79.65092,0.1967485,13.69206,0.5038813,12,22.55685
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,5.598192,5.598192,12,0,3.372,5.598192,9.308215,0,0,0,0.5210918,0,0,6.401808,6.081718,8.365443,22.07008,6.60281,0,6.60281,37.3279,95.71236,0.1968392,6.158011,0.4168734,12,22.59117
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,13.304,8.36,0,-1,0,8.36,0,0,4.944001,6.274401,0,8.8,8.36,0,0,1.762633,28.01261,0,8.8,-8.8,28.05188,71.92776,0.1968392,14.6344,0,0,28.01261
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.839149,3.839149,0,-1,0,3.839149,0,0,4.440892E-16,0,0,4.04121,3.839149,0,0,11.54041,19.21261,0,4.04121,-4.04121,23.79207,61.0052,0.1968392,4.223064,0,0,19.21261
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,22.52547,8.36,0,-1,0,8.36,0,0,14.16547,16.41801,0,8.8,8.36,0,0,16.03064,15.1714,0,8.8,-8.8,14.51606,37.22059,0.1968392,24.77801,0,0,15.1714
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,2.14514,2.14514,0,-1,0,2.14514,0,0,4.440892E-16,0,0,2.258042,2.14514,0,0,25.80842,6.371398,0,2.258042,-2.258042,12.13587,31.11756,0.1968392,2.359654,0,0,6.371398
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.31736,4.113356,0,0,0,12.13587,31.11756,0.1968392,0,0,0,4.113356
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.999465,3.907688,0,-1,0,3.907688,0,0,0.09177702,0.4917235,0,4.113356,3.907688,0,0,28.31736,4.113356,0,4.113356,-4.113356,7.800015,20,0.1968392,4.399412,0,0,4.113356
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,4.298717,0,0,-1,0,0,0,0,4.298717,4.728588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968392,4.728588,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,3.11204,0,0,-1,0,0,0,0,3.11204,3.423244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968392,3.423244,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,4.940773,0,0,-1,0,0,0,0,4.940773,5.43485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968392,5.43485,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,4.171248,0,0,-1,0,0,0,0,4.171248,4.588373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968392,4.588373,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.6184226,0.6184226,9.418423,0,2.718861,0.6184226,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968617,0.6802648,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1966873,0.1966873,8.996687,0,2.612162,0.1966873,60.07905,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.196864,0.216356,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,6.88503,6.88503,12,0,3.372,6.88503,26.59719,0,0,0,1.831224,0,0,5.11497,4.859221,16.04959,15.15435,6.690445,0,6.690445,30.12122,77.23374,0.1969502,7.573533,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.925325,3.925325,8.795235,0,2.561194,3.925325,107.8361,0,0,0,4.232919,0,0,4.86991,4.626414,9.35914,21.17575,8.859333,0,8.859333,38.52592,98.78421,0.1969339,4.317858,3.386335,12,25.40867
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,8.211617,8.211617,0,-1,0,8.211617,61.25521,0,0,0.672778,5.030043,8.643806,8.211617,0,0,0.4998066,29.14915,0,3.613764,-3.613764,34.71668,89.01694,0.1969339,9.032778,4.024035,0,34.1792
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,10.03877,10.03877,5.614834,0,1.756553,10.03877,91.36452,8.881784E-16,0,0,9.17187,4.656771,4.423932,0,0,4.5151,25.53539,4.5151,0,4.5151,39.00008,100,0.1969122,11.04264,7.337496,12,34.70726
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969122,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,9.840615,9.840615,3,0,1.095,9.840615,97.00192,2.344939,0,0,9.545587,7.200648,6.840615,0,0,0,29.59898,0,0,0,39.00008,100,0.1969122,10.82468,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,6.326042,6.326042,0,0,0,6.326042,160.2099,3.475954,0,0,10.13494,6.658992,6.326042,0,0,0,29.59898,0,0,0,39.00008,100,0.1969122,6.958646,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,13.61271,8.36,0,-1,0,8.36,85.80669,0,5.252715,6.613986,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1969122,14.97399,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,7.327137,7.327137,0,0,0,7.327137,61.91101,0,8.881784E-16,0,4.536305,7.712776,7.327137,0,0,1.80729,27.97242,0,3.176471,-3.176471,33.93724,87.01839,0.1969122,8.059851,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.232072,3.232072,0,0,0,3.232072,116.9879,0,0,0,3.781133,3.402181,3.232072,0,0,5.336703,24.79595,0.3789521,0,0.3789521,34.29674,87.94019,0.1969016,3.555279,3.024906,0,28.57708
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,5.628731,5.628731,0,0,0,5.628731,39.66243,0,8.881784E-16,0,2.232491,5.924981,5.628731,0,0,4.95775,25.137,0,3.692489,-3.692489,30.40452,77.96014,0.1969016,6.191605,1.785993,0,27.36949
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,11.64406,11.64406,12,0,3.372,11.64406,4.630042,0,0,0,0.539125,0,0,0.3559354,0.3381386,9.060516,21.44451,0.8772637,0,0.8772637,31.23676,80.0941,0.1969117,12.80847,0.4313,12,21.98364
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,24.13198,8.36,0,-1,0,8.36,0,0,15.77198,18.18518,0,8.8,8.36,0,0,8.183252,22.23405,0,8.8,-8.8,21.96075,56.3095,0.1969117,26.54518,0,0,22.23405
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,10.78535,8.36,0,-1,0,8.36,0,0,2.425354,3.503889,0,8.8,8.36,0,0,17.96103,13.43405,0,8.8,-8.8,12.68473,32.52489,0.1969117,11.86389,0,0,13.43405
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.524499,2.524499,0,-1,0,2.524499,0,0,0,0,0,2.657367,2.524499,0,0,27.73881,4.634051,0,2.657367,-2.657367,9.883623,25.34257,0.1969117,2.776949,0,0,4.634051
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.69144,1.976683,0,0,0,9.883623,25.34257,0.1969117,0,0,0,1.976683
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.1029822,0.1029822,0,-1,0,0.1029822,0,0,1.387779E-17,0,0,0.1084023,0.1029822,0,0,30.69144,1.976683,0,0.1084023,-0.1084023,9.769357,25.04958,0.1969117,0.1132804,0,0,1.976683
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.666903,1.774867,0,-1,0,1.774867,0,0,2.892036,3.358726,0,1.868281,1.774867,0,0,30.81189,1.868281,0,1.868281,-1.868281,7.800015,20,0.1969117,5.133593,0,0,1.868281
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.61445,0,0,-1,0,0,0,0,2.61445,2.875895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969117,2.875895,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.60214,0,0,-1,0,0,0,0,1.60214,1.762354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969117,1.762354,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.4033748,0,0,-1,0,0,0,0,0.4033748,0.4437123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969117,0.4437123,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.964496,0,0,-1,0,0,0,0,2.964496,3.260946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969117,3.260946,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.625686,2.625686,11.42569,0,3.226699,2.625686,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1970135,2.888254,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.063268,1.063268,9.863268,0,2.831407,1.063268,13.52028,1.776357E-15,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1970492,1.169595,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1970171,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1969215,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,8.530546,8.36,0,-1,0,8.36,73.41129,0,0.1705462,1.023601,6.137183,8.8,8.36,0,0,3.137943,26.77483,0,2.662817,-2.662817,33.21631,85.16985,0.1969215,9.383601,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,9.117346,9.117346,6.440352,0,1.965409,9.117346,97.77534,0,0,0,8.914516,2.817888,2.676994,0,0,6.096628,24.11201,6.096628,0,6.096628,39.00008,100,0.1968888,10.02908,7.131613,12,33.02653
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,8.548656,8.548656,3,0,1.095,8.548656,106.591,3.271406,0,0,9.112096,5.84069,5.548655,0,0,0,29.59898,0,0,0,39.00008,100,0.1968888,9.403521,7.289677,12,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,5.924278,5.924278,0,0,0,5.924278,96.67501,0,0,0,5.727296,6.236082,5.924278,0,0,0,29.59898,0,0.5087857,-0.5087857,38.46377,98.62486,0.1968888,6.516706,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,8.039598,8.039598,3,0,1.095,8.039598,88.98573,1.283937,0,0,7.154095,5.30484,5.039598,0,0,0.5653175,29.09019,0.5653175,0,0.5653175,39.00008,100,0.1968732,8.843558,5.723276,12,36.24429
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.551707,3.551707,0,-1,0,3.551707,241.5947,4.842098,0,0,8.580737,3.738639,3.551707,0,0,0,29.59898,0,0,0,39.00008,100,0.1968732,3.906878,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968732,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968732,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968732,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.372807,1.372807,0,0,0,1.372807,38.9464,0,0,0,0.534659,1.44506,1.372807,0,0,0,29.59898,0,0.9104013,-0.9104013,38.04043,97.53937,0.1968732,1.510088,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,16.02192,8.36,0,-1,0,8.36,0,0,7.661922,9.264114,0,8.8,8.36,0,0,1.011557,28.68858,0,8.8,-8.8,28.76442,73.75477,0.1968732,17.62411,0,0,28.68858
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,15.86308,8.36,0,-1,0,8.36,0,0,7.503083,9.089391,0,8.8,8.36,0,0,10.78934,19.88858,0,8.8,-8.8,19.4884,49.97016,0.1968732,17.44939,0,0,19.88858
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,5.907468,5.907468,0,-1,0,5.907468,0,0,0,0,0,6.218387,5.907468,0,0,20.56711,11.08858,0,6.218387,-6.218387,12.93365,33.16313,0.1968732,6.498215,0,0,11.08858
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.8102855,0.8102855,0,-1,0,0.8102855,0,0,1.110223E-16,0,0,0.8529321,0.8102855,0,0,27.47643,4.87019,0,0.8529321,-0.8529321,12.03458,30.85783,0.1968732,0.8913141,0,0,4.87019
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.341809,1.341809,0,-1,0,1.341809,0,0,2.220446E-16,0,0,1.412431,1.341809,0,0,28.42413,4.017258,0,1.412431,-1.412431,10.54574,27.04032,0.1968732,1.47599,0,0,4.017258
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1268288,0.1268288,0,-1,0,0.1268288,0,0,0,0,0,0.133504,0.1268288,0,0,29.9935,2.604827,0,0.133504,-0.133504,10.40502,26.67948,0.1968732,0.1395117,0,0,2.604827
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.419182,2.347756,0,-1,0,2.347756,0,0,0.07142515,0.3133433,0,2.471323,2.347756,0,0,30.14184,2.471323,0,2.471323,-2.471323,7.800015,20,0.1968732,2.6611,0,0,2.471323
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.128297,0,0,-1,0,0,0,0,1.128297,1.241127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968732,1.241127,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.9763976,0,0,-1,0,0,0,0,0.9763976,1.074037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968732,1.074037,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.994157,0,0,-1,0,0,0,0,1.994157,2.193573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968732,2.193573,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.120133,1.120133,9.920133,0,2.845793,1.120133,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1969151,1.232146,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,6.063527,6.063527,12,0,3.372,6.063527,1.156715,0,0,0,0.07013774,0,0,5.936473,5.639649,24.52775,7.524,5.709787,0,5.709787,21.14779,54.22499,0.196994,6.66988,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,5.903,5.903,12,0,3.372,5.903,13.5233,0,0,0,0.7982804,0,0,6.097,5.79215,18.81797,12.66281,6.590431,0,6.590431,27.40002,70.25632,0.197082,6.493299,0.6386243,12,13.46109
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,10.71781,10.71781,12,0,3.372,10.71781,13.49608,0,0,0,1.446484,0,0,1.282187,1.218078,12.22754,18.5942,2.664562,0,2.664562,29.92785,76.73791,0.197113,11.78959,1.157188,12,20.04068
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.65545,3.65545,0,-1,0,3.65545,42.96817,0,4.440892E-16,0,1.57068,3.847842,3.65545,0,0,9.562973,20.9923,0,2.277162,-2.277162,27.52751,70.58321,0.197113,4.020995,1.256544,0,22.56298
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,11.01046,11.01046,12,0,3.372,11.01046,19.29347,0,0,0,2.1243,0,0,0.9895378,0.9400609,12.09315,18.71514,3.064361,0,3.064361,30.43461,78.03732,0.1971468,12.11151,1.69944,12,20.83944
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,10.20288,10.20288,12,0,3.372,10.20288,50.44283,0,0,0,5.146618,0,0,1.797125,1.707269,9.028791,21.47307,6.853888,0,6.853888,36.93678,94.70951,0.1972206,11.22316,4.117295,12,26.61968
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.691272,0.691272,0,0,0,0.691272,665.4034,1.697188,0,0,4.599747,0.7276547,0.691272,0,0,2.174904,27.64156,2.174904,0,2.174904,39.00008,100,0.1971607,0.7603992,3.679798,0,32.24131
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.9161593,0.9161593,0,0,0,0.9161593,677.8044,5.24539,0,0,6.209769,0.9643782,0.9161593,0,0,0,29.59898,0,0,0,39.00008,100,0.1971607,1.007775,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971607,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.913928,2.913928,0,0,0,2.913928,115.6262,0.301971,0,0,3.369263,3.067292,2.913928,0,0,0,29.59898,0,0,0,39.00008,100,0.1971607,3.20532,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,3.175861,3.175861,0,0,0,3.175861,105.2019,0,0,0,3.341064,3.343011,3.175861,0,0,0,29.59898,0,0.001947057,-0.001947057,38.99802,99.99474,0.1971607,3.493447,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,11.7063,11.7063,10.48594,0,2.988942,11.7063,10.99197,0,0,0,1.286753,1.284589,1.22036,0,0,0.002163397,29.59703,0.002163397,0,0.002163397,39.00008,100,0.1971607,12.87693,1.029402,12,30.88378
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971607,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.436048,0.436048,0,-1,0,0.436048,0,0,5.551115E-17,0,0,0.4589979,0.436048,0,0,0,29.59898,0,0.4589979,-0.4589979,38.51625,98.75942,0.1971607,0.4796529,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,6.221721,6.221721,0,-1,0,6.221721,0,0,0,0,0,6.54918,6.221721,0,0,0.5099977,29.13998,0,6.54918,-6.54918,31.61281,81.05833,0.1971607,6.843894,0,0,29.13998
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.193694,1.193694,0,-1,0,1.193694,0,0,0,0,0,1.25652,1.193694,0,0,7.786865,22.5908,0,1.25652,-1.25652,30.28832,77.66221,0.1971607,1.313064,0,0,22.5908
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.403346,1.403346,0,-1,0,1.403346,0,0,2.220446E-16,0,0,1.477207,1.403346,0,0,9.182999,21.33428,0,1.477207,-1.477207,28.73121,73.66962,0.1971607,1.543681,0,0,21.33428
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,5.057785,5.057785,0,-1,0,5.057785,0,0,8.881784E-16,0,0,5.323984,5.057785,0,0,10.82434,19.85707,0,5.323984,-5.323984,23.11924,59.27998,0.1971607,5.563563,0,0,19.85707
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,5.111696,5.111696,0,-1,0,5.111696,0,0,0,0,0,5.380733,5.111696,0,0,16.73988,14.53309,0,5.380733,-5.380733,17.44745,44.73695,0.1971607,5.622866,0,0,14.53309
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.71847,9.152356,0,0,0,17.44745,44.73695,0.1971607,0,0,0,9.152356
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.8539445,0.8539445,0,-1,0,0.8539445,0,0,1.110223E-16,0,0,0.8988889,0.8539445,0,0,22.71847,9.152356,0,0.8988889,-0.8988889,16.49994,42.30744,0.1971607,0.9393389,0,0,9.152356
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.300418,0.300418,0,-1,0,0.300418,0,0,0,0,0,0.3162295,0.300418,0,0,23.71723,8.253468,0,0.3162295,-0.3162295,16.1666,41.45274,0.1971607,0.3304598,0,0,8.253468
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.0686,7.937238,0,0,0,16.1666,41.45274,0.1971607,0,0,0,7.937238
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,3.036705,3.036705,0,0,0,3.036705,0,0,4.440892E-16,0,0,3.196532,3.036705,0,0,24.0686,7.937238,0,3.196532,-3.196532,12.79716,32.81316,0.1971607,3.340376,0,0,7.937238
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.561809,3.561809,0,0,0,3.561809,5.094623,0,4.440892E-16,0,0.1814607,3.749273,3.561809,0,0,27.6203,4.740706,0,3.567812,-3.567812,9.036355,23.17009,0.1971607,3.91799,0.1451686,0,4.922167
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,8.908876,8.908876,12,0,3.372,8.908876,23.06869,4.440892E-16,0,0,2.055161,0,0,3.091123,2.936567,31.58454,1.172894,4.991728,0,4.991728,13.77192,35.31256,0.1972212,9.799765,1.644129,12,3.228056
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,16.68001,16.68001,12,0,3.372,16.68001,16.76905,0,0,0.4343851,2.797078,4.926323,4.680007,0,0,26.59281,5.66545,0,2.129245,-2.129245,11.5275,29.55764,0.1972212,18.34801,2.237663,12,8.462528
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.18419,1.18419,0,-1,0,1.18419,493.0775,0,0,0,5.838974,1.246516,1.18419,0,0,28.95864,3.536205,4.592458,0,4.592458,15.88429,40.72887,0.1970949,1.302609,4.671179,0,9.375179
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,24.36618,7.669418,10.27546,0,10.27546,25.63245,65.72409,0.1968129,0,8.220367,0,17.94488
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,12.87668,12.87668,12,0,3.372,12.87668,91.77094,0,0,0,11.81705,0.9228167,0.8766758,0,0,14.09072,16.91733,10.89423,0,10.89423,35.96762,92.22449,0.1968072,14.16434,9.453637,12,28.73438
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.432571,1.432571,0,0,0,1.432571,736.6327,5.848325,0,0,10.55278,1.507969,1.432571,0,0,3.19649,26.72214,3.19649,0,3.19649,39.00008,100,0.1967198,1.575828,8.442227,0,37.27492
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,10.49137,10.49137,3,0,1.095,10.49137,82.74267,0.7951863,0,0,8.680841,7.885655,7.491372,0,0,0,29.59898,0,0,0,39.00008,100,0.1967198,11.54051,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,11.25366,8.36,0,-1,0,8.36,91.05902,0,2.893656,4.019021,7.612534,8.8,8.36,0,0,0,29.59898,0,1.187466,-1.187466,37.74838,96.79052,0.1967198,12.37902,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,12.62417,12.62417,6.741054,0,2.041487,12.62417,59.50618,8.881784E-16,0,0,7.512162,6.192755,5.883117,0,0,1.319407,28.41151,1.319407,0,1.319407,39.00008,100,0.1967327,13.88659,6.009729,12,35.92368
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,8.629626,8.629626,4.60768,0,1.501743,8.629626,49.05922,0,0,0,4.233628,4.233628,4.021946,0,0,0,29.59898,0,0,0,39.00008,100,0.1967327,9.492589,3.386902,12,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.386811,1.386811,0,0,0,1.386811,183.4429,1.084206,0,0,2.544007,1.459801,1.386811,0,0,0,29.59898,0,0,0,39.00008,100,0.1967327,1.525492,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,20.03214,20.03214,12,0,3.372,20.03214,2.70656,0,0,1.675359,0.5421821,8.454889,8.032145,0,0,0,29.59898,0,7.912707,-7.912707,30.65935,78.61357,0.1967327,22.03536,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.791897,21.68627,0,0,0,30.65935,78.61357,0.1967327,0,0,0,21.68627
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,10.44955,8.36,0,-1,0,8.36,0,0,2.089548,3.134503,0,8.8,8.36,0,0,8.791897,21.68627,0,8.8,-8.8,21.38334,54.82896,0.1967327,11.4945,0,0,21.68627
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,7.769765,7.769765,0,-1,0,7.769765,0,0,8.881784E-16,0.1867415,0,8.1787,7.769765,0,0,18.56967,12.88627,0,8.1787,-8.1787,12.76223,32.72361,0.1967327,8.546741,0,0,12.88627
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.223585,3.223585,0,-1,0,3.223585,0,0,4.440892E-16,0,0,3.393248,3.223585,0,0,27.65712,4.707572,0,3.393248,-3.393248,9.185434,23.55235,0.1967327,3.545944,0,0,4.707572
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.696177,1.248608,0,-1,0,1.248608,0,0,0.4475698,0.6171875,0,1.314324,1.248608,0,0,31.42739,1.314324,0,1.314324,-1.314324,7.800015,20,0.1967327,1.865795,0,0,1.314324
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.353159,0,0,-1,0,0,0,0,2.353159,2.588475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967327,2.588475,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967327,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.4196835,0,0,-1,0,0,0,0,0.4196835,0.4616518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967327,0.4616518,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,2.031473,0,0,-1,0,0,0,0,2.031473,2.23462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967327,2.23462,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.83261,0,0,-1,0,0,0,0,3.83261,4.215871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967327,4.215871,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.314981,2.314981,11.11498,0,3.14809,2.314981,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196821,2.546479,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1540018,0.1540018,8.954001,0,2.601362,0.1540018,107.3984,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1968205,0.169402,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.537038,4.537038,12,0,3.372,4.537038,21.65542,0,0,0,0.9825146,0,0,7.462962,7.089814,16.00236,15.19686,8.072329,0,8.072329,31.47699,80.71008,0.1969273,4.990742,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,7.93003,22.46195,2.934972,0,2.934972,34.26135,87.84944,0.1968473,0,2.347978,0,25.39692
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,8.281296,8.281296,0,-1,0,8.281296,33.26961,0,1.776357E-15,0.7494257,2.755155,8.717154,8.281296,0,0,4.995058,25.10343,0,5.961999,-5.961999,27.97685,71.73537,0.1968473,9.109426,2.204124,0,27.85858
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,10.6098,10.6098,12,0,3.372,10.6098,35.62514,-2.220446E-16,0,0,3.779757,0,0,1.390198,1.320688,11.6195,19.14143,5.100446,0,5.100446,32.81556,84.14229,0.1969021,11.67078,3.023806,12,22.92118
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,16.03769,16.03769,12,0,3.372,16.03769,25.03206,8.881784E-16,0,0,4.014563,4.250195,4.037685,0,0,6.519055,23.73183,0,0.2356315,-0.2356315,32.56718,83.50542,0.1969021,17.64145,3.21165,12,27.74639
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,6.780868,23.4962,3.99926,0,3.99926,36.36121,93.2337,0.1967932,0,3.199408,0,27.49546
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,1.586155,0,0,4.367762,0,0,0,0,2.781607,27.09553,2.781607,0,2.781607,39.00008,100,0.1967176,0,3.49421,0,31.46329
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,13.66357,8.36,0,-1,0,8.36,49.71783,0,5.303569,6.669926,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1967176,15.02993,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,9.276569,9.276569,12,0,3.372,9.276569,20.20608,0,0,0,1.874431,0,0,2.72343,2.587259,5.159544,24.95539,4.46169,0,4.46169,38.33804,98.30246,0.1967712,10.20423,1.499545,12,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,4.918167,4.918167,0,0,0,4.918167,35.91062,0,8.881784E-16,0,1.766144,5.177017,4.918167,0,0,0.6978536,28.97091,0,3.410873,-3.410873,34.74266,89.08356,0.1967712,5.409983,1.412915,0,30.73705
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,8.410878,8.410878,11.03236,0,3.127188,8.410878,20.54784,0,0,0,1.728254,0,0,2.621486,2.490412,4.487713,25.56004,4.218666,0,4.218666,38.74484,99.34554,0.1968221,9.251966,1.382603,12,27.28829
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0.2761485,0,0,0.5451958,0,0,0,0,0.2690473,29.35684,0.2690473,0,0.2690473,39.00008,100,0.1968148,0,0.4361566,0,29.90203
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,14.3669,8.36,0,-1,0,8.36,0,0,6.0069,7.44359,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1968148,15.80359,0,0,29.59898
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,8.364329,8.36,0,-1,0,8.36,0,0,0.004329411,0.8407624,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1968148,9.200763,0,0,20.79898
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,7.091994,7.091994,0,-1,0,7.091994,0,0,8.881784E-16,0,0,7.465257,7.091994,0,0,19.55556,11.99898,0,7.465257,-7.465257,12.57898,32.25372,0.1968148,7.801193,0,0,11.99898
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.4700442,0.4700442,0,-1,0,0.4700442,0,0,5.551115E-17,0,0,0.4947834,0.4700442,0,0,27.85028,4.533721,0,0.4947834,-0.4947834,12.05743,30.91643,0.1968148,0.5170487,0,0,4.533721
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.7539931,0.7539931,0,-1,0,0.7539931,0,0,1.110223E-16,0,0,0.793677,0.7539931,0,0,28.40005,4.038938,0,0.793677,-0.793677,11.22082,28.77128,0.1968148,0.8293924,0,0,4.038938
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.28191,3.245261,0,0,0,11.22082,28.77128,0.1968148,0,0,0,3.245261
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.590421,1.590421,0,-1,0,1.590421,0,0,0,0,0,1.674127,1.590421,0,0,29.28191,3.245261,0,1.674127,-1.674127,9.456136,24.24645,0.1968148,1.749463,0,0,3.245261
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.17409,1.492577,0,-1,0,1.492577,0,0,0.6815134,0.8989224,0,1.571133,1.492577,0,0,31.14205,1.571133,0,1.571133,-1.571133,7.800015,20,0.1968148,2.391499,0,0,1.571133
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968148,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.8933905,0,0,-1,0,0,0,0,0.8933905,0.9827296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968148,0.9827296,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2520571,0.2520571,9.052057,0,2.62617,0.2520571,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968225,0.2772628,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.878257,2.878257,11.67826,0,3.290599,2.878257,3.96664,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1969288,3.166083,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.255486,3.255486,11.43102,0,3.228049,3.255486,73.45087,0,0,0,2.391183,0,0,8.175537,7.76676,16.05358,15.15075,10.15794,0,10.15794,33.40698,85.65876,0.1969796,3.581034,1.912946,12,17.54193
