Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.89564,24.2929,3.583312,0,3.583312,36.80641,94.37522,0.1968826,0,2.866649,0,27.87621
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,5.765426,5.765426,0,-1,0,5.765426,50.3743,0,0,0,2.904293,6.06887,5.765426,0,0,2.312329,27.51788,0,3.164577,-3.164577,33.47065,85.82201,0.1968826,6.341969,2.323435,0,30.42217
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.568716,2.568716,0,0,0,2.568716,315.3407,0,0,0,8.100207,2.703911,2.568716,0,0,5.828525,24.35331,5.396296,0,5.396296,38.59003,98.94859,0.1967366,2.825587,6.480166,0,32.45351
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,18.29128,18.29128,9.931278,0,2.848613,18.29128,61.67514,2.048942,0,0,11.28117,8.8,8.36,0,0,0.4322292,29.20997,0.4322292,0,0.4322292,39.00008,100,0.196725,20.12041,9.024937,12,40.49114
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.497683,1.497683,0,0,0,1.497683,719.618,9.201091,0,0,10.7776,1.576509,1.497683,0,0,0,29.59898,0,0,0,39.00008,100,0.196725,1.647452,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196725,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,5.808901,5.808901,0,-1,0,5.808901,56.31382,0,8.881784E-16,0,3.271214,6.114632,5.808901,0,0,0,29.59898,0,2.843418,-2.843418,36.00285,92.31482,0.196725,6.389791,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,5.946581,5.946581,0,0,0,5.946581,71.19687,0,0,0,4.233779,6.259559,5.946581,0,0,3.159354,26.75556,0,2.025779,-2.025779,33.86749,86.83955,0.196725,6.541239,3.387023,0,30.98934
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,6.93782,6.93782,0,0,0,6.93782,53.76717,0,0,0,3.73027,7.302969,6.93782,0,0,5.41022,24.72978,0,3.572699,-3.572699,30.10154,77.18327,0.196725,7.631602,2.984216,0,28.46005
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,6.887892,6.887892,0,0,0,6.887892,34.80576,0,0,0,2.397383,7.250413,6.887892,0,0,9.379885,21.15708,0,4.85303,-4.85303,24.986,64.06653,0.196725,7.576682,1.917907,0,23.55446
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,10.59395,10.59395,12,0,3.372,10.59395,5.037714,0,0,0,0.533693,0,0,1.40605,1.335747,14.77214,16.30405,1.86944,0,1.86944,26.7595,68.61397,0.1967483,11.65335,0.4269544,12,16.83775
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.9027,17.98655,0,0,0,26.7595,68.61397,0.1967483,0,0,0,17.98655
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,5.725969,5.725969,0,-1,0,5.725969,0,0,0,0,0,6.027336,5.725969,0,0,12.9027,17.98655,0,6.027336,-6.027336,20.40613,52.32331,0.1967483,6.298566,0,0,17.98655
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59974,11.95921,0,0,0,20.40613,52.32331,0.1967483,0,0,0,11.95921
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59974,11.95921,0,0,0,20.40613,52.32331,0.1967483,0,0,0,11.95921
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59974,11.95921,0,0,0,20.40613,52.32331,0.1967483,0,0,0,11.95921
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.444728,2.444728,0,-1,0,2.444728,0,0,4.440892E-16,0,0,2.573398,2.444728,0,0,19.59974,11.95921,0,2.573398,-2.573398,17.69353,45.36794,0.1967483,2.689201,0,0,11.95921
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.68475,1.68475,0,-1,0,1.68475,0,0,2.220446E-16,0,0,1.773421,1.68475,0,0,22.45907,9.385814,0,1.773421,-1.773421,15.82418,40.57475,0.1967483,1.853225,0,0,9.385814
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42954,7.612393,0,0,0,15.82418,40.57475,0.1967483,0,0,0,7.612393
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.9061389,0.9061389,0,-1,0,0.9061389,0,0,1.110223E-16,0,0,0.9538304,0.9061389,0,0,24.42954,7.612393,0,0.9538304,-0.9538304,14.81876,37.99674,0.1967483,0.9967527,0,0,7.612393
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.7932748,0.7932748,0,-1,0,0.7932748,0,0,1.110223E-16,0,0,0.8350261,0.7932748,0,0,25.48935,6.658563,0,0.8350261,-0.8350261,13.93856,35.73983,0.1967483,0.8726023,0,0,6.658563
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,3.130898,3.130898,0,0,0,3.130898,0,0,4.440892E-16,0,0,3.295682,3.130898,0,0,26.41716,5.823536,0,3.295682,-3.295682,10.46461,26.83228,0.1967483,3.443988,0,0,5.823536
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,4.880907,4.880907,12,0,3.372,4.880907,3.508322,0,0,0,0.1712379,0,0,7.119093,6.763138,30.07903,2.527854,6.934376,0,6.934376,17.04313,43.70026,0.196842,5.368998,0.1369903,12,2.699092
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,12.24663,12.24663,12,0,3.372,12.24663,10.42434,0,0,0,1.276631,0.2596152,0.2466345,0,0,23.14465,8.768793,1.017016,0,1.017016,18.00796,46.17416,0.1968517,13.4713,1.021305,12,10.04542
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,15.50673,15.50673,12,0,3.372,15.50673,25.0527,0,0,0,3.884855,3.691297,3.506732,0,0,22.12763,9.684107,0.1935576,0,0.1935576,18.19159,46.645,0.1968536,17.05741,3.107884,12,13.56896
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,5.570257,5.570257,0,-1,0,5.570257,41.36246,0,8.881784E-16,0,2.303995,5.863429,5.570257,0,0,21.93408,9.858309,0,3.559433,-3.559433,14.43961,37.02457,0.1968536,6.127283,1.843196,0,12.1623
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.924337,0.924337,0,0,0,0.924337,203.1478,0,0,0,1.87777,0.9729863,0.924337,0,0,25.889,6.298875,0.9047841,0,0.9047841,15.29797,39.22548,0.1968292,1.016771,1.502216,0,8.176645
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,9.261687,9.261687,12,0,3.372,9.261687,23.57177,0,0,0,2.183144,0,0,2.738312,2.601397,24.98422,7.113181,4.784541,0,4.784541,19.83698,50.86395,0.1968855,10.18786,1.746515,12,9.296325
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,6.055704,6.055704,12,0,3.372,6.055704,39.63765,-8.881784E-16,0,0,2.400339,0,0,5.944296,5.647081,20.19968,11.41927,8.047421,0,8.047421,27.47143,70.43943,0.1969851,6.661274,1.920271,12,13.81961
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,12.30697,12.30697,12,0,3.372,12.30697,47.42744,0,0,0,5.836881,0.323126,0.3069698,0,0,12.15226,18.66195,5.513755,0,5.513755,32.70224,83.85173,0.197038,13.53767,4.669505,12,24.49883
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,6.638504,23.62432,2.957654,0,2.957654,35.50812,91.04627,0.1969583,0,2.366123,0,26.58198
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,9.164309,9.164309,10.07269,0,2.884391,9.164309,29.73119,0,0,0,2.724658,0,0,0.9083827,0.8629636,3.68085,26.28621,3.587621,0,3.587621,38.91163,99.77322,0.1969961,10.08074,2.179726,12,29.01087
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,10.19674,10.19674,8.431371,0,2.469137,10.19674,19.13861,0,0,0,1.951515,1.858286,1.765372,0,0,0.09322875,29.51507,0.09322875,0,0.09322875,39.00008,100,0.196997,11.21642,1.561212,12,31.46659
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.485963,0.485963,0,0,0,0.485963,239.8316,0.6539529,0,0,1.165493,0.51154,0.485963,0,0,0,29.59898,0,0,0,39.00008,100,0.196997,0.5345593,0.9323943,0,30.76447
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.344742,3.344742,0,0,0,3.344742,9.828535,0,0,0,0.3287391,3.520781,3.344742,0,0,0,29.59898,0,3.192042,-3.192042,35.63537,91.37257,0.196997,3.679216,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,10.14415,8.36,0,-1,0,8.36,0,0,1.784152,2.798567,0,8.8,8.36,0,0,3.546713,26.40694,0,8.8,-8.8,26.35936,67.58796,0.196997,11.15857,0,0,26.40694
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,4.207644,4.207644,0,-1,0,4.207644,0,0,8.881784E-16,0,0,4.429099,4.207644,0,0,13.32449,17.60694,0,4.429099,-4.429099,21.69068,55.617,0.196997,4.628408,0,0,17.60694
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.4759204,0.4759204,0,-1,0,0.4759204,0,0,5.551115E-17,0,0,0.5009688,0.4759204,0,0,18.24571,13.17784,0,0.5009688,-0.5009688,21.16261,54.26299,0.196997,0.5235124,0,0,13.17784
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.759902,2.759902,0,-1,0,2.759902,0,0,4.440892E-16,0,0,2.90516,2.759902,0,0,18.80234,12.67687,0,2.90516,-2.90516,18.1003,46.41093,0.196997,3.035893,0,0,12.67687
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.5060406,0.5060406,0,-1,0,0.5060406,0,0,0,0,0,0.5326744,0.5060406,0,0,22.0303,9.771708,0,0.5326744,-0.5326744,17.53881,44.97122,0.196997,0.5566447,0,0,9.771708
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.302045,1.302045,0,-1,0,1.302045,0,0,2.220446E-16,0,0,1.370574,1.302045,0,0,22.62216,9.239034,0,1.370574,-1.370574,16.0941,41.26684,0.196997,1.43225,0,0,9.239034
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.183248,1.183248,0,-1,0,1.183248,0,0,2.220446E-16,0,0,1.245524,1.183248,0,0,24.14502,7.86846,0,1.245524,-1.245524,14.7812,37.90044,0.196997,1.301572,0,0,7.86846
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,3.174068,3.174068,0,-1,0,3.174068,0,0,4.440892E-16,0,0,3.341124,3.174068,0,0,25.52894,6.622936,0,3.341124,-3.341124,11.25935,28.87007,0.196997,3.491475,0,0,6.622936
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.467968,2.467968,0,-1,0,2.467968,0,0,0,0,0,2.597861,2.467968,0,0,29.2413,3.281811,0,2.597861,-2.597861,8.520963,21.84858,0.196997,2.714764,0,0,3.281811
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.61626,0.6497533,0,-1,0,0.6497533,0,0,2.966506,3.328132,0,0.6839508,0.6497533,0,0,32.12781,0.6839508,0,0.6839508,-0.6839508,7.800015,20,0.196997,3.977885,0,0,0.6839508
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.852372,3.852372,12,0,3.372,3.852372,0,0,0,0,0,0,0,8.147628,7.740247,32.88775,0,7.740247,0,7.740247,15.14306,38.82828,0.1971015,4.237609,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.4851163,0.4851163,9.285116,0,2.685134,0.4851163,6.386755,0,0,0,0.03098319,0,0,8.8,8.36,25.14751,6.966222,8.390984,0,8.390984,23.10344,59.23948,0.1971169,0.5336279,0.02478655,12,6.997205
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,5.957772,5.957772,12,0,3.372,5.957772,7.256217,0,0,0,0.4323089,0,0,6.042228,5.740116,16.75652,14.51811,6.172425,0,6.172425,28.95912,74.25401,0.1971983,6.553549,0.3458471,12,14.95042
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.755216,3.755216,12,0,3.372,3.755216,41.58704,0,0,0,1.561683,0,0,8.244783,7.832545,10.5841,20.07329,9.394228,0,9.394228,37.87127,97.10562,0.1972905,4.130738,1.249346,12,21.63497
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,29.59447,8.36,0,-1,0,8.36,12.5465,0,21.23448,24.19392,1.048887,8.8,8.36,0,0,1.189871,28.5281,0,7.751113,-7.751113,29.70088,76.15594,0.1972905,32.55392,0.8391096,0,29.57698
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,9.24067,9.24067,12,0,3.372,9.24067,20.4247,0,0,0,1.887379,0,0,2.759329,2.621363,9.802218,20.77698,4.508742,0,4.508742,33.97824,87.12354,0.1973435,10.16474,1.509903,12,22.66436
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,18.65266,18.65266,12,0,3.372,18.65266,9.935699,8.881784E-16,0,0.1579288,1.853272,7.002803,6.652663,0,0,5.293477,24.83485,0,5.14953,-5.14953,28.55016,73.2054,0.1973435,20.51793,1.482618,12,26.68812
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,11.01518,19.68532,10.75627,0,10.75627,38.75446,99.37019,0.1972767,0,1.917013,12,22.08158
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,7.164089,7.164089,0,0,0,7.164089,55.29516,0,0,0,3.961395,7.541146,7.164089,0,0,0.2589102,29.36596,0,3.579752,-3.579752,34.98106,89.69485,0.1972767,7.880498,3.169116,0,33.32735
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.751359,2.751359,0,-1,0,2.751359,59.35221,0,4.440892E-16,0,1.632992,2.896167,2.751359,0,0,4.236413,25.78621,0,1.263175,-1.263175,33.64956,86.28075,0.1972767,3.026495,1.306394,0,27.4192
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,15.51935,15.51935,12,0,3.372,15.51935,17.16261,0,0,0,2.663525,3.704579,3.51935,0,0,5.63994,24.52303,0,1.041054,-1.041054,32.55219,83.467,0.1972767,17.07129,2.13082,12,27.18656
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,7.891874,7.891874,12,0,3.372,7.891874,7.337091,0,0,0,0.579034,0,0,4.108126,3.902719,6.796667,23.48198,4.481753,0,4.481753,36.80396,94.36893,0.1973344,8.681062,0.4632272,12,24.06101
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,8.073972,8.073972,9.315822,0,2.692903,8.073972,12.48089,0,0,0,1.007703,0,0,1.24185,1.179757,2.314914,27.51556,2.187461,0,2.187461,38.87917,99.68997,0.1973597,8.881369,0.8061625,12,28.52326
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,8.511912,8.511912,8.134085,0,2.393923,8.511912,6.169779,0,0,0,0.5251662,0.3977131,0.3778275,0,0,0.127453,29.48427,0.127453,0,0.127453,39.00008,100,0.1973609,9.363103,0.4201329,12,30.00944
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.1060898,0.1060898,0,-1,0,0.1060898,0,0,1.387779E-17,0,0,0.1116735,0.1060898,0,0,0,29.59898,0,0.1116735,-0.1116735,38.88236,99.69817,0.1973609,0.1166988,0,0,29.59898
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,16.69636,8.36,0,-1,0,8.36,0,0,8.336358,10.00599,0,8.8,8.36,0,0,0.1240817,29.4873,0,8.8,-8.8,29.60635,75.91357,0.1973609,18.36599,0,0,29.4873
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.901859,20.68731,0,0,0,29.60635,75.91357,0.1973609,0,0,0,20.68731
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2852903,0.2852903,0,-1,0,0.2852903,0,0,0,0,0,0.3003056,0.2852903,0,0,9.901859,20.68731,0,0.3003056,-0.3003056,29.2898,75.1019,0.1973609,0.3138193,0,0,20.68731
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.209788,1.209788,0,-1,0,1.209788,0,0,2.220446E-16,0,0,1.273461,1.209788,0,0,10.23553,20.387,0,1.273461,-1.273461,27.94745,71.66,0.1973609,1.330767,0,0,20.387
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.6673562,0.6673562,0,-1,0,0.6673562,0,0,1.110223E-16,0,0,0.7024802,0.6673562,0,0,11.65049,19.11354,0,0.7024802,-0.7024802,27.20697,69.76133,0.1973609,0.7340918,0,0,19.11354
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.424283,1.424283,0,-1,0,1.424283,0,0,2.220446E-16,0,0,1.499245,1.424283,0,0,12.43102,18.41106,0,1.499245,-1.499245,25.62663,65.70918,0.1973609,1.566711,0,0,18.41106
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.9275013,0.9275013,0,-1,0,0.9275013,0,0,1.110223E-16,0,0,0.9763172,0.9275013,0,0,14.09685,16.91181,0,0.9763172,-0.9763172,24.5975,63.07039,0.1973609,1.020252,0,0,16.91181
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.602362,2.602362,0,-1,0,2.602362,0,0,0,0,0,2.739328,2.602362,0,0,15.18165,15.9355,0,2.739328,-2.739328,21.71,55.66655,0.1973609,2.862598,0,0,15.9355
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,5.027308,5.027308,0,-1,0,5.027308,0,0,0,0,0,5.291903,5.027308,0,0,18.22535,13.19617,0,5.291903,-5.291903,16.13184,41.36361,0.1973609,5.530039,0,0,13.19617
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.192483,2.192483,0,0,0,2.192483,0,0,4.440892E-16,0,0,2.307877,2.192483,0,0,24.10524,7.904264,0,2.307877,-2.307877,13.69913,35.12589,0.1973609,2.411732,0,0,7.904264
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.5360078,0.5360078,0,0,0,0.5360078,11.26923,0,0,0,0.06040398,0.5642188,0.5360078,0,0,26.66955,5.596386,0,0.5038148,-0.5038148,13.16806,33.76418,0.1973609,0.5896086,0.04832318,0,5.656791
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.357931,3.357931,0,0,0,3.357931,9.781201,0,0,0,0.3284459,3.534664,3.357931,0,0,27.22934,5.092572,0,3.206218,-3.206218,9.788407,25.09843,0.1973609,3.693724,0.2627567,0,5.421018
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,6.992648,6.992648,12,0,3.372,6.992648,13.11032,0,0,0,0.9167585,0,0,5.007352,4.756984,30.79181,1.886354,5.673743,0,5.673743,15.17099,38.8999,0.1974332,7.691913,0.7334068,12,2.803113
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,6.46925,6.46925,0,-1,0,6.46925,54.62459,0,0,0,3.533801,6.809737,6.46925,0,0,25.11806,6.992723,0,3.275936,-3.275936,11.71785,30.04572,0.1974332,7.116175,2.827041,0,10.52652
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,8.431703,8.431703,12,0,3.372,8.431703,52.98225,0,0,0,4.467305,0,0,3.568298,3.389883,28.75799,3.716787,7.857188,0,7.857188,19.17184,49.15845,0.1975205,9.274873,3.573844,12,8.184093
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,11.8386,11.8386,12,0,3.372,11.8386,24.66932,0,0,0,2.920503,0,0,0.1613953,0.1533256,20.9008,10.78826,3.073828,0,3.073828,22.08792,56.63559,0.19755,13.02246,2.336402,12,13.70876
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,2.097964,2.097964,10.89796,0,3.093185,2.097964,169.7266,1.776357E-15,0,0,3.560803,0,0,8.8,8.36,17.82697,13.5547,11.9208,0,11.9208,33.39699,85.63314,0.1975318,2.307761,2.848642,12,17.11551
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,10.86459,10.86459,12,0,3.372,10.86459,21.95101,0,0,0,2.384888,0,0,1.135406,1.078636,5.906171,24.28342,3.463524,0,3.463524,36.68278,94.05822,0.1975685,11.95105,1.907911,12,26.66831
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,8.484981,8.36,0,-1,0,8.36,36.32938,0,0.1249802,0.9734783,3.037137,8.8,8.36,0,0,2.442647,27.4006,0,5.762864,-5.762864,30.60819,78.48238,0.1975685,9.333478,2.429709,0,30.43773
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,4.781904,4.781904,0,0,0,4.781904,75.18217,0,0,0,3.595139,5.033583,4.781904,0,0,8.845829,21.63773,0,1.438444,-1.438444,29.09193,74.59456,0.1975685,5.260095,2.876111,0,25.23287
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,9.234598,9.234598,12,0,3.372,9.234598,20.86266,0,0,0,1.926582,0,0,2.765402,2.627132,10.4441,20.19929,4.553714,0,4.553714,33.41197,85.67154,0.1976215,10.15806,1.541266,12,22.12587
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,5.890386,24.29763,0.589746,0,0.589746,33.97145,87.10611,0.1976058,0,0.4717968,0,24.88738
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.276942,2.276942,0,0,0,2.276942,21.43324,0,0,0,0.4880224,2.396781,2.276942,0,0,5.30064,24.8284,0,1.908758,-1.908758,31.95944,81.94712,0.1976058,2.504636,0.3904179,0,25.31643
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,4.058257,4.058257,0,-1,0,4.058257,0,0,8.881784E-16,0,0,4.271849,4.058257,0,0,7.421482,22.91964,0,4.271849,-4.271849,27.45652,70.40118,0.1976058,4.464082,0,0,22.91964
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,14.54896,8.36,0,-1,0,8.36,0,0,6.188962,7.643857,0,8.8,8.36,0,0,12.16798,18.64779,0,8.8,-8.8,18.1805,46.61658,0.1976058,16.00386,0,0,18.64779
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.94576,9.847795,0,0,0,18.1805,46.61658,0.1976058,0,0,0,9.847795
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.228157,1.228157,0,-1,0,1.228157,0,0,2.220446E-16,0,0,1.292796,1.228157,0,0,21.94576,9.847795,0,1.292796,-1.292796,16.81778,43.12242,0.1976058,1.350972,0,0,9.847795
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.472836,4.472836,0,-1,0,4.472836,0,0,8.881784E-16,0,0,4.708248,4.472836,0,0,23.3822,8.554998,0,4.708248,-4.708248,11.85485,30.39698,0.1976058,4.920119,0,0,8.554998
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,3.099641,3.099641,0,-1,0,3.099641,0,0,4.440892E-16,0,0,3.26278,3.099641,0,0,28.61359,3.84675,0,3.26278,-3.26278,8.415574,21.57835,0.1976058,3.409606,0,0,3.84675
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.482939,0.5547713,0,-1,0,0.5547713,0,0,1.928168,2.176462,0,0.5839698,0.5547713,0,0,32.2389,0.5839698,0,0.5839698,-0.5839698,7.800015,20,0.1976058,2.731233,0,0,0.5839698
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.07062197,0,0,-1,0,0,0,0,0.07062197,0.07768417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976058,0.07768417,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976058,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.145699,0,0,-1,0,0,0,0,1.145699,1.260269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976058,1.260269,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.280025,3.280025,12,0,3.372,3.280025,0,0,0,0,0,0,0,8.719975,8.283977,32.88775,0,8.283977,0,8.283977,15.65889,40.15091,0.1977156,3.608027,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.141581,2.141581,10.94158,0,3.10422,2.141581,5.67305,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,24.60378,7.455579,8.481493,0,8.481493,23.70514,60.78228,0.1977904,2.355739,0.09719437,12,7.577072
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,18.73557,18.73557,12,0,3.372,18.73557,11.16133,0,3.552714E-15,0.2491276,2.091139,7.090074,6.73557,0,0,16.12228,15.08892,0,4.998935,-4.998935,18.4358,47.27118,0.1977904,20.60913,1.672911,12,17.18006
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.535893,2.535893,11.33589,0,3.203981,2.535893,210.6344,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,21.67666,10.08999,13.70146,0,13.70146,31.43414,80.60021,0.1977411,2.789482,4.27317,12,15.43145
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0.05884793,0,0,8.034041,0,0,0,0,7.975194,22.4213,7.975194,0,7.975194,39.00008,100,0.1975293,0,6.427233,0,30.45535
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,5.192202,5.192202,0,0,0,5.192202,193.7646,4.595174,0,0,10.06065,5.465476,5.192202,0,0,0,29.59898,0,0,0,39.00008,100,0.1975293,5.711422,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,7.75252,7.75252,3,0,1.095,7.75252,128.6622,4.97191,0,0,9.974563,5.002653,4.75252,0,0,0,29.59898,0,0,0,39.00008,100,0.1975293,8.527772,7.97965,12,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,9.715131,9.715131,3,0,1.095,9.715131,95.26407,2.18647,0,0,9.255029,7.068559,6.715131,0,0,0,29.59898,0,0,0,39.00008,100,0.1975293,10.68664,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,10.63461,10.63461,5.501688,0,1.727927,10.63461,50.80655,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1975293,11.69808,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,9.607243,8.36,0,-1,0,8.36,111.1791,0.494574,1.247243,2.207967,9.294574,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1975293,10.56797,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,8.493856,8.493856,3,0,1.095,8.493856,89.57127,1.825048,0,0,7.608055,5.783007,5.493856,0,0,0,29.59898,0,0,0,39.00008,100,0.1975293,9.343242,6.086444,12,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,21.02528,20.36,12,0,3.372,20.36,24.37241,0,0.6652812,2.767809,4.962223,8.8,8.36,0,0,0,29.59898,0,3.837777,-3.837777,34.9547,89.62727,0.1975293,23.12781,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,0,0,0,3.188076,0,0,0,0,4.264196,25.7612,3.188076,0,3.188076,37.97918,97.38232,0.1974448,0,2.550461,0,28.94928
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,34.13679,20.36,12,0,3.372,20.36,2.635624,0,13.77679,17.19047,0.536613,8.8,8.36,0,0,1.07612,28.63047,0,8.263387,-8.263387,29.26881,75.04807,0.1974448,37.55047,0.4292904,12,29.16708
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,14.73596,8.36,0,-1,0,8.36,0,0,6.375962,7.849558,0,8.8,8.36,0,0,10.25766,20.36708,0,8.8,-8.8,19.99279,51.26347,0.1974448,16.20956,0,0,20.36708
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,15.82719,8.36,0,-1,0,8.36,0,0,7.467186,9.049905,0,8.8,8.36,0,0,20.03544,11.56708,0,8.8,-8.8,10.71678,27.47886,0.1974448,17.4099,0,0,11.56708
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,12.18035,2.628729,0,-1,0,2.628729,0,0,9.551619,10.76965,0,2.767083,2.628729,0,0,29.81322,2.767083,0,2.767083,-2.767083,7.800015,20,0.1974448,13.39838,0,0,2.767083
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.904028,0,0,-1,0,0,0,0,1.904028,2.094431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974448,2.094431,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.9636427,0,0,-1,0,0,0,0,0.9636427,1.060007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974448,1.060007,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,3.094539,0,0,-1,0,0,0,0,3.094539,3.403993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974448,3.403993,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.622504,0,0,-1,0,0,0,0,1.622504,1.784754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974448,1.784754,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974448,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.696706,0,0,-1,0,0,0,0,1.696706,1.866377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974448,1.866377,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,2.010058,0,0,-1,0,0,0,0,2.010058,2.211064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974448,2.211064,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974448,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,5.779996,5.779996,12,0,3.372,5.779996,1.661566,0,0,0,0.09603843,0,0,6.220004,5.909004,32.88775,0,6.005042,0,6.005042,13.4969,34.60736,0.1975237,6.357996,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,12.32642,12.32642,12,0,3.372,12.32642,13.7975,0,0,0,1.700738,0.3436015,0.3264214,0,0,26.88271,5.404538,1.357136,0,1.357136,14.78439,37.90862,0.1975363,13.55906,1.36059,12,7.105276
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,26.84339,20.36,12,0,3.372,20.36,21.90082,0,6.48339,10.38585,4.459007,8.8,8.36,0,0,25.52558,6.625961,0,4.340992,-4.340992,10.20858,26.1758,0.1975363,29.52773,3.567206,12,11.08497
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,10.71785,8.36,0,-1,0,8.36,92.50584,0,2.357849,8.149551,7.733489,8.8,8.36,0,0,30.3489,2.284968,0,1.066511,-1.066511,9.084382,23.29324,0.1975363,11.78963,6.186791,0,10.01846
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,5.085058,5.085058,12,0,3.372,5.085058,197.5016,0,0,0,10.04307,0,0,6.914942,6.569195,31.53391,1.218457,16.61226,0,16.61226,24.84416,63.70284,0.1974358,5.593564,8.034455,12,11.26153
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,11.22855,11.22855,12,0,3.372,11.22855,90.60522,1.110223E-16,0,0,10.17365,0,0,0.7714541,0.7328814,14.92165,16.16949,10.90653,0,10.90653,35.191,90.23316,0.1974861,12.3514,8.138919,12,26.34314
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.9354498,0.9354498,0,0,0,0.9354498,1142.642,5.689041,0,0,10.68884,0.9846841,0.9354498,0,0,4.015119,25.98537,4.015119,0,4.015119,39.00008,100,0.1973802,1.028995,8.551075,0,36.67421
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,13.89743,13.89743,5.537433,0,1.736971,13.89743,83.28407,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1973802,15.28718,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,9.622626,8.36,0,-1,0,8.36,109.4866,0.3530796,1.262626,2.224889,9.15308,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1973802,10.58489,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,8.568263,8.568263,3,0,1.095,8.568263,73.12214,0.4039677,0,0,6.265297,5.861329,5.568263,0,0,0,29.59898,0,0,0,39.00008,100,0.1973802,9.425089,5.012238,12,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.691145,4.691145,0,0,0,4.691145,113.1995,0.3723072,0,0,5.310355,4.938048,4.691145,0,0,0,29.59898,0,0,0,39.00008,100,0.1973802,5.16026,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,18.38273,18.38273,12,0,3.372,18.38273,15.83755,0,0,0,2.911374,6.718661,6.382729,0,0,0,29.59898,0,3.807287,-3.807287,34.98684,89.70968,0.1973802,20.221,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,30.46113,20.36,12,0,3.372,20.36,2.646446,0,10.10113,13.14724,0.5388164,8.8,8.36,0,0,4.230319,25.79169,0,8.261184,-8.261184,26.27879,67.38139,0.1973802,33.50724,0.4310531,12,26.33051
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.40941,17.53051,0,0,0,26.27879,67.38139,0.1973802,0,0,0,17.53051
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.903913,2.903913,0,-1,0,2.903913,0,0,4.440892E-16,0,0,3.056751,2.903913,0,0,13.40941,17.53051,0,3.056751,-3.056751,23.05669,59.11961,0.1973802,3.194304,0,0,17.53051
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.453846,4.453846,0,-1,0,4.453846,0,0,0,0,0,4.68826,4.453846,0,0,16.8058,14.47376,0,4.68826,-4.68826,18.11484,46.4482,0.1973802,4.899231,0,0,14.47376
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.347844,2.347844,0,-1,0,2.347844,0,0,0,0,0,2.471415,2.347844,0,0,22.01498,9.785497,0,2.471415,-2.471415,15.50974,39.76847,0.1973802,2.582629,0,0,9.785497
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.930243,2.930243,0,-1,0,2.930243,0,0,0,0,0,3.084466,2.930243,0,0,24.761,7.314082,0,3.084466,-3.084466,12.25842,31.43179,0.1973802,3.223267,0,0,7.314082
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,1.020376,1.020376,0,-1,0,1.020376,0,0,2.220446E-16,0,0,1.07408,1.020376,0,0,28.18818,4.229616,0,1.07408,-1.07408,11.12624,28.52877,0.1973802,1.122414,0,0,4.229616
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2653958,0.2653958,0,-1,0,0.2653958,0,0,5.551115E-17,0,0,0.279364,0.2653958,0,0,29.3816,3.155535,0,0.279364,-0.279364,10.83177,27.7737,0.1973802,0.2919354,0,0,3.155535
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.533752,1.533752,0,-1,0,1.533752,0,0,2.220446E-16,0,0,1.614476,1.533752,0,0,29.69201,2.876171,0,1.614476,-1.614476,9.129959,23.41011,0.1973802,1.687127,0,0,2.876171
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.679682,1.198611,0,-1,0,1.198611,0,0,0.4810711,0.6490393,0,1.261696,1.198611,0,0,31.48587,1.261696,0,1.261696,-1.261696,7.800015,20,0.1973802,1.84765,0,0,1.261696
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.483531,0,0,-1,0,0,0,0,1.483531,1.631885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973802,1.631885,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,2.110708,2.110708,10.91071,0,3.096409,2.110708,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1974567,2.321779,0,12,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,24.52775,7.524,8.514374,0,8.514374,23.80845,61.04719,0.19745,0,0.123499,12,7.678374
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,9.856329,9.856329,12,0,3.372,9.856329,20.38089,0,0,0,2.008807,0,0,2.143671,2.036488,16.01338,15.18694,4.045295,0,4.045295,27.64616,70.88744,0.1974953,10.84196,1.607046,12,17.19574
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,9.994135,9.994135,12,0,3.372,9.994135,26.64329,0,0,0,2.662766,0,0,2.005865,1.905572,11.96809,18.8277,4.568338,0,4.568338,31.98006,81.99999,0.1975449,10.99355,2.130213,12,21.49047
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,9.904602,8.36,0,-1,0,8.36,48.99364,0,1.544602,2.535062,4.095868,8.8,8.36,0,0,7.399747,22.93921,0,4.704132,-4.704132,27.02147,69.28568,0.1975449,10.89506,3.276694,0,27.03507
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,7.031478,7.031478,0,0,0,7.031478,69.62324,0,8.881784E-16,0,4.895543,7.401556,7.031478,0,0,12.62656,18.23507,0,2.506013,-2.506013,24.3799,62.51244,0.1975449,7.734626,3.916435,0,23.13062
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.898725,1.898725,0,0,0,1.898725,361.0093,0,0,0,6.854574,1.998658,1.898725,0,0,15.41102,15.72906,4.855916,0,4.855916,28.98663,74.32454,0.1974173,2.088597,5.483659,0,22.58363
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,6.208088,6.208088,0,0,0,6.208088,173.2054,0,0,0,10.75275,6.53483,6.208088,0,0,10.5551,20.09938,4.217916,0,4.217916,32.98809,84.58469,0.1973066,6.828897,8.602197,0,30.85213
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,14.77293,14.77293,11.42894,0,3.227522,14.77293,66.72458,0,0,0,9.857172,3.519985,3.343986,0,0,6.337187,23.89551,6.337187,0,6.337187,39.00008,100,0.1973279,16.25022,7.885737,12,33.75268
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,20.81452,8.36,0,-1,0,8.36,59.59447,0,12.45452,14.53597,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.1973279,22.89597,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,6.684371,6.684371,0,0,0,6.684371,63.11213,0,0,0,4.218649,7.03618,6.684371,0,0,4.242114,25.78108,0,2.817531,-2.817531,32.00572,82.06577,0.1973279,7.352809,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.967568,4.967568,0,0,0,4.967568,71.5131,0,0,0,3.552462,5.22902,4.967568,0,0,7.372704,22.96354,0,1.676557,-1.676557,30.23847,77.53439,0.1973279,5.464325,2.84197,0,26.51601
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,6.180733,6.180733,0,0,0,6.180733,46.38071,0,0,0,2.866668,6.506034,6.180733,0,0,9.235545,21.28699,0,3.639367,-3.639367,26.40224,67.69792,0.1973279,6.798806,2.293334,0,24.15365
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,13.27929,17.64762,0.5130422,0,0.5130422,26.88896,68.9459,0.1973144,0,0.4104338,0,18.16066
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,12.98047,8.36,0,-1,0,8.36,0,0,4.62047,5.918517,0,8.8,8.36,0,0,12.76624,18.10936,0,8.8,-8.8,17.61294,45.1613,0.1973144,14.27852,0,0,18.10936
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,12.0048,8.36,0,-1,0,8.36,0,0,3.644799,4.845278,0,8.8,8.36,0,0,22.54402,9.309359,0,8.8,-8.8,8.336926,21.37669,0.1973144,13.20528,0,0,9.309359
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,11.22404,0.4838908,0,-1,0,0.4838908,0,0,10.74015,11.86255,0,0.5093587,0.4838908,0,0,32.3218,0.5093587,0,0.5093587,-0.5093587,7.800015,20,0.1973144,12.34644,0,0,0.5093587
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.5897709,0,0,-1,0,0,0,0,0.5897709,0.648748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973144,0.648748,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,5.567945,0,0,-1,0,0,0,0,5.567945,6.124739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973144,6.124739,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.05055342,0,0,-1,0,0,0,0,0.05055342,0.05560876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973144,0.05560876,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.8205281,0,0,-1,0,0,0,0,0.8205281,0.9025809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973144,0.9025809,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.216009,0,0,-1,0,0,0,0,1.216009,1.33761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973144,1.33761,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.41232,0,0,-1,0,0,0,0,1.41232,1.553553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973144,1.553553,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,3.140752,0,0,-1,0,0,0,0,3.140752,3.454827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973144,3.454827,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.571385,1.571385,10.37138,0,2.95996,1.571385,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1973705,1.728523,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.347021,2.347021,11.14702,0,3.156196,2.347021,6.727785,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1974512,2.581723,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,14.02704,14.02704,12,0,3.372,14.02704,11.22106,8.881784E-16,0,0,1.573983,2.133725,2.027039,0,0,16.00985,15.19011,0,0.5597426,-0.5597426,23.22178,59.5429,0.1974512,15.42974,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,8.079419,8.079419,12,0,3.372,8.079419,46.7664,0,0,0,3.778453,0,0,3.920581,3.724552,16.63179,14.63037,7.503005,0,7.503005,30.33975,77.79409,0.1975345,8.887361,3.022763,12,18.40882
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.6929709,0.6929709,0,-1,0,0.6929709,705.8771,0,0,0,4.891523,0.729443,0.6929709,0,0,9.128782,21.38307,4.16208,0,4.16208,34.28825,87.91841,0.1974258,0.7622679,3.913218,0,26.2746
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0.2258135,0,0,5.192516,0,0,0,0,4.966702,25.12895,4.966702,0,4.966702,39.00008,100,0.1972961,0,4.154013,0,30.32146
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.9805143,0.9805143,0,0,0,0.9805143,594.6896,4.798896,0,0,5.831017,1.03212,0.9805143,0,0,0,29.59898,0,0,0,39.00008,100,0.1972961,1.078566,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,13.44113,13.44113,7.031014,0,2.114846,13.44113,50.20031,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1972961,14.78524,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972961,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.261821,4.261821,0,-1,0,4.261821,139.3149,1.451225,0,0,5.937353,4.486128,4.261821,0,0,0,29.59898,0,0,0,39.00008,100,0.1972961,4.688004,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.114601,1.114601,0,0,0,1.114601,125.0766,0.2208407,0,0,1.394105,1.173264,1.114601,0,0,0,29.59898,0,0,0,39.00008,100,0.1972961,1.226061,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,7.62953,7.62953,4.62363,0,1.505778,7.62953,41.47183,0,0,0,3.164106,3.164106,3.0059,0,0,0,29.59898,0,0,0,39.00008,100,0.1972961,8.392484,2.531285,12,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0.9694042,0,0,0.9694042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972961,0,0.7755233,0,30.56838
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.522235,5.522235,0,0,0,5.522235,9.867364,0,0,0,0.544899,5.812879,5.522235,0,0,0,29.59898,0,5.26798,-5.26798,33.44714,85.76173,0.1972961,6.074459,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,4.955429,4.955429,0,-1,0,4.955429,0,0,8.881784E-16,0,0,5.216241,4.955429,0,0,5.853311,24.331,0,5.216241,-5.216241,27.94874,71.66329,0.1972961,5.450972,0,0,24.331
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,26.56071,8.36,0,-1,0,8.36,0,0,18.20071,20.85678,0,8.8,8.36,0,0,11.64913,19.11476,0,8.8,-8.8,18.67272,47.87868,0.1972961,29.21679,0,0,19.11476
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,4.115496,4.115496,0,-1,0,4.115496,0,0,8.881784E-16,0,0,4.332101,4.115496,0,0,21.42691,10.31476,0,4.332101,-4.332101,14.10629,36.1699,0.1972961,4.527046,0,0,10.31476
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,1.011499,1.011499,0,-1,0,1.011499,0,0,0,0,0,1.064736,1.011499,0,0,26.24036,5.982656,0,1.064736,-1.064736,12.98396,33.29213,0.1972961,1.112649,0,0,5.982656
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.374757,1.374757,0,-1,0,1.374757,0,0,2.220446E-16,0,0,1.447113,1.374757,0,0,27.4234,4.91792,0,1.447113,-1.447113,11.45857,29.38088,0.1972961,1.512233,0,0,4.91792
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.446006,3.297266,0,-1,0,3.297266,0,0,1.14874,1.593341,0,3.470807,3.297266,0,0,29.0313,3.470807,0,3.470807,-3.470807,7.800015,20,0.1972961,4.890607,0,0,3.470807
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,4.626104,0,0,-1,0,0,0,0,4.626104,5.088715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972961,5.088715,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,4.018983,0,0,-1,0,0,0,0,4.018983,4.420881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972961,4.420881,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.752474,0,0,-1,0,0,0,0,2.752474,3.027721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972961,3.027721,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,3.130323,0,0,-1,0,0,0,0,3.130323,3.443355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972961,3.443355,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972961,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.231339,0.231339,9.031339,0,2.620929,0.231339,33.61043,0,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1973002,0.2544729,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,5.936851,5.936851,12,0,3.372,5.936851,10.81345,0,0,0,0.6419786,0,0,6.063149,5.759992,24.45,7.593978,6.40197,0,6.40197,21.87821,56.09787,0.197381,6.530536,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,5.785073,5.785073,12,0,3.372,5.785073,31.26628,8.881784E-16,0,0,1.808777,0,0,6.214927,5.904181,18.04803,13.35575,7.712958,0,7.712958,29.19537,74.85977,0.1974743,6.36358,1.447021,12,15.16453
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,17.59111,8.36,0,-1,0,8.36,37.89152,0,9.231112,10.99022,3.167731,8.8,8.36,0,0,10.33507,20.29741,0,5.632269,-5.632269,23.25844,59.63689,0.1974743,19.35022,2.534185,0,23.46515
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,9.396835,9.396835,12,0,3.372,9.396835,39.59314,0,0,0,3.720502,0,0,2.603165,2.473007,16.59315,14.66514,6.193509,0,6.193509,29.13411,74.70271,0.1975405,10.33652,2.976402,12,18.38565
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,7.016485,7.016485,11.98251,0,3.367574,7.016485,73.71564,0,0,0,5.172247,0,0,4.966022,4.717721,10.39964,20.2393,9.889969,0,9.889969,38.51656,98.76022,0.1976157,7.718134,4.137798,12,25.41155
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,14.35947,14.35947,10.66922,0,3.035312,14.35947,30.60102,4.440892E-16,0,0,4.394144,3.884473,3.69025,0,0,0.5096707,29.14027,0.5096707,0,0.5096707,39.00008,100,0.1976203,15.79541,3.515315,12,33.53442
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.755461,2.755461,0,0,0,2.755461,252.9423,4.069242,0,0,6.969727,2.900485,2.755461,0,0,0,29.59898,0,0,0,39.00008,100,0.1976203,3.031007,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,14.60693,8.36,0,-1,0,8.36,44.09853,0,6.246932,7.707624,3.686637,8.8,8.36,0,0,0,29.59898,0,5.113363,-5.113363,33.61012,86.17963,0.1976203,16.06763,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,6.059436,6.059436,0,0,0,6.059436,26.05295,0,8.881784E-16,0,1.578662,6.378354,6.059436,0,0,5.681514,24.48561,0,4.799691,-4.799691,28.5508,73.20704,0.1976203,6.665379,1.26293,0,26.06428
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,7.712811,7.712811,12,0,3.372,7.712811,3.170429,0,0,0,0.2445292,0,0,4.287189,4.07283,11.0145,19.68592,4.317359,0,4.317359,32.64661,83.70908,0.1976752,8.484092,0.1956234,12,19.93045
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,15.60524,15.60524,12,0,3.372,15.60524,7.649837,0,1.776357E-15,0,1.193776,3.794992,3.605243,0,0,6.697145,23.57155,0,2.601217,-2.601217,29.90468,76.67853,0.1976752,17.16577,0.9550206,12,24.76532
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,5.690428,5.690428,12,0,3.372,5.690428,7.612793,0,0,0,0.4332005,0,0,6.309572,5.994094,9.587386,20.97033,6.427294,0,6.427294,36.00215,92.31303,0.1977565,6.25947,0.3465604,12,21.40353
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,18.08509,8.36,0,-1,0,8.36,0,0,9.725094,11.5336,0,8.8,8.36,0,0,3.160092,26.7549,0,8.8,-8.8,26.72614,68.52842,0.1977565,19.8936,0,0,26.7549
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,5.998716,5.998716,0,-1,0,5.998716,0,0,0,0,0,6.314438,5.998716,0,0,12.93787,17.9549,0,6.314438,-6.314438,20.07014,51.46178,0.1977565,6.598588,0,0,17.9549
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,32.42047,8.36,0,-1,0,8.36,0,0,24.06047,27.30252,0,8.8,8.36,0,0,19.95391,11.64046,0,8.8,-8.8,10.79412,27.67718,0.1977565,35.66252,0,0,11.64046
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,5.675519,2.698434,0,-1,0,2.698434,0,0,2.977084,3.544636,0,2.840457,2.698434,0,0,29.73169,2.840457,0,2.840457,-2.840457,7.800015,20,0.1977565,6.24307,0,0,2.840457
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.492788,0,0,-1,0,0,0,0,3.492788,3.842067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977565,3.842067,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1375647,0,0,-1,0,0,0,0,0.1375647,0.1513212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977565,0.1513212,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,5.231853,0,0,-1,0,0,0,0,5.231853,5.755038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977565,5.755038,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.413898,0,0,-1,0,0,0,0,3.413898,3.755288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977565,3.755288,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,4.183096,0,0,-1,0,0,0,0,4.183096,4.601406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977565,4.601406,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.396702,0,0,-1,0,0,0,0,3.396702,3.736372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977565,3.736372,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.893326,3.893326,12,0,3.372,3.893326,0,0,0,0,0,0,0,8.106674,7.70134,32.88775,0,7.70134,0,7.70134,15.10615,38.73363,0.1978557,4.282659,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,4.09102,4.09102,12,0,3.372,4.09102,3.579416,0,0,0,0.1464346,0,0,7.90898,7.513532,25.18641,6.931206,7.659966,0,7.659966,22.37303,57.36663,0.1979536,4.500122,0.1171477,12,7.077641
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,8.366123,8.366123,12,0,3.372,8.366123,19.94777,0,0,0,1.668855,0,0,3.633877,3.452183,17.52645,13.82518,5.121038,0,5.121038,27.23127,69.82364,0.198013,9.202735,1.335084,12,15.49403
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,5.215282,5.215282,11.86113,0,3.336865,5.215282,60.20215,0,0,0,3.139712,0,0,6.645845,6.313553,12.40541,18.43411,9.453265,0,9.453265,36.19943,92.81886,0.198094,5.73681,2.511769,12,21.57382
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,2.121094,0,0,5.073238,0,0,0,0,2.952144,26.94205,2.952144,0,2.952144,39.00008,100,0.1980175,0,4.058591,0,32.01529
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,9.735093,9.735093,4.993341,0,1.599315,9.735093,51.27139,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.1980175,10.7086,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,11.13141,11.13141,6.483101,0,1.976225,11.13141,43.95631,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1980175,12.24455,3.914367,12,34.49194
