Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.500059,2.500059,0,0,0,2.500059,218.339,2.826962,0,0,5.458602,2.631641,2.500059,0,0,0,29.59898,0,0,0,39.00008,100,0.1980175,2.750065,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980175,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,8.874933,8.36,0,-1,0,8.36,60.82341,0,0.5149331,1.402426,5.084837,8.8,8.36,0,0,0,29.59898,0,3.715163,-3.715163,35.08395,89.95867,0.1980175,9.762426,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,6.868905,6.868905,0,0,0,6.868905,30.30422,0,8.881784E-16,0,2.081568,7.230426,6.868905,0,0,4.127959,25.88382,0,5.148858,-5.148858,29.65658,76.04236,0.1980175,7.555795,1.665255,0,27.96538
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.7279648,0.7279648,0,0,0,0.7279648,292.0281,0,0,0,2.125862,0.7662787,0.7279648,0,0,9.848912,20.73496,1.359583,0,1.359583,30.94639,79.34957,0.1979823,0.8007612,1.700689,0,22.86082
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,7.54318,7.54318,0,0,0,7.54318,15.81332,0,8.881784E-16,0,1.192828,7.94019,7.54318,0,0,8.489328,21.95858,0,6.747362,-6.747362,23.83405,61.11282,0.1979823,8.297499,0.9542621,0,23.15141
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,21.18325,20.36,12,0,3.372,20.36,2.467579,0,0.8232471,2.941572,0.5023991,8.8,8.36,0,0,15.9864,15.21122,0,8.297601,-8.297601,15.08761,38.6861,0.1979823,23.30157,0.4019193,12,15.71362
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,16.43821,6.567938,0,-1,0,6.567938,0,0,9.870274,11.5141,0,6.913619,6.567938,0,0,25.20595,6.913619,0,6.913619,-6.913619,7.800015,20,0.1979823,18.08203,0,0,6.913619
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,14.04362,0,0,-1,0,0,0,0,14.04362,15.44798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979823,15.44798,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,6.908487,0,0,-1,0,0,0,0,6.908487,7.599336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979823,7.599336,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979823,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.4855573,0,0,-1,0,0,0,0,0.4855573,0.5341131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979823,0.5341131,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,4.211656,0,0,-1,0,0,0,0,4.211656,4.632822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979823,4.632822,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,4.772122,0,0,-1,0,0,0,0,4.772122,5.249334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979823,5.249334,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.985462,0,0,-1,0,0,0,0,1.985462,2.184008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979823,2.184008,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4244988,0,0,-1,0,0,0,0,0.4244988,0.4669487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979823,0.4669487,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.095093,0,0,-1,0,0,0,0,1.095093,1.204602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979823,1.204602,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2899096,0.2899096,9.08991,0,2.635747,0.2899096,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979897,0.3189006,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.816826,2.816826,11.61683,0,3.275057,2.816826,2.063686,1.776357E-15,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1980883,3.098508,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,7.550693,7.550693,12,0,3.372,7.550693,21.73236,0,0,0,1.640943,0,0,4.449307,4.226841,16.10962,15.10032,5.867785,0,5.867785,29.28382,75.08656,0.198157,8.305762,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,8.717011,8.717011,12,0,3.372,8.717011,48.60114,0,0,0,4.236567,0,0,3.282989,3.118839,10.24184,20.38132,7.355406,0,7.355406,36.26177,92.97871,0.1982347,9.588713,3.389253,12,24.61789
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,8.442469,8.36,0,-1,0,8.36,73.89364,0,0.08246851,0.9267154,6.177508,8.8,8.36,0,0,2.886432,27.00119,0,2.622492,-2.622492,33.49742,85.89065,0.1982347,9.286716,4.942006,0,33.1787
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.400428,3.400428,0,0,0,3.400428,218.0694,0,0,0,7.415291,3.579397,3.400428,0,0,5.800312,24.3787,3.835893,0,3.835893,37.13647,95.22152,0.1981357,3.74047,5.932232,0,31.79399
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.308743,3.308743,0,0,0,3.308743,293.7515,4.272175,0,0,9.719481,3.482887,3.308743,0,0,1.964419,27.831,1.964419,0,1.964419,39.00008,100,0.198085,3.639617,7.775585,0,37.55048
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.198085,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,5.754439,5.754439,0,0,0,5.754439,156.9136,2.972194,0,0,9.029498,6.057304,5.754439,0,0,0,29.59898,0,0,0,39.00008,100,0.198085,6.329883,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.198085,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,10.22408,10.22408,3.974033,0,1.34143,10.22408,64.34805,8.881784E-16,0,0,6.578994,6.578994,6.250045,0,0,0,29.59898,0,0,0,39.00008,100,0.198085,11.24649,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,8.843493,8.843493,6.091442,0,1.877135,8.843493,32.75737,0,0,0,2.896895,2.896895,2.752051,0,0,0,29.59898,0,0,0,39.00008,100,0.198085,9.727841,2.317516,12,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,15.33247,15.33247,12,0,3.372,15.33247,15.60592,4.440892E-16,0,0,2.392773,3.507862,3.332469,0,0,0,29.59898,0,1.115089,-1.115089,37.82467,96.98614,0.198085,16.86572,1.914218,12,31.99175
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,12.58459,12.58459,12,0,3.372,12.58459,4.316411,3.330669E-16,0,0,0.5432029,0.6153616,0.5845935,0,0,1.238988,28.48389,0,0.07215876,-0.07215876,37.74861,96.79111,0.198085,13.84305,0.4345623,12,29.02709
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,15.14364,8.36,0,-1,0,8.36,0,0,6.783638,8.298001,0,8.8,8.36,0,0,1.319165,28.41173,0,8.8,-8.8,28.47259,73.00651,0.198085,16.658,0,0,28.41173
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,16.10749,8.36,0,-1,0,8.36,0,0,7.747494,9.358243,0,8.8,8.36,0,0,11.09694,19.61173,0,8.8,-8.8,19.19658,49.2219,0.198085,17.71824,0,0,19.61173
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,19.39144,8.36,0,-1,0,8.36,0,0,11.03144,12.97058,0,8.8,8.36,0,0,20.87472,10.81173,0,8.8,-8.8,9.920566,25.4373,0.198085,21.33058,0,0,10.81173
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.640016,0.640016,0,-1,0,0.640016,0,0,1.110223E-16,0,0,0.673701,0.640016,0,0,30.6525,2.01173,0,0.673701,-0.673701,9.210423,23.61642,0.198085,0.7040175,0,0,2.01173
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.9913977,0.9913977,0,-1,0,0.9913977,0,0,1.110223E-16,0,0,1.043577,0.9913977,0,0,31.40105,1.338029,0,1.043577,-1.043577,8.110395,20.79585,0.198085,1.090538,0,0,1.338029
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.9454693,0.2797298,0,-1,0,0.2797298,0,0,0.6657395,0.7602864,0,0.2944525,0.2797298,0,0,32.56059,0.2944525,0,0.2944525,-0.2944525,7.800015,20,0.198085,1.040016,0,0,0.2944525
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.611655,0,0,-1,0,0,0,0,4.611655,5.072821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198085,5.072821,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,2.054775,0,0,-1,0,0,0,0,2.054775,2.260253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198085,2.260253,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.304484,0,0,-1,0,0,0,0,2.304484,2.534933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198085,2.534933,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.8600982,0,0,-1,0,0,0,0,0.8600982,0.946108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198085,0.946108,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,4.119573,4.119573,12,0,3.372,4.119573,0,0,0,0,0,0,0,7.880427,7.486406,32.88775,0,7.486406,0,7.486406,14.90224,38.2108,0.1981803,4.53153,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.461641,2.461641,11.26164,0,3.185195,2.461641,5.137791,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.40135,6.737765,8.486474,0,8.486474,22.95322,58.85429,0.1982635,2.707805,0.1011792,12,6.864239
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,12.44044,12.44044,12,0,3.372,12.44044,12.09014,0,0,0,1.504067,0.4636202,0.4404391,0,0,16.91487,14.37559,1.040447,0,1.040447,23.94028,61.3852,0.1982728,13.68448,1.203254,12,15.87966
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.400317,3.400317,11.40666,0,3.221885,3.400317,120.9888,0,0,0,4.114001,0,0,8.006343,7.606026,15.87443,15.31199,11.72003,0,11.72003,35.05887,89.89436,0.1982779,3.740349,3.291201,12,19.42599
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,5.574491,5.574491,0,-1,0,5.574491,129.0051,0,0,0,7.191378,5.867885,5.574491,0,0,4.1544,25.86002,1.323493,0,1.323493,36.31445,93.11377,0.1982439,6.13194,5.753103,0,33.0514
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,4.356244,0,0,7.18715,0,0,0,0,2.830907,27.05116,2.830907,0,2.830907,39.00008,100,0.1981711,0,5.749721,0,34.23831
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981711,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,11.45809,11.45809,6.671537,0,2.023899,11.45809,43.97307,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1981711,12.6039,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981711,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.7917978,0.7917978,0,-1,0,0.7917978,497.7643,3.107815,0,0,3.941287,0.8334713,0.7917978,0,0,0,29.59898,0,0,0,39.00008,100,0.1981711,0.8709775,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,6.544386,6.544386,0,0,0,6.544386,58.84203,8.881784E-16,0,0,3.85085,6.888827,6.544386,0,0,0,29.59898,0,3.037977,-3.037977,35.79777,91.78896,0.1981711,7.198824,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,15.71741,15.71741,12,0,3.372,15.71741,10.95587,0,0,0,1.721979,3.913063,3.71741,0,0,3.37553,26.561,0,2.191084,-2.191084,33.48816,85.86691,0.1981711,17.28915,1.377583,12,28.28298
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,10.02453,10.02453,12,0,3.372,10.02453,11.72004,0,0,0,1.174879,0,0,1.975467,1.876694,5.810068,24.36992,3.051572,0,3.051572,36.38314,93.28992,0.1982054,11.02699,0.9399031,12,25.5448
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,20.10846,20.10846,12,0,3.372,20.10846,2.374111,0,0,1.759304,0.4773971,8.535219,8.108459,0,0,2.758496,27.11633,0,8.057822,-8.057822,27.88945,71.51127,0.1982054,22.1193,0.3819177,12,27.59373
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,7.955622,7.955622,0,-1,0,7.955622,0,0,0,0.3911846,0,8.374339,7.955622,0,0,11.71163,19.05851,0,8.374339,-8.374339,19.06212,48.87713,0.1982054,8.751184,0,0,19.05851
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01645,10.68417,0,0,0,19.06212,48.87713,0.1982054,0,0,0,10.68417
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,12.58148,8.36,0,-1,0,8.36,0,0,4.221478,5.479626,0,8.8,8.36,0,0,21.01645,10.68417,0,8.8,-8.8,9.786106,25.09253,0.1982054,13.83963,0,0,10.68417
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.75819,1.789962,0,-1,0,1.789962,0,0,0.9682276,1.244047,0,1.884171,1.789962,0,0,30.79423,1.884171,0,1.884171,-1.884171,7.800015,20,0.1982054,3.034009,0,0,1.884171
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3681223,0,0,-1,0,0,0,0,0.3681223,0.4049345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982054,0.4049345,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.697445,0,0,-1,0,0,0,0,2.697445,2.96719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982054,2.96719,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.765436,0,0,-1,0,0,0,0,1.765436,1.941979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982054,1.941979,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.496585,0,0,-1,0,0,0,0,3.496585,3.846244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982054,3.846244,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,6.159015,0,0,-1,0,0,0,0,6.159015,6.774916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982054,6.774916,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.177788,0,0,-1,0,0,0,0,2.177788,2.395566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982054,2.395566,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982054,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.6526566,0.6526566,9.452657,0,2.727522,0.6526566,16.14686,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.198223,0.7179222,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,8.163994,8.163994,12,0,3.372,8.163994,14.79869,0,0,0,1.208164,0,0,3.836006,3.644206,24.42237,7.618845,4.85237,0,4.85237,20.43435,52.39565,0.1982798,8.980393,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.9231712,0.9231712,9.723171,0,2.795962,0.9231712,136.8338,0,0,0,1.26321,0,0,8.8,8.36,19.57,11.98598,9.62321,0,9.62321,29.56372,75.80427,0.1982774,1.015488,1.010568,12,13.24919
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,18.46268,8.36,0,-1,0,8.36,22.90409,0,10.10268,11.94895,1.914782,8.8,8.36,0,0,9.94679,20.64687,0,6.885218,-6.885218,22.30607,57.19493,0.1982774,20.30895,1.531826,0,22.56165
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,11.13819,11.13819,12,0,3.372,11.13819,25.13362,0,0,0,2.799429,0,0,0.8618144,0.8187237,17.59703,13.76165,3.618152,0,3.618152,25.73855,65.99615,0.1983126,12.252,2.239543,12,16.56108
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,13.97888,17.01799,9.55635,0,9.55635,34.8045,89.24213,0.1982785,0,0.95708,12,18.21434
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,9.551109,9.551109,10.95767,0,3.108291,9.551109,30.80207,0,0,0,2.941939,0,0,1.406561,1.336233,4.42253,25.6187,4.278172,0,4.278172,38.86313,99.64885,0.1983214,10.50622,2.353551,12,28.56064
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,13.71461,13.71461,11.20106,0,3.169869,13.71461,20.34468,7.21645E-16,0,0,2.790194,2.645836,2.513544,0,0,0.1443576,29.46906,0.1443576,0,0.1443576,39.00008,100,0.1983227,15.08607,2.232155,12,32.25925
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,5.303887,0,0,5.303887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983227,0,4.24311,0,34.90287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.979672,1.979672,0,0,0,1.979672,196.9333,1.814767,0,0,3.898632,2.083865,1.979672,0,0,0,29.59898,0,0,0,39.00008,100,0.1983227,2.177639,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983227,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983227,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,11.13092,11.13092,10.61513,0,3.021629,11.13092,4.877743,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1983227,12.24402,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.561688,4.561688,0,-1,0,4.561688,0,0,8.881784E-16,0,0,4.801777,4.561688,0,0,0,29.59898,0,4.801777,-4.801777,33.93856,87.02177,0.1983227,5.017858,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,16.95843,8.36,0,-1,0,8.36,0,0,8.59843,10.29427,0,8.8,8.36,0,0,5.335308,24.7972,0,8.8,-8.8,24.66255,63.23717,0.1983227,18.65427,0,0,24.7972
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,16.2583,8.36,0,-1,0,8.36,0,0,7.8983,9.52413,0,8.8,8.36,0,0,15.11309,15.9972,0,8.8,-8.8,15.38653,39.45256,0.1983227,17.88413,0,0,15.9972
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.677408,1.677408,0,-1,0,1.677408,0,0,2.220446E-16,0,0,1.765692,1.677408,0,0,24.89086,7.197201,0,1.765692,-1.765692,13.52533,34.68026,0.1983227,1.845148,0,0,7.197201
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.662333,4.662333,0,-1,0,4.662333,0,0,0,0,0,4.907719,4.662333,0,0,26.85274,5.431509,0,4.907719,-4.907719,8.352139,21.4157,0.1983227,5.128566,0,0,5.431509
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,6.01584,0.4976004,0,-1,0,0.4976004,0,0,5.51824,6.119824,0,0.5237899,0.4976004,0,0,32.30576,0.5237899,0,0.5237899,-0.5237899,7.800015,20,0.1983227,6.617424,0,0,0.5237899
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.291386,0,0,-1,0,0,0,0,1.291386,1.420525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983227,1.420525,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.9806357,0,0,-1,0,0,0,0,0.9806357,1.078699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983227,1.078699,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.770058,0,0,-1,0,0,0,0,3.770058,4.147064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983227,4.147064,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983227,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.547801,1.547801,10.3478,0,2.953994,1.547801,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1983751,1.702581,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,1.006278,1.006278,9.806278,0,2.816988,1.006278,4.006089,1.776357E-15,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1984069,1.106906,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,9.494374,9.494374,12,0,3.372,9.494374,7.565433,0,0,0,0.7182905,0,0,2.505626,2.380345,16.12744,15.08428,3.098635,0,3.098635,26.63987,68.30721,0.198443,10.44381,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,24.06223,20.36,12,0,3.372,20.36,5.967263,0,3.702227,6.108449,1.214935,8.8,8.36,0,0,13.02881,17.87305,0,7.585065,-7.585065,18.64451,47.80633,0.198443,26.46845,0.9719477,12,19.08799
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,2.017036,2.017036,0,-1,0,2.017036,97.66025,0,0,0,1.969843,2.123196,2.017036,0,0,21.45666,10.28799,0,0.1533535,-0.1533535,18.48286,47.39185,0.198443,2.21874,1.575874,0,12.25783
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,21.62705,10.13463,1.499663,0,1.499663,19.90556,51.0398,0.1984048,0,1.199731,0,11.6343
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,7.202332,7.202332,0,0,0,7.202332,15.24301,0,8.881784E-16,0,1.097852,7.581402,7.202332,0,0,20.12739,11.48433,0,6.483551,-6.483551,13.0713,33.51609,0.1984048,7.922565,0.8782816,0,12.58218
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,10.44588,10.44588,12,0,3.372,10.44588,9.239256,0,0,0,0.9651219,0,0,1.554117,1.476411,27.33133,5.000781,2.441533,0,2.441533,15.38754,39.45516,0.1984318,11.49047,0.7720975,12,5.965903
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,12.19249,12.19249,12,0,3.372,12.19249,18.05605,0,0,0,2.201482,0.2026185,0.1924876,0,0,24.8898,7.19816,1.998863,0,1.998863,17.28383,44.31742,0.1984494,13.41174,1.761185,12,9.399642
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,13.52535,8.36,0,-1,0,8.36,15.33877,0,5.165353,6.517889,1.282321,8.8,8.36,0,0,22.89093,8.997137,0,7.517679,-7.517679,9.359501,23.99867,0.1984494,14.87789,1.025857,0,10.27946
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,31.24391,1.479458,1.459426,0,1.459426,10.74403,27.54875,0.1984122,0,1.167541,0,2.938884
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,4.781956,4.781956,12,0,3.372,4.781956,16.72051,0,0,0,0.7995673,0,0,7.218044,6.857141,29.78448,2.792941,7.656709,0,7.656709,18.00783,46.17382,0.198505,5.260152,0.6396539,12,3.592509
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,15.35814,15.35814,12,0,3.372,15.35814,4.12531,4.440892E-16,0,0,0.6335708,3.534881,3.358137,0,0,22.12778,9.683979,0,2.90131,-2.90131,14.94958,38.33217,0.198505,16.89395,0.5068566,12,10.31755
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,3.108951,3.108951,11.38924,0,3.217477,3.108951,17.57005,0,0,0,0.5462443,0,0,8.280287,7.866272,25.35145,6.78267,8.412517,0,8.412517,22.93039,58.79576,0.1985933,3.419846,0.4369954,12,7.328914
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.8910766,0.8910766,0,-1,0,0.8910766,0,0,1.110223E-16,0,0,0.9379754,0.8910766,0,0,16.93894,14.35393,0,0.9379754,-0.9379754,21.94168,56.2606,0.1985933,0.9801843,0,0,14.35393
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98113,13.41596,0,0,0,21.94168,56.2606,0.1985933,0,0,0,13.41596
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98113,13.41596,0,0,0,21.94168,56.2606,0.1985933,0,0,0,13.41596
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98113,13.41596,0,0,0,21.94168,56.2606,0.1985933,0,0,0,13.41596
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.736924,3.736924,0,-1,0,3.736924,0,0,4.440892E-16,0,0,3.933604,3.736924,0,0,17.98113,13.41596,0,3.933604,-3.933604,17.7953,45.62887,0.1985933,4.110616,0,0,13.41596
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,4.934851,4.934851,0,-1,0,4.934851,0,0,0,0,0,5.19458,4.934851,0,0,22.3518,9.482354,0,5.19458,-5.19458,12.31973,31.58898,0.1985933,5.428336,0,0,9.482354
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.667266,1.667266,0,-1,0,1.667266,0,0,2.220446E-16,0,0,1.755017,1.667266,0,0,28.12356,4.287774,0,1.755017,-1.755017,10.46978,26.84553,0.1985933,1.833993,0,0,4.287774
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.84806,1.84806,0,-1,0,1.84806,0,0,2.220446E-16,0,0,1.945327,1.84806,0,0,30.07358,2.532757,0,1.945327,-1.945327,8.419222,21.58771,0.1985933,2.032866,0,0,2.532757
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.707002,0.5580591,0,-1,0,0.5580591,0,0,2.148943,2.419643,0,0.5874307,0.5580591,0,0,32.23505,0.5874307,0,0.5874307,-0.5874307,7.800015,20,0.1985933,2.977702,0,0,0.5874307
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.340986,0,0,-1,0,0,0,0,1.340986,1.475085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985933,1.475085,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985933,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1985916,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,10.83904,10.83904,12,0,3.372,10.83904,4.775969,0,0,0,0.517669,0,0,1.160964,1.102916,32.82037,0.0606468,1.620585,0,1.620585,9.401364,24.10601,0.1986098,11.92294,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,10.81966,10.81966,12,0,3.372,10.81966,5.669534,0,0,0,0.6134245,0,0,1.180337,1.12132,31.19978,1.519173,1.734744,0,1.734744,11.04709,28.32581,0.1986292,11.90163,0.4907396,12,2.132598
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,11.9373,4.009487,0,-1,0,4.009487,28.43431,0,7.927813,9.987995,1.14007,4.220513,4.009487,0,0,29.46504,3.080443,0,3.080443,-3.080443,7.800015,20,0.1986292,13.13103,0.912056,0,4.220513
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,17.6294,12.60706,12,0,3.372,12.60706,5.068669,0,5.022337,7.270925,0.6390101,0.6390101,0.6070596,0,0,32.88775,0,0,0,0,7.800015,20,0.1986292,19.39234,0.5112081,12,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,32.88775,0,8.767769,0,8.767769,16.11785,41.32774,0.198615,0,0.3262152,12,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,12.81052,12.81052,12,0,3.372,12.81052,5.917366,1.221245E-15,0,0,0.7580456,0.8531846,0.8105254,0,0,24.11998,7.890992,0,0.095139,-0.095139,16.01757,41.0706,0.198615,14.09158,0.6064365,12,8.649037
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,24.22569,7.795853,9.751393,0,9.751393,25.26855,64.79102,0.1985758,0,1.113115,12,9.187246
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,4.893643,4.893643,0,-1,0,4.893643,33.81204,0,8.881784E-16,0,1.654641,5.151203,4.893643,0,0,14.4743,16.57211,0,3.496562,-3.496562,21.58285,55.34053,0.1985758,5.383007,1.323712,0,18.22675
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,6.837129,6.837129,0,0,0,6.837129,12.31974,0,0,0,0.8423168,7.196978,6.837129,0,0,18.35937,13.07555,0,6.354661,-6.354661,14.88445,38.16518,0.1985758,7.520842,0.6738535,0,13.91786
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,17.55354,17.55354,12,0,3.372,17.55354,4.277398,0,0,0.7814011,0.750835,5.845837,5.553545,0,0,25.4201,6.720884,0,5.095002,-5.095002,9.513845,24.39443,0.1985758,19.3089,0.600668,12,7.471719
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,31.08122,1.625882,9.035721,0,9.035721,18.08588,46.37397,0.1985549,0,0.540577,12,2.301603
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,14.07043,14.07043,12,0,3.372,14.07043,3.725198,4.440892E-16,0,0,0.5241513,2.179397,2.070428,0,0,22.0455,9.758031,0,1.655246,-1.655246,16.3411,41.90018,0.1985549,15.47747,0.419321,12,10.28218
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,27.65103,7.697646,0,-1,0,7.697646,0,0,19.95338,22.71849,0,8.102785,7.697646,0,0,23.88466,8.102785,0,8.102785,-8.102785,7.800015,20,0.1985549,30.41613,0,0,8.102785
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.983578,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.983578,4.381937,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985549,4.381937,0,0,8.426001E-16
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,11.41143,0,0,-1,0,0,0,0,11.41143,12.55257,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1985549,12.55257,0,0,8.426001E-16
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.549123,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.549123,1.704035,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985549,1.704035,0,0,8.426001E-16
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,3.242798,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.242798,3.567077,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985549,3.567077,0,0,8.426001E-16
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.516721,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.516721,3.868393,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985549,3.868393,0,0,8.426001E-16
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.7544,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.7544,1.92984,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985549,1.92984,0,0,8.426001E-16
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,4.143029,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.143029,4.557332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985549,4.557332,0,0,8.426001E-16
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.797178,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.797178,1.976896,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1985549,1.976896,0,0,8.426001E-16
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1985549,0,0,0,8.426001E-16
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.7031436,0.7031436,9.503143,0,2.740295,0.7031436,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1985764,0.773458,0,12,8.426001E-16
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.522475,4.522475,12,0,3.372,4.522475,0.2876322,0,0,0,0.0130081,0,0,7.477525,7.103648,24.52775,7.524,7.116656,0,7.116656,22.48246,57.64722,0.1986646,4.974723,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,17.00505,17.00505,12,0,3.372,17.00505,1.770857,0,0,0,0.3011352,5.268476,5.005052,0,0,17.4111,13.92899,0,4.96734,-4.96734,17.24642,44.22151,0.1986646,18.70556,0.2409081,12,14.23013
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,15.86126,15.86126,12,0,3.372,15.86126,2.773481,0,0,0,0.439909,4.064487,3.861263,0,0,22.93036,8.961651,0,3.624578,-3.624578,13.42578,34.42502,0.1986646,17.44739,0.3519273,12,9.40156
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,12.26706,6.206569,0,-1,0,6.206569,19.27246,0,6.060494,8.19628,1.196159,6.533231,6.206569,0,0,26.95767,5.337072,0,5.337072,-5.337072,7.800015,20,0.1986646,13.49377,0.9569268,0,6.533231
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,15.96186,13.77713,12,0,3.372,13.77713,13.57802,0,2.184736,5.202625,1.870661,1.870661,1.777128,0,0,32.88775,0,0,0,0,7.800015,20,0.1986646,17.55805,1.496529,12,1.870661
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,32.88775,0,10.3697,0,10.3697,17.63758,45.22446,0.1986099,0,1.607759,12,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,11.67579,11.67579,12,0,3.372,11.67579,12.97667,0,0,0,1.515128,0,0,0.3242117,0.3080011,22.51805,9.332728,1.823129,0,1.823129,19.36715,49.65925,0.1986269,12.84337,1.212103,12,10.84786
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.736745,3.736745,11.76546,0,3.312662,3.736745,20.56062,0,0,0,0.7682981,0,0,8.028715,7.62728,20.69493,10.97355,8.395577,0,8.395577,27.33189,70.08163,0.1987279,4.11042,0.6146385,12,11.74184
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.992319,3.992319,0,-1,0,3.992319,6.76461,0,0,0,0.2700648,4.202441,3.992319,0,0,12.29935,18.52957,0,3.932376,-3.932376,23.1868,59.45322,0.1987279,4.391551,0.2160519,0,18.79963
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,16.66866,14.59719,0.7030925,0,0.7030925,23.85382,61.16351,0.1987101,0,0.562474,0,15.30028
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,5.427634,5.427634,0,0,0,5.427634,7.117658,0,0,0,0.3863204,5.713299,5.427634,0,0,15.96556,15.22997,0,5.326979,-5.326979,18.23869,46.76577,0.1987101,5.970397,0.3090563,0,15.61629
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,7.619152,7.619152,12,0,3.372,7.619152,3.158441,0,0,0,0.2406464,0,0,4.380848,4.161806,21.88443,9.902993,4.402452,0,4.402452,22.41522,57.47481,0.1987636,8.381066,0.1925171,12,10.14364
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5410361,0,0,8.8,8.36,17.48198,13.8652,8.901036,0,8.901036,30.85948,79.12672,0.198746,0,0.4328289,12,14.40624
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,10.39059,8.36,0,-1,0,8.36,0,0,2.03059,3.069649,0,8.8,8.36,0,0,8.580939,21.87613,0,8.8,-8.8,21.58347,55.34212,0.198746,11.42965,0,0,21.87613
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.35872,13.07613,0,0,0,21.58347,55.34212,0.198746,0,0,0,13.07613
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,9.722385,8.36,0,-1,0,8.36,0,0,1.362386,2.334624,0,8.8,8.36,0,0,18.35872,13.07613,0,8.8,-8.8,12.30746,31.55752,0.198746,10.69462,0,0,13.07613
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.8123893,0.8123893,0,-1,0,0.8123893,0,0,1.110223E-16,0,0,0.8551466,0.8123893,0,0,28.13649,4.276133,0,0.8551466,-0.8551466,11.40605,29.24623,0.198746,0.8936283,0,0,4.276133
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,2.124776,2.124776,0,-1,0,2.124776,0,0,4.440892E-16,0,0,2.236607,2.124776,0,0,29.08666,3.420986,0,2.236607,-2.236607,9.048462,23.20114,0.198746,2.337254,0,0,3.420986
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.98842,1.125161,0,-1,0,1.125161,0,0,1.863259,2.162101,0,1.18438,1.125161,0,0,31.57178,1.18438,0,1.18438,-1.18438,7.800015,20,0.198746,3.287261,0,0,1.18438
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.151113,0,0,-1,0,0,0,0,1.151113,1.266224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198746,1.266224,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.774188,0,0,-1,0,0,0,0,2.774188,3.051607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198746,3.051607,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,4.074085,0,0,-1,0,0,0,0,4.074085,4.481493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198746,4.481493,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.174529,0,0,-1,0,0,0,0,1.174529,1.291982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198746,1.291982,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.421242,3.421242,12,0,3.372,3.421242,0,0,0,0,0,0,0,8.578757,8.149819,32.88775,0,8.149819,0,8.149819,15.53161,39.82457,0.1988463,3.763367,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.482756,4.482756,12,0,3.372,4.482756,3.397128,0,0,0,0.152285,0,0,7.517244,7.141382,24.73793,7.334837,7.293667,0,7.293667,22.45099,57.56653,0.1989354,4.931032,0.121828,12,7.487123
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,4.263092,4.263092,11.84164,0,3.331936,4.263092,42.28717,0,0,0,1.802741,0,0,7.578552,7.199624,17.44427,13.89914,9.002365,0,9.002365,30.99139,79.46494,0.1990232,4.689401,1.442193,12,15.70188
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.57224,4.57224,10.06514,0,2.882481,4.57224,58.17495,0,0,0,2.659899,0,0,5.492903,5.218258,8.441902,22.00127,7.878157,0,7.878157,38.46526,98.62868,0.199076,5.029464,2.127919,12,24.66117
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,12.56751,8.36,0,-1,0,8.36,58.35319,0,4.20751,5.464262,4.878326,8.8,8.36,0,0,0.5637453,29.09161,0,3.921674,-3.921674,34.33146,88.0292,0.199076,13.82426,3.902661,0,33.96993
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,14.03298,14.03298,12,0,3.372,14.03298,40.65177,0,0,0,5.704653,2.139975,2.032976,0,0,4.92116,25.16993,3.564678,0,3.564678,37.71321,96.70033,0.1991066,15.43627,4.563723,12,30.87459
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.792662,3.792662,0,0,0,3.792662,180.9698,1.514816,0,0,6.863574,3.992275,3.792662,0,0,1.356482,28.37814,1.356482,0,1.356482,39.00008,100,0.1990725,4.171928,5.490859,0,35.24172
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,6.162216,6.162216,0,0,0,6.162216,128.3398,1.422035,0,0,7.908578,6.486543,6.162216,0,0,0,29.59898,0,0,0,39.00008,100,0.1990725,6.778438,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,17.53575,17.53575,11.13875,0,3.154103,17.53575,38.39977,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1990725,19.28933,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,10.99908,8.36,0,-1,0,8.36,69.64474,0,2.639078,3.738986,5.8223,8.8,8.36,0,0,0,29.59898,0,2.9777,-2.9777,35.86131,91.95188,0.1990725,12.09899,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,9.824583,9.824583,8.733525,0,2.545582,9.824583,45.36617,8.881784E-16,0,0,4.457037,1.148482,1.091058,0,0,3.308555,26.62128,3.308555,0,3.308555,39.00008,100,0.1991009,10.80704,3.56563,12,31.07832
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,6.415998,6.415998,0,0,0,6.415998,32.89856,0,8.881784E-16,0,2.110771,6.753682,6.415998,0,0,0,29.59898,0,4.64291,-4.64291,34.10602,87.45116,0.1991009,7.057597,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,8.898126,8.898126,11.43863,0,3.229974,8.898126,27.92241,0,0,0,2.484571,0,0,2.540508,2.413482,5.15879,24.95607,4.898053,0,4.898053,38.75272,99.36575,0.1991517,9.787938,1.987657,12,27.44064
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,21.16574,20.36,12,0,3.372,20.36,2.644728,0,0.8057349,2.922308,0.5384666,8.8,8.36,0,0,0.2607363,29.36432,0,8.261534,-8.261534,30.0443,77.03651,0.1991517,23.28231,0.4307733,12,29.90278
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.440218,21.10278,0,0,0,30.0443,77.03651,0.1991517,0,0,0,21.10278
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,9.868484,8.36,0,-1,0,8.36,0,0,1.508485,2.495333,0,8.8,8.36,0,0,9.440218,21.10278,0,8.8,-8.8,20.76829,53.25191,0.1991517,10.85533,0,0,21.10278
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,8.307833,8.307833,0,-1,0,8.307833,0,0,1.776357E-15,0.7786156,0,8.745087,8.307833,0,0,19.21799,12.30278,0,8.745087,-8.745087,11.55016,29.61572,0.1991517,9.138616,0,0,12.30278
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.905663,2.905663,0,-1,0,2.905663,0,0,4.440892E-16,0,0,3.058592,2.905663,0,0,28.93476,3.557695,0,3.058592,-3.058592,8.326117,21.34897,0.1991517,3.196229,0,0,3.557695
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.51374,0.4741479,0,-1,0,0.4741479,0,0,1.039592,1.190966,0,0.4991031,0.4741479,0,0,32.33319,0.4991031,0,0.4991031,-0.4991031,7.800015,20,0.1991517,1.665114,0,0,0.4991031
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991517,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991517,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2405944,0,0,-1,0,0,0,0,0.2405944,0.2646538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991517,0.2646538,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991517,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991517,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,3.255537,3.255537,12,0,3.372,3.255537,0,0,0,0,0,0,0,8.744463,8.30724,32.88775,0,8.30724,0,8.30724,15.68096,40.2075,0.1992529,3.58109,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.546593,1.546593,10.34659,0,2.953688,1.546593,4.736679,1.776357E-15,0,0,0.07325714,0,0,8.8,8.36,24.58051,7.476516,8.433257,0,8.433257,23.68145,60.72153,0.1993014,1.701252,0.05860571,12,7.549773
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,11.32232,11.32232,12,0,3.372,11.32232,19.84505,0,0,0,2.246919,0,0,0.6776848,0.6438006,16.14726,15.06645,2.890719,0,2.890719,26.42382,67.75326,0.1993284,12.45455,1.797535,12,17.31337
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.70069,0,2.537275,0,0,1.776357E-15,0,0,4.99088,0,0,8.70069,8.265656,13.25654,17.66809,13.25654,0,13.25654,39.00008,100,0.1991978,0,3.992705,12,22.65898
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,8.308491,8.308491,0,-1,0,8.308491,90.99258,0,0,0.7793396,7.56011,8.745779,8.308491,0,0,0,29.59898,0,1.18567,-1.18567,37.75027,96.79537,0.1991978,9.139339,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,8.639481,8.639481,3,0,1.095,8.639481,98.7282,1.275897,0,0,8.529603,5.936296,5.639481,0,0,1.317411,28.41331,1.317411,0,1.317411,39.00008,100,0.1991648,9.503428,6.823682,12,36.94291
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.54229,3.54229,0,0,0,3.54229,316.3219,7.476313,0,0,11.20504,3.728726,3.54229,0,0,0,29.59898,0,0,0,39.00008,100,0.1991648,3.896519,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,10.89203,10.89203,3,0,1.095,10.89203,108.8377,3.547231,0,0,11.85463,8.3074,7.89203,0,0,0,29.59898,0,0,0,39.00008,100,0.1991648,11.98123,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,14.95446,14.95446,6.59446,0,2.004399,14.95446,79.17252,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991648,16.44991,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.431544,1.431544,0,-1,0,1.431544,633.5889,7.563215,0,0,9.070103,1.506888,1.431544,0,0,0,29.59898,0,0,0,39.00008,100,0.1991648,1.574698,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,11.94037,11.94037,4.881667,0,1.571062,11.94037,62.22768,0,0,0,7.430216,7.430216,7.058705,0,0,0,29.59898,0,0,0,39.00008,100,0.1991648,13.13441,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991648,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,5.14004,5.14004,0,0,0,5.14004,51.88161,0,0,0,2.666736,5.410568,5.14004,0,0,0,29.59898,0,2.743833,-2.743833,36.10782,92.58398,0.1991648,5.654044,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,8.86048,8.86048,11.25022,0,3.182305,8.86048,6.017633,0,0,0,0.5331912,0,0,2.389736,2.270249,3.048703,26.85514,2.803441,0,2.803441,38.7674,99.4034,0.1991969,9.746529,0.426553,12,27.38834
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2452624,29.37824,0,0,0,38.7674,99.4034,0.1991969,0,0,0,29.37824
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.583426,2.583426,0,-1,0,2.583426,0,0,4.440892E-16,0,0,2.719395,2.583426,0,0,0.2452624,29.37824,0,2.719395,-2.719395,35.90091,92.05342,0.1991969,2.841768,0,0,29.37824
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,6.302586,6.302586,0,-1,0,6.302586,0,0,8.881784E-16,0,0,6.634301,6.302586,0,0,3.266813,26.65885,0,6.634301,-6.634301,28.90774,74.12226,0.1991969,6.932844,0,0,26.65885
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.615461,2.615461,0,-1,0,2.615461,0,0,4.440892E-16,0,0,2.753117,2.615461,0,0,10.63826,20.02455,0,2.753117,-2.753117,26.0057,66.68115,0.1991969,2.877007,0,0,20.02455
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.2105612,0.2105612,0,-1,0,0.2105612,0,0,2.775558E-17,0,0,0.2216434,0.2105612,0,0,13.69728,17.27143,0,0.2216434,-0.2216434,25.77207,66.08209,0.1991969,0.2316173,0,0,17.27143
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,1.037271,1.037271,0,-1,0,1.037271,0,0,0,0,0,1.091865,1.037271,0,0,13.94355,17.04979,0,1.091865,-1.091865,24.62114,63.131,0.1991969,1.140999,0,0,17.04979
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,6.424442,6.424442,0,-1,0,6.424442,0,0,0,0,0,6.762571,6.424442,0,0,15.15673,15.95792,0,6.762571,-6.762571,17.49277,44.85316,0.1991969,7.066886,0,0,15.95792
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.532842,1.532842,0,-1,0,1.532842,0,0,2.220446E-16,0,0,1.613518,1.532842,0,0,22.6707,9.195351,0,1.613518,-1.613518,15.79197,40.49215,0.1991969,1.686127,0,0,9.195351
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,3.196213,3.196213,0,-1,0,3.196213,0,0,0,0,0,3.364434,3.196213,0,0,24.4635,7.581832,0,3.364434,-3.364434,12.24554,31.39877,0.1991969,3.515834,0,0,7.581832
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.20176,4.217398,0,0,0,12.24554,31.39877,0.1991969,0,0,0,4.217398
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.6273818,0.6273818,0,0,0,0.6273818,0,0,0,0,0,0.6604019,0.6273818,0,0,28.20176,4.217398,0,0.6604019,-0.6604019,11.54942,29.61383,0.1991969,0.69012,0,0,4.217398
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,3.037818,3.037818,0,0,0,3.037818,4.723562,0,0,0,0.1434932,3.197703,3.037818,0,0,28.93554,3.556996,0,3.05421,-3.05421,8.329999,21.35893,0.1991969,3.341599,0.1147946,0,3.700489
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,2.0229,2.0229,10.8229,0,3.074194,2.0229,91.01776,1.776357E-15,0,0,1.841198,0,0,8.8,8.36,32.3291,0.5027863,10.2012,0,10.2012,18.00771,46.17351,0.1992179,2.22519,1.472959,12,2.343985
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,10.77085,10.77085,12,0,3.372,10.77085,37.22354,0,0,0,4.009293,0,0,1.229145,1.167688,22.1279,9.683865,5.17698,0,5.17698,22.91902,58.7666,0.1992661,11.84794,3.207435,12,13.69316
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,5.645679,5.645679,0,-1,0,5.645679,114.8051,0,0,0,6.481529,5.94282,5.645679,0,0,16.95092,14.34315,0.538709,0,0.538709,23.43008,60.07702,0.1992526,6.210247,5.185223,0,20.82468
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,5.821508,5.821508,0,0,0,5.821508,71.55926,0,0,0,4.165828,6.127903,5.821508,0,0,16.41221,14.82799,0,1.962075,-1.962075,21.36188,54.77393,0.1992526,6.403659,3.332662,0,18.99381
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.844134,1.844134,0,0,0,1.844134,241.8608,0,0,0,4.460237,1.941193,1.844134,0,0,18.5923,12.86591,2.519043,0,2.519043,23.75165,60.90155,0.1991898,2.028547,3.568189,0,17.32615
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.518755,5.518755,0,0,0,5.518755,152.7551,0,0,0,8.430178,5.809216,5.518755,0,0,16.07325,15.13305,2.620962,0,2.620962,26.23811,67.27708,0.1991244,6.070631,6.744142,0,23.56323
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.563845,2.563845,0,0,0,2.563845,346.106,0,0,0,8.873621,2.698784,2.563845,0,0,13.45229,17.49191,6.174837,0,6.174837,32.09608,82.29747,0.1989706,2.82023,7.098897,0,26.36554
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,5.82437,5.82437,0,-1,0,5.82437,136.0614,0,0,0,7.924722,6.130916,5.82437,0,0,7.277455,23.04927,1.793806,0,1.793806,33.79783,86.66093,0.1989259,6.406807,6.339778,0,30.97399
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.093507,1.093507,0,0,0,1.093507,482.5225,0,0,0,5.276419,1.15106,1.093507,0,0,5.483649,24.66369,4.125358,0,4.125358,37.71149,96.69594,0.1988233,1.202858,4.221135,0,29.94011
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,3.096873,3.096873,0,0,0,3.096873,103.2104,0,0,0,3.196295,3.259866,3.096873,0,0,1.358291,28.37652,0,0.06357058,-0.06357058,37.64448,96.52412,0.1988233,3.40656,2.557036,0,31.57281
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,6.879266,6.879266,0,0,0,6.879266,22.92635,0,0,0,1.577165,7.241333,6.879266,0,0,1.428925,28.31295,0,5.664168,-5.664168,31.67392,81.21503,0.1988233,7.567193,1.261732,0,29.89011
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,6.266097,6.266097,0,0,0,6.266097,8.421579,0,0,0,0.5277043,6.595891,6.266097,0,0,7.722445,22.64878,0,6.068187,-6.068187,25.27749,64.81396,0.1988233,6.892706,0.4221634,0,23.17648
