Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,10.53462,8.36,0,-1,0,8.36,0,0,2.174621,3.228083,0,8.8,8.36,0,0,14.46487,16.58059,0,8.8,-8.8,16.00148,41.02935,0.1988233,11.58808,0,0,16.58059
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,12.39715,7.391562,0,-1,0,7.391562,0,0,5.005587,6.245302,0,7.780591,7.391562,0,0,24.24265,7.780591,0,7.780591,-7.780591,7.800015,20,0.1988233,13.63686,0,0,7.780591
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1988233,0,0,0,8.426001E-16
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1988233,0,0,0,8.426001E-16
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1988233,0,0,0,8.426001E-16
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.509943,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.509943,4.960938,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988233,4.960938,0,0,8.426001E-16
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1988233,0,0,0,8.426001E-16
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4993315,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4993315,0.5492646,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988233,0.5492646,0,0,8.426001E-16
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.255209,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.255209,1.38073,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988233,1.38073,0,0,8.426001E-16
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.711254,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.711254,1.88238,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988233,1.88238,0,0,8.426001E-16
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.122857,0.122857,8.922857,0,2.593483,0.122857,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1988237,0.1351427,0,12,8.426001E-16
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,6.314341,6.314341,12,0,3.372,6.314341,1.941589,0,0,0,0.1225986,0,0,5.685659,5.401377,24.52775,7.524,5.523975,0,5.523975,20.97151,53.773,0.1988902,6.945775,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.925184,2.925184,11.72518,0,3.302471,2.925184,57.20755,1.776357E-15,0,0,1.673426,0,0,8.8,8.36,19.00378,12.49558,10.03343,0,10.03343,30.49006,78.17947,0.1989472,3.217702,1.338741,12,14.169
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,24.01614,20.36,12,0,3.372,20.36,12.94466,0,3.656137,6.05775,2.635532,8.8,8.36,0,0,8.970352,21.52566,0,6.164468,-6.164468,23.99213,61.51817,0.1989472,26.41775,2.108426,12,24.16119
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,14.07851,8.36,0,-1,0,8.36,31.59967,0,5.718505,7.126356,2.641733,8.8,8.36,0,0,15.81976,15.36119,0,6.158267,-6.158267,17.50075,44.87363,0.1989472,15.48636,2.113386,0,18.00293
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,13.45962,13.45962,12,0,3.372,13.45962,22.13554,0,0,0,2.979359,1.536441,1.459619,0,0,22.66228,9.202926,1.442918,0,1.442918,18.86962,48.38355,0.1989594,14.80558,2.383487,12,12.18229
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,21.21936,10.50155,12.79029,0,12.79029,31.00356,79.49615,0.1988457,0,3.544235,12,14.93185
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,7.727431,7.727431,9.743193,0,2.801028,7.727431,81.6211,0,0,0,6.307215,0,0,2.015761,1.914973,8.429069,22.01282,8.222188,0,8.222188,38.80381,99.49676,0.198878,8.500175,5.045772,12,28.32003
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,6.590405,6.590405,0,0,0,6.590405,74.81371,8.881784E-16,0,0,4.930526,6.937268,6.590405,0,0,0.2068808,29.41278,0,2.006742,-2.006742,36.68852,94.07294,0.198878,7.249445,3.944421,0,34.34331
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.976733,4.976733,0,-1,0,4.976733,69.35959,0,0,0,3.451842,5.238667,4.976733,0,0,2.436594,27.40604,0,1.786825,-1.786825,34.80504,89.24352,0.198878,5.474407,2.761474,0,30.85789
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,11.6568,11.6568,11.9521,0,3.359882,11.6568,35.26791,0,0,0,4.11111,0,0,0.2953028,0.2805377,4.421955,25.61922,4.391647,0,4.391647,38.97132,99.92628,0.1989163,12.82248,3.288888,12,29.73033
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.842464,3.842464,0,0,0,3.842464,73.73087,0,0,0,2.833082,4.044699,3.842464,0,0,0.03030739,29.5717,0,1.211617,-1.211617,37.69417,96.65152,0.1989163,4.22671,2.266466,0,32.40479
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,14.46953,14.46953,12,0,3.372,14.46953,13.59035,0,0,0,1.966461,2.59951,2.469535,0,0,1.376549,28.36008,0,0.6330497,-0.6330497,37.02687,94.94052,0.1989163,15.91649,1.573169,12,30.32655
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,13.63224,13.63224,12,0,3.372,13.63224,3.888053,2.220446E-16,0,0,0.5300286,1.718143,1.632236,0,0,2.079937,27.72704,0,1.188115,-1.188115,35.77449,91.72929,0.1989163,14.99546,0.4240229,12,28.25706
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,5.126036,5.126036,0,-1,0,5.126036,0,0,8.881784E-16,0,0,5.395827,5.126036,0,0,3.400064,26.53892,0,5.395827,-5.395827,30.08679,77.14547,0.1989163,5.638639,0,0,26.53892
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,9.272011,8.36,0,-1,0,8.36,0,0,0.912011,1.839212,0,8.8,8.36,0,0,9.395428,21.14309,0,8.8,-8.8,20.81078,53.36086,0.1989163,10.19921,0,0,21.14309
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.17321,12.34309,0,0,0,20.81078,53.36086,0.1989163,0,0,0,12.34309
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.0274294,0.0274294,0,-1,0,0.0274294,0,0,3.469447E-18,0,0,0.02887305,0.0274294,0,0,19.17321,12.34309,0,0.02887305,-0.02887305,20.78034,53.28283,0.1989163,0.03017234,0,0,12.34309
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.07206623,0.07206623,0,-1,0,0.07206623,0,0,0,0,0,0.07585918,0.07206623,0,0,19.20529,12.31422,0,0.07585918,-0.07585918,20.70038,53.07779,0.1989163,0.07927284,0,0,12.31422
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.21347,2.21347,0,-1,0,2.21347,0,0,0,0,0,2.329969,2.21347,0,0,19.28957,12.23836,0,2.329969,-2.329969,18.24438,46.78036,0.1989163,2.434817,0,0,12.23836
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.09671679,0.09671679,0,-1,0,0.09671679,0,0,1.387779E-17,0,0,0.1018071,0.09671679,0,0,21.87843,9.908392,0,0.1018071,-0.1018071,18.13706,46.5052,0.1989163,0.1063885,0,0,9.908392
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.707406,3.707406,0,-1,0,3.707406,0,0,0,0,0,3.902533,3.707406,0,0,21.99155,9.806585,0,3.902533,-3.902533,14.02343,35.95745,0.1989163,4.078146,0,0,9.806585
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.503628,2.503628,0,-1,0,2.503628,0,0,4.440892E-16,0,0,2.635399,2.503628,0,0,26.3277,5.904052,0,2.635399,-2.635399,11.24548,28.83451,0.1989163,2.753991,0,0,5.904052
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.997561,2.997561,0,-1,0,2.997561,0,0,4.440892E-16,0.192096,0,3.155327,2.997561,0,0,29.25592,3.268654,0,3.155327,-3.155327,7.919472,20.3063,0.1989163,3.297317,0,0,3.268654
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,2.090985,2.090985,10.89098,0,3.091419,2.090985,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.76184,0.1133264,8.36,0,8.36,15.85046,40.64214,0.1989852,2.300083,0,12,0.1133264
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,5.632716,5.632716,12,0,3.372,5.632716,2.416659,0,0,0,0.1361235,0,0,6.367284,6.04892,24.40183,7.637326,6.185043,0,6.185043,21.71811,55.68736,0.199059,6.195987,0.1088988,12,7.77345
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,7.398489,7.398489,12,0,3.372,7.398489,25.73888,0,0,0,1.904288,0,0,4.601511,4.371436,18.21679,13.20387,6.275724,0,6.275724,27.67179,70.95316,0.1991275,8.138338,1.523431,12,15.10815
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.55476,0,2.500354,0,0,0,0,0,3.814045,0,0,8.55476,8.127023,11.94107,18.85202,11.94107,0,11.94107,39.00008,100,0.1990265,0,3.051236,12,22.66606
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.63964,2.63964,0,-1,0,2.63964,179.6035,1.962317,0,0,4.740885,2.778569,2.63964,0,0,0,29.59898,0,0,0,39.00008,100,0.1990265,2.903604,3.792708,0,34.33986
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,15.09504,15.09504,12,0,3.372,15.09504,11.46672,4.440892E-16,0,0,1.730907,3.257941,3.095044,0,0,0,29.59898,0,1.527034,-1.527034,37.39044,95.87274,0.1990265,16.60455,1.384726,12,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,5.815529,5.815529,0,0,0,5.815529,41.67016,0,8.881784E-16,0,2.42334,6.121609,5.815529,0,0,1.696705,28.07194,0,3.698269,-3.698269,33.49213,85.87707,0.1990265,6.397082,1.938672,0,30.49529
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.5550836,0.5550836,0,0,0,0.5550836,1014.591,0,0,0,5.631826,0.5842985,0.5550836,0,0,5.805892,24.37367,5.047528,0,5.047528,38.28063,98.15527,0.1989023,0.6105919,4.505461,0,30.0055
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,18.59503,18.59503,12,0,3.372,18.59503,40.34864,0,0,0.0945317,7.502842,6.942136,6.595029,0,0,0.7583647,28.91645,0.5607064,0,0.5607064,38.81256,99.5192,0.198907,20.45453,6.002274,12,36.41929
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,11.85142,8.36,0,-1,0,8.36,102.5672,0,3.491423,4.676566,8.574617,8.8,8.36,0,0,0.1976582,29.42109,0,0.2253825,-0.2253825,38.57499,98.91003,0.198907,13.03657,6.859694,0,37.9957
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,6.777377,6.777377,0,0,0,6.777377,52.47184,0,0,0,3.556214,7.134081,6.777377,0,0,0.4480833,29.1957,0,3.577867,-3.577867,34.80359,89.23978,0.198907,7.455115,2.844972,0,32.75192
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,7.063418,7.063418,0,0,0,7.063418,37.79903,0,0,0,2.669903,7.435177,7.063418,0,0,4.423491,25.61784,0,4.765274,-4.765274,29.78055,76.36022,0.198907,7.76976,2.135923,0,28.28774
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,13.56693,13.56693,12,0,3.372,13.56693,15.32513,0,0,0,2.079149,1.649399,1.566929,0,0,9.718239,20.85256,0.4297504,0,0.4297504,30.18824,77.4056,0.1989107,14.92362,1.66332,12,22.93171
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.517234,0,0,8.8,8.36,9.288488,21.23934,8.877234,0,8.877234,38.60993,98.99962,0.1988939,0,0.4137872,12,21.75657
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.726836,0.726836,0,-1,0,0.726836,0,0,0,0,0,0.7650905,0.726836,0,0,0.4112544,29.22885,0,0.7650905,-0.7650905,37.80345,96.93173,0.1988939,0.7995195,0,0,29.22885
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,19.69691,8.36,0,-1,0,8.36,0,0,11.33691,13.3066,0,8.8,8.36,0,0,1.261355,28.46376,0,8.8,-8.8,28.52744,73.14713,0.1988939,21.6666,0,0,28.46376
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,29.97288,8.36,0,-1,0,8.36,0,0,21.61288,24.61017,0,8.8,8.36,0,0,11.03913,19.66376,0,8.8,-8.8,19.25142,49.36252,0.1988939,32.97017,0,0,19.66376
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81691,10.86376,0,0,0,19.25142,49.36252,0.1988939,0,0,0,10.86376
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3444255,0.3444255,0,-1,0,0.3444255,0,0,5.551115E-17,0,0,0.3625532,0.3444255,0,0,20.81691,10.86376,0,0.3625532,-0.3625532,18.86926,48.38262,0.1988939,0.3788681,0,0,10.86376
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.82198,2.82198,0,-1,0,2.82198,0,0,4.440892E-16,0,0,2.970505,2.82198,0,0,21.21975,10.50121,0,2.970505,-2.970505,15.73807,40.35395,0.1988939,3.104178,0,0,10.50121
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,5.262948,5.262948,0,-1,0,5.262948,0,0,8.881784E-16,0,0,5.539945,5.262948,0,0,24.52031,7.5307,0,5.539945,-5.539945,9.898456,25.38061,0.1988939,5.789242,0,0,7.5307
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,6.776905,1.891218,0,-1,0,1.891218,0,0,4.885687,5.563377,0,1.990755,1.891218,0,0,30.6758,1.990755,0,1.990755,-1.990755,7.800015,20,0.1988939,7.454595,0,0,1.990755
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988939,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,3.080528,0,0,-1,0,0,0,0,3.080528,3.388581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988939,3.388581,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.6376446,0.6376446,9.437645,0,2.723724,0.6376446,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1989121,0.7014091,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,6.619432,6.619432,12,0,3.372,6.619432,0.7031699,0,0,0,0.04654586,0,0,5.380568,5.11154,24.52775,7.524,5.158085,0,5.158085,20.6244,52.88297,0.1989736,7.281375,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.407536,1.407536,10.20754,0,2.918507,1.407536,136.7333,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,19.36967,12.16628,10.28457,0,10.28457,30.3812,77.90035,0.1989711,1.548289,1.539656,12,14.09085
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,15.58237,15.58237,12,0,3.372,15.58237,24.35382,0,0,0,3.794903,3.770921,3.582375,0,0,9.085098,21.42239,0.02398261,0,0.02398261,30.40395,77.95869,0.1989713,17.14061,3.035923,12,25.21729
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,5.250109,5.250109,0,-1,0,5.250109,112.9499,0,0,0,5.929994,5.526431,5.250109,0,0,9.061115,21.44397,0.4035628,0,0.4035628,30.7868,78.94036,0.1989614,5.77512,4.743995,0,27.37397
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,0,0,0,8.325287,0,0,0,0,8.657553,21.80718,8.325287,0,8.325287,38.68486,99.19176,0.1987577,0,6.660229,0,30.13247
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,17.35109,17.35109,9.481641,0,2.734855,17.35109,49.65622,2.775558E-16,0,0,8.615893,8.283627,7.869446,0,0,0.3322664,29.29994,0.3322664,0,0.3322664,39.00008,100,0.1987605,19.08619,6.892715,12,37.91583
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987605,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,23.33778,20.36,12,0,3.372,20.36,57.48285,2.903509,2.977776,5.311554,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987605,25.67155,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987605,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,5.267053,5.267053,0,0,0,5.267053,119.32,0.7403799,0,0,6.284647,5.544267,5.267053,0,0,0,29.59898,0,0,0,39.00008,100,0.1987605,5.793758,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,13.6424,13.6424,9.957594,0,2.855271,13.6424,28.43153,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1987605,15.00664,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,7.260868,7.260868,0,0,0,7.260868,31.90346,0,0,0,2.316468,7.643018,7.260868,0,0,0,29.59898,0,5.32655,-5.32655,33.3854,85.60342,0.1987605,7.986954,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,13.53694,13.53694,12,0,3.372,13.53694,3.820361,0,0,0,0.5171602,1.617836,1.536944,0,0,5.918389,24.27243,0,1.100675,-1.100675,32.22519,82.62852,0.1987605,14.89064,0.4137281,12,24.78959
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,10.92833,8.36,0,-1,0,8.36,0,0,2.568328,3.661161,0,8.8,8.36,0,0,7.141362,23.17175,0,8.8,-8.8,22.94917,58.84391,0.1987605,12.02116,0,0,23.17175
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91914,14.37175,0,0,0,22.94917,58.84391,0.1987605,0,0,0,14.37175
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,12.74098,8.36,0,-1,0,8.36,0,0,4.380983,5.655081,0,8.8,8.36,0,0,16.91914,14.37175,0,8.8,-8.8,13.67316,35.05931,0.1987605,14.01508,0,0,14.37175
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.738427,2.738427,0,-1,0,2.738427,0,0,4.440892E-16,0,0,2.882555,2.738427,0,0,26.69692,5.571752,0,2.882555,-2.882555,10.63468,27.26835,0.1987605,3.012269,0,0,5.571752
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.894767,2.554738,0,-1,0,2.554738,0,0,0.3400296,0.6295063,0,2.689198,2.554738,0,0,29.89976,2.689198,0,2.689198,-2.689198,7.800015,20,0.1987605,3.184244,0,0,2.689198
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,5.697904,0,0,-1,0,0,0,0,5.697904,6.267694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987605,6.267694,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.529166,0,0,-1,0,0,0,0,1.529166,1.682083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987605,1.682083,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.911045,0,0,-1,0,0,0,0,1.911045,2.102149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987605,2.102149,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,5.366819,0,0,-1,0,0,0,0,5.366819,5.903502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987605,5.903502,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.20517,0,0,-1,0,0,0,0,2.20517,2.425687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987605,2.425687,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.556839,0.556839,9.356839,0,2.70328,0.556839,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987759,0.6125229,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,4.782067,4.782067,12,0,3.372,4.782067,0.749195,0,0,0,0.03582701,0,0,7.217933,6.857037,24.52775,7.524,6.892864,0,6.892864,22.27015,57.10284,0.1988579,5.260273,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,12.14226,12.14226,12,0,3.372,12.14226,8.126704,0,0,0,0.9867659,0.1497519,0.1422643,0,0,17.63489,13.72758,0.837014,0,0.837014,23.06421,59.13889,0.1988649,13.35649,0.7894127,12,14.71434
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,9.446086,9.446086,12,0,3.372,9.446086,30.164,0,0,0,2.849317,0,0,2.553914,2.426219,16.79788,14.48089,5.275536,0,5.275536,28.06903,71.97172,0.1989176,10.39069,2.279454,12,17.33021
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,7.653398,7.653398,0,-1,0,7.653398,9.923175,0,1.776357E-15,0.05873743,0.75946,8.056208,7.653398,0,0,11.52234,19.22887,0,7.296748,-7.296748,20.37758,52.2501,0.1989176,8.418737,0.607568,0,19.98833
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,15.15268,15.15268,12,0,3.372,15.15268,8.922693,0,0,0,1.352027,3.318613,3.152683,0,0,19.62984,11.93212,0,1.966586,-1.966586,18.30462,46.93481,0.1989176,16.66795,1.081622,12,13.28415
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,9.2016,9.2016,12,0,3.372,9.2016,62.89482,-4.440892E-16,0,0,5.78733,0,0,2.7984,2.65848,21.81493,9.965538,8.445809,0,8.445809,26.31701,67.47939,0.1989976,10.12176,4.629864,12,15.75287
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,18.27603,18.27603,12,0,3.372,18.27603,44.38305,0,0,0,8.111457,6.606342,6.276025,0,0,13.36912,17.56677,1.505114,0,1.505114,27.74489,71.1406,0.1990101,20.10363,6.489165,12,25.67822
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,6.24088,6.24088,8.656439,0,2.526079,6.24088,149.359,0,0,0,9.321317,0,0,2.415558,2.29478,11.86401,18.92137,11.6161,0,11.6161,38.76489,99.39695,0.1989218,6.864969,7.457054,12,28.24269
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,6.823358,0,0,7.07127,0,0,0,0,0.2479126,29.37586,0.2479126,0,0.2479126,39.00008,100,0.1989158,0,5.657017,0,36.44713
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,7.324256,7.324256,0,0,0,7.324256,62.07439,0,8.881784E-16,0,4.546487,7.709743,7.324256,0,0,0,29.59898,0,3.163256,-3.163256,35.66571,91.45036,0.1989158,8.056683,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,8.332392,8.332392,7.648041,0,2.270954,8.332392,50.82692,4.440892E-16,0,0,4.235098,0.7203693,0.6843508,0,0,3.514729,26.43572,3.514729,0,3.514729,39.00008,100,0.1989451,9.165631,3.388079,12,30.67082
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,18.3718,18.3718,12,0,3.372,18.3718,9.399522,0,0,0,1.726862,6.707161,6.371803,0,0,0,29.59898,0,4.980299,-4.980299,33.75038,86.53927,0.1989451,20.20898,1.381489,12,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,25.70386,20.36,12,0,3.372,20.36,2.137266,0,5.343862,7.914248,0.4351474,8.8,8.36,0,0,5.533666,24.61868,0,8.364853,-8.364853,24.93305,63.93078,0.1989451,28.27425,0.3481179,12,25.05383
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,18.2821,8.36,0,-1,0,8.36,0,0,9.922096,11.75031,0,8.8,8.36,0,0,14.82795,16.25383,0,8.8,-8.8,15.65704,40.14617,0.1989451,20.11031,0,0,16.25383
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,12.92145,7.081135,0,-1,0,7.081135,0,0,5.84031,7.132455,0,7.453826,7.081135,0,0,24.60572,7.453826,0,7.453826,-7.453826,7.800015,20,0.1989451,14.21359,0,0,7.453826
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,19.07718,0,0,-1,0,0,0,0,19.07718,20.9849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989451,20.9849,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,3.245959,0,0,-1,0,0,0,0,3.245959,3.570554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989451,3.570554,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,6.402801,0,0,-1,0,0,0,0,6.402801,7.043081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989451,7.043081,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989451,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.427564,0,0,-1,0,0,0,0,4.427564,4.87032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989451,4.87032,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1555512,0,0,-1,0,0,0,0,0.1555512,0.1711063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989451,0.1711063,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.98134,0,0,-1,0,0,0,0,2.98134,3.279474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989451,3.279474,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.945399,0,0,-1,0,0,0,0,3.945399,4.339939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989451,4.339939,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989451,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.576197,3.576197,11.89346,0,3.345046,3.576197,3.709297,0,0,0,0.1326518,0,0,8.317266,7.901402,32.88775,0,8.034055,0,8.034055,15.42179,39.54297,0.1990398,3.933816,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,10.44156,10.44156,12,0,3.372,10.44156,18.47875,0,0,0,1.929469,0,0,1.558443,1.48052,24.8537,7.230649,3.409989,0,3.409989,18.65679,47.83783,0.1990733,11.48571,1.543575,12,9.160118
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.783563,2.783563,11.58356,0,3.266641,2.783563,121.7505,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,21.44371,10.29964,11.749,0,11.749,29.80287,76.41747,0.1990824,3.061919,2.711202,12,13.68864
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,16.37751,8.36,0,-1,0,8.36,77.84898,0,8.017514,9.655265,6.508175,8.8,8.36,0,0,9.694707,20.87374,0,2.291825,-2.291825,27.38708,70.22313,0.1990824,18.01526,5.20654,0,27.38192
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,4.937673,4.937673,0,0,0,4.937673,193.9402,0,0,0,9.576134,5.197551,4.937673,0,0,12.24118,18.58192,4.378583,0,4.378583,31.54096,80.87411,0.1989761,5.43144,7.660907,0,28.15805
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1244008,0.1244008,0,0,0,0.1244008,7808.431,1.720207,0,0,9.713752,0.1309482,0.1244008,0,0,7.862596,22.52264,7.862596,0,7.862596,39.00008,100,0.1987856,0.1368409,7.771001,0,32.23639
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,15.93907,15.93907,7.57907,0,2.253505,15.93907,57.22143,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987856,17.53298,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,12.85186,12.85186,7.314883,0,2.186665,12.85186,45.35064,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1987856,14.13705,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,10.05953,8.36,0,-1,0,8.36,66.92358,0,1.699526,2.705478,5.594811,8.8,8.36,0,0,0,29.59898,0,3.205189,-3.205189,35.62151,91.33703,0.1987856,11.06548,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,11.22322,11.22322,8.842252,0,2.57309,11.22322,54.06295,4.440892E-16,0,0,6.067603,2.506282,2.380968,0,0,3.561321,26.39379,3.561321,0,3.561321,39.00008,100,0.1988152,12.34554,4.854083,12,32.46139
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,6.682309,6.682309,0,0,0,6.682309,81.84068,0,0,0,5.468847,7.034009,6.682309,0,0,0,29.59898,0,1.565162,-1.565162,37.35025,95.76968,0.1988152,7.35054,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,15.74909,15.74909,12,0,3.372,15.74909,18.38215,0,1.776357E-15,0,2.895022,3.946411,3.749091,0,0,1.739069,28.03382,0,1.05139,-1.05139,36.24199,92.92799,0.1988152,17.324,2.316017,12,30.92884
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,9.581386,9.581386,11.86091,0,3.336811,9.581386,5.299608,0,0,0,0.5077758,0,0,2.279529,2.165552,2.90728,26.98243,2.673328,0,2.673328,38.77813,99.43091,0.198845,10.53952,0.4062207,12,27.4902
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,13.24802,8.36,0,-1,0,8.36,0,0,4.888021,6.212822,0,8.8,8.36,0,0,0.2339516,29.38842,0,8.8,-8.8,29.50212,75.6463,0.198845,14.57282,0,0,29.38842
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,8.669506,8.36,0,-1,0,8.36,0,0,0.3095057,1.176456,0,8.8,8.36,0,0,10.01173,20.58842,0,8.8,-8.8,20.2261,51.8617,0.198845,9.536456,0,0,20.58842
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,6.699301,6.699301,0,-1,0,6.699301,0,0,8.881784E-16,0,0,7.051896,6.699301,0,0,19.78951,11.78842,0,7.051896,-7.051896,12.79275,32.80186,0.198845,7.369231,0,0,11.78842
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,5.07034,4.4997,0,-1,0,4.4997,0,0,0.5706406,1.077675,0,4.736526,4.4997,0,0,27.62495,4.736526,0,4.736526,-4.736526,7.800015,20,0.198845,5.577374,0,0,4.736526
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.1087652,0,0,-1,0,0,0,0,0.1087652,0.1196418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198845,0.1196418,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.501499,0,0,-1,0,0,0,0,1.501499,1.651649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198845,1.651649,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.362509,0,0,-1,0,0,0,0,4.362509,4.79876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198845,4.79876,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.232863,0,0,-1,0,0,0,0,3.232863,3.55615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198845,3.55615,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.118571,0,0,-1,0,0,0,0,1.118571,1.230428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198845,1.230428,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.314683,0,0,-1,0,0,0,0,1.314683,1.446151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198845,1.446151,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.9069294,0.9069294,9.706929,0,2.791853,0.9069294,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1988721,0.9976223,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,3.055265,3.055265,11.85526,0,3.335382,3.055265,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1989706,3.360791,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,19.03863,19.03863,12,0,3.372,19.03863,2.217188,8.881784E-16,0,0.582495,0.4221222,7.409086,7.038632,0,0,16.16775,15.048,0,6.986964,-6.986964,16.29709,41.78733,0.1989706,20.9425,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,15.24582,15.24582,12,0,3.372,15.24582,8.412985,0,0,0,1.282629,3.416657,3.245824,0,0,23.93105,8.061036,0,2.134028,-2.134028,14.04763,36.01949,0.1989706,16.77041,1.026103,12,9.343665
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,9.808061,6.726169,0,-1,0,6.726169,17.14454,0,3.081891,4.939107,1.15317,7.080178,6.726169,0,0,26.30219,5.927008,0,5.927008,-5.927008,7.800015,20,0.1989706,10.78887,0.9225364,0,7.080178
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.328825,5.328825,12,0,3.372,5.328825,30.76784,0,0,0,1.639564,0,0,6.671175,6.337616,32.88775,0,7.97718,0,7.97718,15.36783,39.40462,0.1990587,5.861708,1.311651,12,1.639564
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,5.213808,5.213808,12,0,3.372,5.213808,39.95452,0,0,0,2.083152,0,0,6.786192,6.446882,24.91057,7.179462,8.530034,0,8.530034,23.46013,60.15407,0.1991515,5.735189,1.666522,12,9.262614
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,12.76645,12.76645,12,0,3.372,12.76645,13.30313,0,0,0,1.698337,0.8067898,0.7664502,0,0,16.38054,14.85649,0.8915473,0,0.8915473,24.30593,62.32277,0.1991588,14.0431,1.35867,12,16.55483
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.464573,4.464573,11.78744,0,3.318223,4.464573,58.88459,0,0,0,2.628946,0,0,7.322868,6.956725,15.48899,15.65889,9.58567,0,9.58567,33.3997,85.64008,0.1992268,4.911031,2.103157,12,18.28783
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,2.046133,2.046133,0,-1,0,2.046133,102.7661,0,0,0,2.102732,2.153825,2.046133,0,0,5.903321,24.28599,0,0.0510927,-0.0510927,33.34584,85.50198,0.1992268,2.250746,1.682185,0,26.38872
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.7907928,0.7907928,0,0,0,0.7907928,279.7252,0,0,0,2.212046,0.8324134,0.7907928,0,0,5.960091,24.2349,1.379633,0,1.379633,34.65467,88.85796,0.1991935,0.8698721,1.769637,0,26.44694
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,16.13951,16.13951,12,0,3.372,16.13951,5.959801,0,0,0,0.9618824,4.357373,4.139505,0,0,4.580458,25.47657,0,3.395491,-3.395491,31.07551,79.68064,0.1991935,17.75346,0.7695059,12,26.43845
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,12.7189,12.7189,12,0,3.372,12.7189,9.480109,0,0,0,1.205765,0.756733,0.7188963,0,0,8.353226,22.08108,0.4490323,0,0.4490323,31.5015,80.77292,0.1991972,13.99079,0.9646122,12,23.28684
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,25.07836,20.36,12,0,3.372,20.36,2.476089,0,4.718363,7.226199,0.5041317,8.8,8.36,0,0,7.904193,22.4852,0,8.295868,-8.295868,22.75689,58.35088,0.1991972,27.5862,0.4033053,12,22.98934
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,15.22177,8.36,0,-1,0,8.36,0,0,6.861769,8.383946,0,8.8,8.36,0,0,17.12182,14.18934,0,8.8,-8.8,13.48087,34.56628,0.1991972,16.74395,0,0,14.18934
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8996,5.389336,0,0,0,13.48087,34.56628,0.1991972,0,0,0,5.389336
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,4.794148,4.794148,0,-1,0,4.794148,0,0,0,0.153694,0,5.046472,4.794148,0,0,26.8996,5.389336,0,5.046472,-5.046472,8.161426,20.92669,0.1991972,5.273563,0,0,5.389336
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.50679,0.342864,0,0,0,8.161426,20.92669,0.1991972,0,0,0,0.342864
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.562122,0.3257208,0,-1,0,0.3257208,0,0,2.236401,2.492613,0,0.342864,0.3257208,0,0,32.50679,0.342864,0,0.342864,-0.342864,7.800015,20,0.1991972,2.818334,0,0,0.342864
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.279725,0,0,-1,0,0,0,0,2.279725,2.507698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991972,2.507698,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.127223,0,0,-1,0,0,0,0,1.127223,1.239945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991972,1.239945,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991972,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.2087513,0,0,-1,0,0,0,0,0.2087513,0.2296264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991972,0.2296264,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.996349,0,0,-1,0,0,0,0,1.996349,2.195984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991972,2.195984,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991972,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.789319,1.789319,10.58932,0,3.015098,1.789319,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992538,1.968251,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.433585,3.433585,11.67171,0,3.288942,3.433585,21.06348,0,0,0,0.7232326,0,0,8.238123,7.826217,24.52775,7.524,8.54945,0,8.54945,23.84173,61.13251,0.1993424,3.776944,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.6180887,0.6180887,9.418089,0,2.718776,0.6180887,261.9266,0,0,0,1.618939,0,0,8.8,8.36,15.9783,15.2185,9.978938,0,9.978938,33.30858,85.40645,0.1993201,0.6798975,1.295151,12,16.83744
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,11.29963,8.36,0,-1,0,8.36,48.10743,0,2.939634,4.069597,4.021781,8.8,8.36,0,0,5.999365,24.19955,0,4.778219,-4.778219,28.2719,72.4919,0.1993201,12.4296,3.217425,0,28.22133
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,10.73775,10.73775,12,0,3.372,10.73775,65.03164,0,0,0,6.982938,0,0,1.262245,1.199132,11.3085,19.42133,8.182071,0,8.182071,36.03409,92.39491,0.1993911,11.81153,5.586351,12,26.40427
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0.6511382,0,0,3.777565,0,0,0,0,3.126426,26.78519,3.126426,0,3.126426,39.00008,100,0.199316,0,3.022052,0,30.56276
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,19.45844,19.45844,12,0,3.372,19.45844,28.77031,0,3.552714E-15,1.04429,5.598255,7.850995,7.458445,0,0,0,29.59898,0,2.25274,-2.25274,36.62548,93.9113,0.199316,21.40429,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0.8068025,0,0,3.309847,0,0,0,0,2.503045,27.34624,2.503045,0,2.503045,39.00008,100,0.1992559,0,2.647878,0,30.65609
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992559,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,14.89971,14.89971,10.51495,0,2.996282,14.89971,30.97736,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1992559,16.38968,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,13.07883,13.07883,10.26935,0,2.934147,13.07883,22.61167,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1992559,14.38671,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992559,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,8.659234,8.659234,8.478326,0,2.481016,8.659234,2.199155,0,0,0,0.19043,0.19043,0.1809085,0,0,0,29.59898,0,0,0,39.00008,100,0.1992559,9.525158,0.152344,12,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,15.63551,8.36,0,-1,0,8.36,0,0,7.275509,8.83906,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1992559,17.19906,0,0,29.59898
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3960466,0.3960466,0,-1,0,0.3960466,0,0,5.551115E-17,0,0,0.4168912,0.3960466,0,0,9.777778,20.79898,0,0.4168912,-0.4168912,29.28462,75.08862,0.1992559,0.4356513,0,0,20.79898
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,7.259641,7.259641,0,-1,0,7.259641,0,0,8.881784E-16,0,0,7.641728,7.259641,0,0,10.24099,20.38209,0,7.641728,-7.641728,21.22953,54.43459,0.1992559,7.985605,0,0,20.38209
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.7272213,0.7272213,0,-1,0,0.7272213,0,0,0,0,0,0.765496,0.7272213,0,0,18.7318,12.74036,0,0.765496,-0.765496,20.42263,52.36561,0.1992559,0.7999434,0,0,12.74036
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.450848,3.450848,0,-1,0,3.450848,0,0,4.440892E-16,0,0,3.632472,3.450848,0,0,19.58235,11.97486,0,3.632472,-3.632472,16.59367,42.54778,0.1992559,3.795933,0,0,11.97486
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.563023,1.563023,0,-1,0,1.563023,0,0,2.220446E-16,0,0,1.645287,1.563023,0,0,23.61843,8.342391,0,1.645287,-1.645287,14.85938,38.10091,0.1992559,1.719325,0,0,8.342391
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.06797685,0.06797685,0,-1,0,0.06797685,0,0,0,0,0,0.07155457,0.06797685,0,0,25.44653,6.697104,0,0.07155457,-0.07155457,14.78396,37.90751,0.1992559,0.07477453,0,0,6.697104
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.864121,3.864121,0,-1,0,3.864121,0,0,0,0,0,4.067495,3.864121,0,0,25.52603,6.62555,0,4.067495,-4.067495,10.49644,26.9139,0.1992559,4.250533,0,0,6.62555
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.364838,1.364838,0,-1,0,1.364838,0,0,0,0,0,1.436672,1.364838,0,0,30.04547,2.558054,0,1.436672,-1.436672,8.982057,23.03087,0.1992559,1.501322,0,0,2.558054
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.782556,1.065313,0,-1,0,1.065313,0,0,0.7172425,0.895498,0,1.121382,1.065313,0,0,31.64177,1.121382,0,1.121382,-1.121382,7.800015,20,0.1992559,1.960811,0,0,1.121382
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,3.091635,3.091635,11.89164,0,3.344584,3.091635,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1993531,3.400799,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.820589,2.820589,11.62059,0,3.276009,2.820589,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.199444,3.102648,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.919101,1.919101,10.7191,0,3.047932,1.919101,92.29642,0,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.199462,2.111011,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,10.35947,10.35947,12,0,3.372,10.35947,35.41161,0,0,0,3.668456,0,0,1.640528,1.558502,6.036492,24.16614,5.226958,0,5.226958,38.23209,98.03079,0.1995097,11.39542,2.934765,12,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,5.777498,5.777498,0,-1,0,5.777498,124.1017,0.27886,0,0,7.169971,6.081577,5.777498,0,0,0.8095343,28.8704,0.8095343,0,0.8095343,39.00008,100,0.1994904,6.355247,5.735977,0,36.04037
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.5809022,0.5809022,0,0,0,0.5809022,1190.992,6.307021,0,0,6.918497,0.611476,0.5809022,0,0,0,29.59898,0,0,0,39.00008,100,0.1994904,0.6389924,5.534798,0,36.51748
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,15.75208,15.75208,7.392078,0,2.206196,15.75208,66.34592,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1994904,17.32729,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,4.022829,4.022829,0,0,0,4.022829,284.9908,7.230134,0,0,11.46469,4.234557,4.022829,0,0,0,29.59898,0,0,0,39.00008,100,0.1994904,4.425112,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,6.286027,6.286027,0,0,0,6.286027,151.7761,2.923818,0,0,9.540689,6.616871,6.286027,0,0,0,29.59898,0,0,0,39.00008,100,0.1994904,6.91463,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,9.631969,8.36,0,-1,0,8.36,115.2665,0.8362781,1.271969,2.235166,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1994904,10.59517,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.124539,2.124539,0,0,0,2.124539,331.2444,4.80106,0,0,7.037416,2.236356,2.124539,0,0,0,29.59898,0,0,0,39.00008,100,0.1994904,2.336993,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,21.93256,20.36,12,0,3.372,20.36,28.43527,0,1.57256,3.765816,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1994904,24.12582,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,7.625941,7.625941,7.690943,0,2.281809,7.625941,42.96735,0,0,0,3.276665,0,0,0.06500206,0.06175196,3.345088,26.5884,3.338417,0,3.338417,38.99375,99.98377,0.1995176,8.388535,2.621332,12,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,19.53197,19.53197,12,0,3.372,19.53197,2.535503,0,0,1.125171,0.4952337,7.928393,7.531973,0,0,0.006671264,29.59297,0,7.433159,-7.433159,31.15851,79.89346,0.1995176,21.48517,0.396187,12,30.08821
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,8.781102,8.36,0,-1,0,8.36,0,0,0.4211023,1.299212,0,8.8,8.36,0,0,8.265738,22.15981,0,8.8,-8.8,21.8825,56.10885,0.1995176,9.659212,0,0,22.15981
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,8.511631,8.36,0,-1,0,8.36,0,0,0.1516306,1.002794,0,8.8,8.36,0,0,18.04351,13.35981,0,8.8,-8.8,12.60648,32.32425,0.1995176,9.362794,0,0,13.35981
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,7.263375,4.331824,0,-1,0,4.331824,0,0,2.931552,3.657889,0,4.559814,4.331824,0,0,27.82129,4.559814,0,4.559814,-4.559814,7.800015,20,0.1995176,7.989713,0,0,4.559814
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.436027,0,0,-1,0,0,0,0,1.436027,1.57963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995176,1.57963,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.155651,0,0,-1,0,0,0,0,1.155651,1.271216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995176,1.271216,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.72705,0,0,-1,0,0,0,0,2.72705,2.999755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995176,2.999755,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.402209,0,0,-1,0,0,0,0,1.402209,1.54243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995176,1.54243,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995176,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,2.013742,0,0,-1,0,0,0,0,2.013742,2.215117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995176,2.215117,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.461125,0,0,-1,0,0,0,0,3.461125,3.807238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995176,3.807238,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.281927,2.281927,11.08193,0,3.139728,2.281927,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995899,2.51012,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4814665,0.4814665,9.281466,0,2.684211,0.4814665,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1996016,0.5296131,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1995466,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,12.31583,12.31583,12,0,3.372,12.31583,40.47422,0,0,0,4.984736,0.3324523,0.3158297,0,0,5.693603,24.47474,4.652284,0,4.652284,38.0122,97.46697,0.1995841,13.54741,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,17.41012,8.36,0,-1,0,8.36,86.7452,0,9.050119,10.79113,7.251899,8.8,8.36,0,0,1.041319,28.66179,0,1.548101,-1.548101,36.38035,93.28277,0.1995841,19.15113,5.801519,0,35.91369
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,11.67281,11.67281,6.004779,0,1.855209,11.67281,74.77018,1.332268E-15,0,0,8.727784,5.966352,5.668035,0,0,2.761432,27.11369,2.761432,0,2.761432,39.00008,100,0.1996063,12.8401,6.982227,12,35.84147
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,6.035311,6.035311,0,0,0,6.035311,141.5811,2.191904,0,0,8.544863,6.352959,6.035311,0,0,0,29.59898,0,0,0,39.00008,100,0.1996063,6.638842,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,18.58651,18.58651,10.22651,0,2.923308,18.58651,52.69442,0.9940561,0,0.08516581,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1996063,20.44517,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.420531,2.420531,0,0,0,2.420531,385.5552,6.784554,0,0,9.332481,2.547927,2.420531,0,0,0,29.59898,0,0,0,39.00008,100,0.1996063,2.662584,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,4.018394,4.018394,0,-1,0,4.018394,262.7365,6.327899,0,0,10.55779,4.229888,4.018394,0,0,0,29.59898,0,0,0,39.00008,100,0.1996063,4.420233,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,9.08247,9.08247,3.351243,0,1.183864,9.08247,66.42324,0,0,0,6.032871,6.032871,5.731227,0,0,0,29.59898,0,0,0,39.00008,100,0.1996063,9.990717,4.826297,12,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,7.096374,7.096374,0,0,0,7.096374,57.29134,0,0,0,4.065608,7.469868,7.096374,0,0,0,29.59898,0,3.404259,-3.404259,35.41167,90.79898,0.1996063,7.806012,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,20.69406,20.36,12,0,3.372,20.36,13.54457,0,0.3340625,2.403469,2.757674,8.8,8.36,0,0,3.782511,26.19472,0,6.042326,-6.042326,29.0425,74.4678,0.1996063,22.76347,2.206139,12,28.95239
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4824807,0,0,8.8,8.36,10.49621,20.15239,8.842481,0,8.842481,37.43122,95.97729,0.1995903,0,0.3859846,12,20.63487
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,9.236259,8.36,0,-1,0,8.36,0,0,0.8762593,1.799885,0,8.8,8.36,0,0,1.653726,28.11062,0,8.8,-8.8,28.1552,72.19268,0.1995903,10.15989,0,0,28.11062
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4315,19.31063,0,0,0,28.1552,72.19268,0.1995903,0,0,0,19.31063
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,10.35066,8.36,0,-1,0,8.36,0,0,1.990664,3.02573,0,8.8,8.36,0,0,11.4315,19.31063,0,8.8,-8.8,18.87919,48.40807,0.1995903,11.38573,0,0,19.31063
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20928,10.51062,0,0,0,18.87919,48.40807,0.1995903,0,0,0,10.51062
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.952538,1.952538,0,-1,0,1.952538,0,0,2.220446E-16,0,0,2.055303,1.952538,0,0,21.20928,10.51062,0,2.055303,-2.055303,16.71271,42.85301,0.1995903,2.147792,0,0,10.51062
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.181899,2.181899,0,-1,0,2.181899,0,0,0,0,0,2.296736,2.181899,0,0,23.49295,8.455321,0,2.296736,-2.296736,14.29173,36.6454,0.1995903,2.400089,0,0,8.455321
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.774853,2.774853,0,-1,0,2.774853,0,0,4.440892E-16,0,0,2.920897,2.774853,0,0,26.04488,6.158586,0,2.920897,-2.920897,11.21284,28.75081,0.1995903,3.052338,0,0,6.158586
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,1.046794,1.046794,0,-1,0,1.046794,0,0,2.220446E-16,0,0,1.101889,1.046794,0,0,29.29032,3.237688,0,1.101889,-1.101889,10.05135,25.77263,0.1995903,1.151474,0,0,3.237688
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.51464,2.135799,0,0,0,10.05135,25.77263,0.1995903,0,0,0,2.135799
