Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.51464,2.135799,0,0,0,10.05135,25.77263,0.1995903,0,0,0,2.135799
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,1.023244,1.023244,0,0,0,1.023244,0,0,2.220446E-16,0,0,1.077099,1.023244,0,0,30.51464,2.135799,0,1.077099,-1.077099,8.915983,22.86145,0.1995903,1.125569,0,0,2.135799
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.5075554,0.5075554,0,0,0,0.5075554,0,0,0,0,0,0.5342689,0.5075554,0,0,31.71142,1.0587,0,0.5342689,-0.5342689,8.352815,21.41743,0.1995903,0.5583109,0,0,1.0587
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,9.31511,9.31511,12,0,3.372,9.31511,7.051155,0,0,0,0.6568229,0,0,2.68489,2.550645,32.30505,0.5244313,3.207468,0,3.207468,11.39569,29.21965,0.1996249,10.24662,0.5254583,12,1.181254
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,3.021078,3.021078,11.36811,0,3.212133,3.021078,36.60548,0,0,0,1.10588,0,0,8.347035,7.929684,29.09758,3.411152,9.035564,0,9.035564,19.96758,51.19881,0.1996902,3.323186,0.8847041,12,4.517033
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,20.06202,11.54316,2.450832,0,2.450832,22.29264,57.1605,0.1996319,0,1.960666,0,13.99399
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,17.61119,13.74891,4.113072,0,4.113072,26.19464,67.16561,0.1995342,0,3.290458,0,17.86198
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.529933,3.529933,0,0,0,3.529933,151.6946,0,0,0,5.354717,3.715719,3.529933,0,0,13.49812,17.45067,1.638998,0,1.638998,27.74953,71.1525,0.1994953,3.882927,4.283774,0,22.80539
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,11.85912,18.92577,4.860001,0,4.860001,32.36013,82.97453,0.19938,0,3.888,0,23.78577
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,6.999117,23.29977,4.579594,0,4.579594,36.70472,94.11447,0.1992715,0,3.663675,0,27.87937
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.567958,4.567958,0,-1,0,4.567958,49.68194,0,0,0,2.26945,4.808377,4.567958,0,0,2.419523,27.42141,0,2.538927,-2.538927,34.02845,87.25227,0.1992715,5.024754,1.81556,0,29.69086
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,9.739161,9.739161,11.84566,0,3.332953,9.739161,31.04148,0,0,0,3.02318,0,0,2.106505,2.00118,5.240553,24.88248,5.024359,0,5.024359,38.79498,99.47411,0.1993188,10.71308,2.418544,12,27.90566
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,18.36668,18.36668,12,0,3.372,18.36668,5.378924,0,0,0,0.9879296,6.701765,6.366677,0,0,0.2161939,29.4044,0,5.713835,-5.713835,32.77207,84.03078,0.1993188,20.20334,0.7903437,12,30.39233
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,7.307968,7.307968,0,0,0,7.307968,21.31461,0,0,0,1.557665,7.692598,7.307968,0,0,6.5649,23.69057,0,6.134933,-6.134933,26.30528,67.4493,0.1993188,8.038765,1.246132,0,25.24823
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,9.136563,9.136563,12,0,3.372,9.136563,4.08134,0,0,0,0.3728942,0,0,2.863437,2.720265,13.38149,17.55564,3.093159,0,3.093159,29.23971,74.97346,0.199353,10.05022,0.2983153,12,17.92853
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.605637,2.605637,0,-1,0,2.605637,0,0,4.440892E-16,0,0,2.742776,2.605637,0,0,10.28833,20.33948,0,2.742776,-2.742776,26.34857,67.5603,0.199353,2.866201,0,0,20.33948
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,2.080476,2.080476,0,-1,0,2.080476,0,0,4.440892E-16,0,0,2.189975,2.080476,0,0,13.33586,17.5967,0,2.189975,-2.189975,24.04013,61.64124,0.199353,2.288524,0,0,17.5967
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,11.82298,8.36,0,-1,0,8.36,0,0,3.462978,4.645276,0,8.8,8.36,0,0,15.76917,15.40673,0,8.8,-8.8,14.76412,37.85664,0.199353,13.00528,0,0,15.40673
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.870439,1.870439,0,-1,0,1.870439,0,0,2.220446E-16,0,0,1.968883,1.870439,0,0,25.54695,6.606727,0,1.968883,-1.968883,12.68873,32.53514,0.199353,2.057483,0,0,6.606727
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.226885,1.226885,0,-1,0,1.226885,0,0,0,0,0,1.291457,1.226885,0,0,27.73459,4.637844,0,1.291457,-1.291457,11.32742,29.0446,0.199353,1.349573,0,0,4.637844
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,4.110354,3.179067,0,-1,0,3.179067,0,0,0.9312875,1.342323,0,3.346386,3.179067,0,0,29.16955,3.346386,0,3.346386,-3.346386,7.800015,20,0.199353,4.52139,0,0,3.346386
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199353,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199353,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.408168,0,0,-1,0,0,0,0,3.408168,3.748985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199353,3.748985,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199353,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1123996,0.1123996,8.912399,0,2.590837,0.1123996,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1993525,0.1236395,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.856521,4.856521,12,0,3.372,4.856521,0,0,0,0,0,0,0,7.143479,6.786305,24.52775,7.524,6.786305,0,6.786305,22.16906,56.84364,0.1994301,5.342173,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,10.94741,10.94741,12,0,3.372,10.94741,11.73326,0,0,0,1.284489,0,0,1.052586,0.9999565,17.74145,13.63167,2.284445,0,2.284445,24.33628,62.40059,0.1994518,12.04216,1.027591,12,14.91616
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.297714,3.297714,11.63372,0,3.279331,3.297714,126.0506,0,0,0,4.156788,0,0,8.336005,7.919205,15.457,15.68768,12.07599,0,12.07599,35.79257,91.77563,0.199454,3.627486,3.325431,12,19.84446
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,15.15169,8.36,0,-1,0,8.36,60.21177,0,6.791692,8.306861,5.033704,8.8,8.36,0,0,3.38101,26.55607,0,3.766296,-3.766296,31.82255,81.59611,0.199454,16.66686,4.026963,0,31.58977
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,12.24556,12.24556,12,0,3.372,12.24556,58.5723,0,0,0,7.172504,0.2584817,0.2455576,0,0,7.565784,22.78977,6.914023,0,6.914023,38.38176,98.41458,0.1995093,13.47011,5.738004,12,29.96228
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.516054,3.516054,0,0,0,3.516054,197.9991,2.608884,0,0,6.961754,3.70111,3.516054,0,0,0.6517608,29.01239,0.6517608,0,0.6517608,39.00008,100,0.1994939,3.86766,5.569404,0,35.97415
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,10.18067,10.18067,3,0,1.095,10.18067,77.48756,0.3301545,0,0,7.888751,7.558596,7.180666,0,0,0,29.59898,0,0,0,39.00008,100,0.1994939,11.19873,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,21.47427,20.36,12,0,3.372,20.36,30.61387,0,1.114272,3.2617,6.232984,8.8,8.36,0,0,0,29.59898,0,2.567016,-2.567016,36.2942,93.06188,0.1994939,23.6217,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,13.74631,8.36,0,-1,0,8.36,89.49377,0,5.386306,6.760936,7.481679,8.8,8.36,0,0,2.85224,27.03196,0,1.318321,-1.318321,34.90457,89.49873,0.1994939,15.12094,5.985343,0,34.51364
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,9.26932,9.26932,6.277608,0,1.924235,9.26932,80.54757,0,0,0,7.466211,3.14917,2.991712,0,0,4.317041,25.71364,4.317041,0,4.317041,39.00008,100,0.199501,10.19625,5.972969,12,33.17985
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,10.20919,10.20919,5.586543,0,1.749395,10.20919,47.66237,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.199501,11.2301,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.8309105,0.8309105,0,0,0,0.8309105,244.5775,1.157578,0,0,2.03222,0.8746427,0.8309105,0,0,0,29.59898,0,0,0,39.00008,100,0.199501,0.9140016,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,20.45311,20.36,12,0,3.372,20.36,2.330874,0,0.09311432,2.138426,0.474566,8.8,8.36,0,0,0,29.59898,0,8.325434,-8.325434,30.2243,77.49805,0.199501,22.49843,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.447435,4.447435,0,-1,0,4.447435,0,0,0,0,0,4.68151,4.447435,0,0,9.250483,21.27354,0,4.68151,-4.68151,25.28955,64.84488,0.199501,4.892179,0,0,21.27354
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.491318,4.491318,0,-1,0,4.491318,0,0,8.881784E-16,0,0,4.727703,4.491318,0,0,14.45216,16.59203,0,4.727703,-4.727703,20.30612,52.06686,0.199501,4.94045,0,0,16.59203
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,7.800477,7.800477,0,-1,0,7.800477,0,0,0,0.220524,0,8.211028,7.800477,0,0,19.70516,11.86433,0,8.211028,-8.211028,11.65094,29.87413,0.199501,8.580524,0,0,11.86433
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.990575,2.990575,0,-1,0,2.990575,0,0,4.440892E-16,0,0,3.147973,2.990575,0,0,28.82853,3.653303,0,3.147973,-3.147973,8.33268,21.3658,0.199501,3.289632,0,0,3.653303
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.473636,0.4800632,0,-1,0,0.4800632,0,0,0.9935732,1.140937,0,0.5053297,0.4800632,0,0,32.32627,0.5053297,0,0.5053297,-0.5053297,7.800015,20,0.199501,1.621,0,0,0.5053297
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.382479,0,0,-1,0,0,0,0,5.382479,5.920726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199501,5.920726,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.724815,0,0,-1,0,0,0,0,4.724815,5.197297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199501,5.197297,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.739368,0,0,-1,0,0,0,0,1.739368,1.913305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199501,1.913305,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.189158,0,0,-1,0,0,0,0,2.189158,2.408074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199501,2.408074,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,5.015583,0,0,-1,0,0,0,0,5.015583,5.517141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199501,5.517141,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.4172382,0.4172382,9.217238,0,2.667961,0.4172382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995105,0.458962,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,4.167986,4.167986,12,0,3.372,4.167986,0,0,0,0,0,0,0,7.832014,7.440413,24.52775,7.524,7.440413,0,7.440413,22.7896,58.43476,0.199595,4.584785,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,17.08734,14.22037,10.481,0,10.481,32.73276,83.92998,0.1995407,0,1.696804,12,16.34138
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,8.207026,8.207026,9.479171,0,2.73423,8.207026,64.1796,0,0,0,5.267237,0,0,1.272144,1.208537,6.606336,23.65328,6.475774,0,6.475774,38.87622,99.6824,0.1995962,9.027729,4.213789,12,28.92051
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,2.07646,2.07646,0,-1,0,2.07646,309.4297,4.108872,0,0,6.425181,2.185747,2.07646,0,0,0.1305622,29.48147,0.1305622,0,0.1305622,39.00008,100,0.1995932,2.284106,5.140145,0,35.90665
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,18.93138,18.93138,10.57138,0,3.010559,18.93138,50.98959,0.8530325,0,0.4645189,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995932,20.82452,7.722426,12,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995932,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.700728,1.700728,0,0,0,1.700728,622.4306,8.79561,0,0,10.58585,1.79024,1.700728,0,0,0,29.59898,0,0,0,39.00008,100,0.1995932,1.8708,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.237913,1.237913,0,0,0,1.237913,754.4198,8.035995,0,0,9.339061,1.303066,1.237913,0,0,0,29.59898,0,0,0,39.00008,100,0.1995932,1.361704,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,14.63198,8.36,0,-1,0,8.36,92.09856,0,6.27198,7.735178,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1995932,16.09518,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,16.45146,16.45146,11.08463,0,3.140411,16.45146,41.77222,0,0,0,6.872139,5.649293,5.366828,0,0,1.222845,28.49842,1.222845,0,1.222845,39.00008,100,0.1996029,18.0966,5.497711,12,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.467111,4.467111,0,0,0,4.467111,101.0604,0,0,0,4.51448,4.702221,4.467111,0,0,0,29.59898,0,0.1877418,-0.1877418,38.80218,99.49257,0.1996029,4.913821,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.776249,0,0,1.984851,0,0,0,0,0.208602,29.41124,0.208602,0,0.208602,39.00008,100,0.199598,0,1.587881,0,31.39609
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.979994,3.979994,0,0,0,3.979994,9.913561,0,4.440892E-16,0,0.3945591,4.189467,3.979994,0,0,0,29.59898,0,3.794909,-3.794909,34.99989,89.74313,0.199598,4.377994,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,2.01657,2.01657,0,-1,0,2.01657,0,0,4.440892E-16,0,0,2.122705,2.01657,0,0,4.216565,25.80407,0,2.122705,-2.122705,32.76237,84.0059,0.199598,2.218227,0,0,25.80407
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.575126,23.68136,0,0,0,32.76237,84.0059,0.199598,0,0,0,23.68136
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,2.029679,2.029679,0,-1,0,2.029679,0,0,0,0,0,2.136504,2.029679,0,0,6.575126,23.68136,0,2.136504,-2.136504,30.51029,78.23136,0.199598,2.232647,0,0,23.68136
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.096158,1.096158,0,-1,0,1.096158,0,0,2.220446E-16,0,0,1.15385,1.096158,0,0,8.949019,21.54486,0,1.15385,-1.15385,29.29403,75.11274,0.199598,1.205773,0,0,21.54486
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.280527,2.280527,0,-1,0,2.280527,0,0,0,0,0,2.400554,2.280527,0,0,10.23108,20.39101,0,2.400554,-2.400554,26.76362,68.62453,0.199598,2.508579,0,0,20.39101
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.39453,4.39453,0,-1,0,4.39453,0,0,0,0,0,4.625821,4.39453,0,0,12.89836,17.99046,0,4.625821,-4.625821,21.88758,56.12188,0.199598,4.833983,0,0,17.99046
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.565581,2.565581,0,-1,0,2.565581,0,0,0,0,0,2.700612,2.565581,0,0,18.03816,13.36463,0,2.700612,-2.700612,19.04088,48.82268,0.199598,2.822139,0,0,13.36463
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.6444665,0.6444665,0,-1,0,0.6444665,0,0,1.110223E-16,0,0,0.6783858,0.6444665,0,0,21.03884,10.66402,0,0.6783858,-0.6783858,18.3258,46.98914,0.199598,0.7089131,0,0,10.66402
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.946276,2.946276,0,-1,0,2.946276,0,0,0,0,0,3.101343,2.946276,0,0,21.7926,9.985638,0,3.101343,-3.101343,15.0567,38.60684,0.199598,3.240904,0,0,9.985638
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.212464,1.212464,0,-1,0,1.212464,0,0,2.220446E-16,0,0,1.276277,1.212464,0,0,25.23854,6.884294,0,1.276277,-1.276277,13.71138,35.15733,0.199598,1.33371,0,0,6.884294
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.335976,2.335976,0,0,0,2.335976,0,0,0,0,0,2.458922,2.335976,0,0,26.65662,5.608017,0,2.458922,-2.458922,11.11945,28.51136,0.199598,2.569573,0,0,5.608017
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.8725912,0.8725912,0,0,0,0.8725912,0,0,1.110223E-16,0,0,0.9185171,0.8725912,0,0,29.38876,3.149095,0,0.9185171,-0.9185171,10.15125,26.0288,0.199598,0.9598503,0,0,3.149095
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,12.0725,12.0725,12,0,3.372,12.0725,12.83869,0,0,0,1.54995,0.07631467,0.07249893,0,0,30.40933,2.230578,1.473636,0,1.473636,11.54926,29.61344,0.1996097,13.27975,1.23996,12,3.780528
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,4.929043,4.929043,12,0,3.372,4.929043,31.15637,0,0,0,1.535711,0,0,7.070957,6.717409,28.9357,3.55685,8.253119,0,8.253119,19.37886,49.68929,0.1996979,5.421947,1.228569,12,5.092561
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,11.56813,8.36,0,-1,0,8.36,18.73321,0,3.208133,4.364947,1.566096,8.8,8.36,0,0,20.68258,10.98466,0,7.233904,-7.233904,11.75366,30.13752,0.1996979,12.72495,1.252877,0,12.55075
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,9.614735,9.614735,12,0,3.372,9.614735,62.34335,0,0,0,5.994148,0,0,2.385265,2.266002,28.72025,3.750754,8.26015,0,8.26015,19.58992,50.23047,0.1997709,10.57621,4.795318,12,9.744902
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,8.983087,8.983087,12,0,3.372,8.983087,69.95973,0,0,0,6.284543,0,0,3.016913,2.866068,20.4601,11.18489,9.150611,0,9.150611,28.27095,72.48949,0.1998528,9.881395,5.027635,12,17.46943
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,6.006206,6.006206,10.13302,0,2.899654,6.006206,115.9713,0,0,0,6.965474,0,0,4.126814,3.920473,11.30949,19.42044,10.88595,0,10.88595,38.59827,98.96973,0.1998328,6.606827,5.572379,12,26.38591
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,4.784369,4.784369,0,0,0,4.784369,198.7207,4.047813,0,0,9.507533,5.036179,4.784369,0,0,0.4235414,29.21779,0.4235414,0,0.4235414,39.00008,100,0.1998229,5.262806,7.606027,0,38.72532
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.829329,2.829329,0,-1,0,2.829329,113.8503,0.2429576,0,0,3.221199,2.978241,2.829329,0,0,0,29.59898,0,0,0,39.00008,100,0.1998229,3.112262,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,29.50282,20.36,12,0,3.372,20.36,6.45379,0,9.142825,12.09311,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1998229,32.45311,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,25.29812,20.36,12,0,3.372,20.36,8.865874,0,4.938118,7.467929,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.1998229,27.82793,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.710089,4.710089,11.55045,0,3.258263,4.710089,41.34138,0,0,0,1.947216,0,0,6.840356,6.498339,16.08991,15.11806,8.445555,0,8.445555,31.74801,81.40498,0.1999067,5.181098,1.557773,12,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,9.702918,9.702918,12,0,3.372,9.702918,4.639323,0,0,0,0.4501497,0,0,2.297082,2.182228,7.644353,22.71906,2.632378,0,2.632378,34.2453,87.80829,0.1999348,10.67321,0.3601198,12,23.16921
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011975,25.0882,0,0,0,34.2453,87.80829,0.1999348,0,0,0,25.0882
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,13.90403,8.36,0,-1,0,8.36,0,0,5.544029,6.934432,0,8.8,8.36,0,0,5.011975,25.0882,0,8.8,-8.8,24.96929,64.02368,0.1999348,15.29443,0,0,25.0882
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,25.90175,8.36,0,-1,0,8.36,0,0,17.54175,20.13193,0,8.8,8.36,0,0,14.78975,16.2882,0,8.8,-8.8,15.69327,40.23908,0.1999348,28.49192,0,0,16.2882
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.996127,1.996127,0,-1,0,1.996127,0,0,4.440892E-16,0,0,2.101186,1.996127,0,0,24.56753,7.4882,0,2.101186,-2.101186,13.47843,34.56,0.1999348,2.19574,0,0,7.4882
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.826434,2.826434,0,-1,0,2.826434,0,0,4.440892E-16,0,0,2.975194,2.826434,0,0,26.90218,5.387014,0,2.975194,-2.975194,10.3423,26.51866,0.1999348,3.109077,0,0,5.387014
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.356456,2.291229,0,-1,0,2.291229,0,0,3.065226,3.600872,0,2.41182,2.291229,0,0,30.20795,2.41182,0,2.41182,-2.41182,7.800015,20,0.1999348,5.892101,0,0,2.41182
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.450618,0,0,-1,0,0,0,0,1.450618,1.59568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999348,1.59568,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999348,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.418772,0,0,-1,0,0,0,0,4.418772,4.86065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999348,4.86065,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.899702,0,0,-1,0,0,0,0,1.899702,2.089672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999348,2.089672,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999348,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999348,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,20.31854,13.11405,12,0,3.372,13.11405,8.942225,0,7.204482,10.12758,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.1999348,22.35039,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,5.557384,5.557384,11.9132,0,3.350039,5.557384,40.1288,0,0,0,2.230111,0,0,6.355816,6.038025,32.88775,0,8.268136,0,8.268136,15.64386,40.11238,0.20002,6.113122,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,12.89325,8.36,0,-1,0,8.36,43.51928,0,4.533247,6.422055,3.638212,8.8,8.36,0,0,24.61962,7.441323,0,5.161788,-5.161788,10.20286,26.16112,0.20002,14.18257,2.91057,0,11.07953
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,5.629438,5.629438,12,0,3.372,5.629438,111.7234,0,0,0,6.289399,0,0,6.370562,6.052033,30.35494,2.279535,12.34143,0,12.34143,21.91097,56.18185,0.2000271,6.192382,5.031519,12,8.568934
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,17.24658,17.24658,12,0,3.372,17.24658,33.29841,0,0,0,5.742837,5.522716,5.24658,0,0,18.0135,13.38682,0.2201214,0,0.2201214,22.11979,56.7173,0.2000289,18.97124,4.59427,12,19.12966
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,8.106004,8.106004,12,0,3.372,8.106004,71.5146,0,0,0,5.796976,0,0,3.893997,3.699297,17.79338,13.58493,9.496273,0,9.496273,31.12875,79.81715,0.2001024,8.916604,4.637581,12,19.38191
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,8.860867,8.860867,10.04183,0,2.876582,8.860867,79.60841,0,0,0,7.053995,0,0,1.180959,1.121911,8.29711,22.13158,8.175906,0,8.175906,38.88509,99.70517,0.2001424,9.746954,5.643196,12,29.18557
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,18.6163,8.36,0,-1,0,8.36,95.31842,0,10.2563,12.11793,7.96862,8.8,8.36,0,0,0.1212037,29.48989,0,0.8313798,-0.8313798,38.00874,97.45812,0.2001424,20.47793,6.374896,0,37.45852
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,7.898279,7.898279,3.531605,0,1.229496,7.898279,71.42643,0,0,0,5.641459,4.596499,4.366675,0,0,1.044959,28.65852,1.044959,0,1.044959,39.00008,100,0.2001354,8.688107,4.513167,12,34.29997
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001354,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,8.827393,8.827393,7.409816,0,2.210684,8.827393,16.90403,0,0,0,1.492185,1.492185,1.417576,0,0,0,29.59898,0,0,0,39.00008,100,0.2001354,9.710132,1.193748,12,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,7.690455,7.690455,7.34199,0,2.193524,7.690455,4.769611,6.106227E-16,0,0,0.3668048,0.3668048,0.3484645,0,0,0,29.59898,0,0,0,39.00008,100,0.2001354,8.4595,0.2934438,12,29.96578
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,13.67491,8.36,0,-1,0,8.36,0,0,5.31491,6.682402,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2001354,15.0424,0,0,29.59898
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,13.111,8.36,0,-1,0,8.36,0,0,4.751002,6.062102,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2001354,14.4221,0,0,20.79898
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,12.40781,8.36,0,-1,0,8.36,0,0,4.047806,5.288586,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2001354,13.64859,0,0,11.99898
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.6029871,0.6029871,0,-1,0,0.6029871,0,0,1.110223E-16,0,0,0.6347233,0.6029871,0,0,29.33333,3.198978,0,0.6347233,-0.6347233,10.50298,26.93066,0.2001354,0.6632859,0,0,3.198978
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5435398,0.5435398,0,-1,0,0.5435398,0,0,1.110223E-16,0,0,0.5721472,0.5435398,0,0,30.03858,2.564255,0,0.5721472,-0.5721472,9.899881,25.38426,0.2001354,0.5978938,0,0,2.564255
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.579667,1.892502,0,-1,0,1.892502,0,0,0.6871648,0.9451315,0,1.992108,1.892502,0,0,30.6743,1.992108,0,1.992108,-1.992108,7.800015,20,0.2001354,2.837634,0,0,1.992108
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.083257,0,0,-1,0,0,0,0,1.083257,1.191582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001354,1.191582,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.42553,0,0,-1,0,0,0,0,1.42553,1.568083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001354,1.568083,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.141884,0,0,-1,0,0,0,0,2.141884,2.356072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001354,2.356072,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.389471,0,0,-1,0,0,0,0,1.389471,1.528418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001354,1.528418,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.6211818,0.6211818,9.421182,0,2.719559,0.6211818,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001508,0.6833,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2001458,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,7.964524,7.964524,12,0,3.372,7.964524,19.57923,0,0,0,1.559392,0,0,4.035476,3.833703,16.16775,15.048,5.393095,0,5.393095,28.77834,73.79047,0.2002005,8.760976,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,7.16579,7.16579,12,0,3.372,7.16579,52.93792,0,0,0,3.79342,0,0,4.83421,4.5925,10.77466,19.90178,8.38592,0,8.38592,36.73392,94.18935,0.200281,7.882369,3.034736,12,23.69521
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,4.567791,0,0,6.95653,0,0,0,0,2.388739,27.44911,2.388739,0,2.388739,39.00008,100,0.2002255,0,5.565224,0,34.40564
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,12.76748,12.76748,4.407483,0,1.451093,12.76748,79.88607,1.39944,0,0,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002255,14.04423,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.8329219,0.8329219,0,0,0,0.8329219,1434.214,11.06912,0,0,11.94588,0.8767598,0.8329219,0,0,0,29.59898,0,0,0,39.00008,100,0.2002255,0.916214,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,10.20174,10.20174,3,0,1.095,10.20174,119.8007,4.640974,0,0,12.22175,7.580777,7.201738,0,0,0,29.59898,0,0,0,39.00008,100,0.2002255,11.22191,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.532586,4.532586,0,0,0,4.532586,281.6051,7.992851,0,0,12.76399,4.771143,4.532586,0,0,0,29.59898,0,0,0,39.00008,100,0.2002255,4.985845,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,13.77532,8.36,0,-1,0,8.36,137.1555,2.6662,5.415319,6.792851,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002255,15.15285,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,15.29825,15.29825,6.938248,0,2.091377,15.29825,62.44105,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002255,16.82807,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.092863,1.092863,0,0,0,1.092863,571.7916,5.098518,0,0,6.2489,1.150382,1.092863,0,0,0,29.59898,0,0,0,39.00008,100,0.2002255,1.20215,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,17.04935,17.04935,12,0,3.372,17.04935,13.06686,0,0,0,2.227814,5.3151,5.049345,0,0,0,29.59898,0,3.087286,-3.087286,35.74579,91.65569,0.2002255,18.75428,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,23.32657,20.36,12,0,3.372,20.36,1.752124,0,2.966575,5.299233,0.3567324,8.8,8.36,0,0,3.430318,26.51169,0,8.443268,-8.443268,26.84581,68.83527,0.2002255,25.65923,0.2853859,12,26.86843
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,16.41905,8.36,0,-1,0,8.36,0,0,8.059047,9.700951,0,8.8,8.36,0,0,12.81173,18.06842,0,8.8,-8.8,17.56979,45.05066,0.2002255,18.06095,0,0,18.06842
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,6.188754,6.188754,0,-1,0,6.188754,0,0,8.881784E-16,0,0,6.514477,6.188754,0,0,22.5895,9.268424,0,6.514477,-6.514477,10.70293,27.44336,0.2002255,6.807629,0,0,9.268424
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82781,2.753947,0,0,0,10.70293,27.44336,0.2002255,0,0,0,2.753947
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.9604326,0.9604326,0,-1,0,0.9604326,0,0,1.110223E-16,0,0,1.010982,0.9604326,0,0,29.82781,2.753947,0,1.010982,-1.010982,9.637262,24.71088,0.2002255,1.056476,0,0,2.753947
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.8358613,0.8358613,0,-1,0,0.8358613,0,0,1.110223E-16,0,0,0.879854,0.8358613,0,0,30.95113,1.742965,0,0.879854,-0.879854,8.709815,22.33281,0.2002255,0.9194475,0,0,1.742965
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.64958,0.8199558,0,-1,0,0.8199558,0,0,1.829624,2.094582,0,0.8631114,0.8199558,0,0,31.92874,0.8631114,0,0.8631114,-0.8631114,7.800015,20,0.2002255,2.914538,0,0,0.8631114
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.278282,0,0,-1,0,0,0,0,2.278282,2.506111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002255,2.506111,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.386086,0,0,-1,0,0,0,0,1.386086,1.524694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002255,1.524694,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002255,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,5.241265,0,0,-1,0,0,0,0,5.241265,5.765391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002255,5.765391,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.503247,1.503247,10.30325,0,2.942721,1.503247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002694,1.653571,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.604697,2.604697,11.4047,0,3.221388,2.604697,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2003491,2.865167,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,7.775837,7.775837,12,0,3.372,7.775837,14.81725,0,0,0,1.152166,0,0,4.224163,4.012955,16.16775,15.048,5.165121,0,5.165121,28.56206,73.23592,0.2004024,8.55342,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.351569,1.351569,10.15157,0,2.904347,1.351569,128.0927,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,11.00263,19.69661,10.09126,0,10.09126,38.13548,97.78307,0.200401,1.486726,1.385009,12,21.42787
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,2.894065,0,0,3.805436,0,0,0,0,0.9113714,28.77874,0.9113714,0,0.9113714,39.00008,100,0.2003799,0,3.044349,0,32.58418
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,13.32439,13.32439,10.4876,0,2.989362,13.32439,22.41075,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.2003799,14.65683,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,6.577686,6.577686,0,0,0,6.577686,74.41115,0,0,0,4.894531,6.92388,6.577686,0,0,0,29.59898,0,2.029348,-2.029348,36.86096,94.51508,0.2003799,7.235454,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,10.11573,10.11573,7.791696,0,2.307299,10.11573,46.47401,0,0,0,4.701187,2.446356,2.324038,0,0,2.254831,27.56963,2.254831,0,2.254831,39.00008,100,0.2003973,11.12731,3.76095,12,32.27082
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.56675,1.56675,0,0,0,1.56675,97.72955,0,2.220446E-16,0,1.531177,1.64921,1.56675,0,0,0,29.59898,0,0.1180329,-0.1180329,38.87566,99.68098,0.2003973,1.723425,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,12.271,8.36,0,-1,0,8.36,6.91981,0,3.910997,5.138097,0.5784962,8.8,8.36,0,0,0.1311477,29.48095,0,8.221504,-8.221504,30.20943,77.45993,0.2003973,13.4981,0.4627969,0,30.05944
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.690593,4.690593,0,0,0,4.690593,41.56314,0,0,0,1.949558,4.937466,4.690593,0,0,9.266152,21.25944,0,2.987909,-2.987909,27.0599,69.38422,0.2003973,5.159652,1.559646,0,23.209
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,12.58605,18.27153,2.798712,0,2.798712,29.71499,76.19214,0.2003325,0,2.23897,0,21.07025
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,15.25119,15.25119,12,0,3.372,15.25119,13.6456,8.881784E-16,0,0,2.081116,3.422304,3.251189,0,0,9.787338,20.79037,0,1.341188,-1.341188,28.30126,72.56718,0.2003325,16.77631,1.664893,12,22.87149
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,8.875722,8.875722,12,0,3.372,8.875722,4.876357,4.440892E-16,0,0,0.4328119,0,0,3.124278,2.968064,11.27755,19.44919,3.400876,0,3.400876,31.52761,80.83987,0.2003686,9.763294,0.3462495,12,19.882
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,17.09743,8.36,0,-1,0,8.36,0,0,8.737433,10.44718,0,8.8,8.36,0,0,7.876671,22.50997,0,8.8,-8.8,22.2516,57.05526,0.2003686,18.80718,0,0,22.50997
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65445,13.70997,0,0,0,22.2516,57.05526,0.2003686,0,0,0,13.70997
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,4.059789,4.059789,0,-1,0,4.059789,0,0,0,0,0,4.273462,4.059789,0,0,17.65445,13.70997,0,4.273462,-4.273462,17.74697,45.50497,0.2003686,4.465768,0,0,13.70997
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,6.116582,6.116582,0,-1,0,6.116582,0,0,8.881784E-16,0,0,6.438507,6.116582,0,0,22.40274,9.436512,0,6.438507,-6.438507,10.96019,28.10299,0.2003686,6.72824,0,0,9.436512
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.886948,2.848104,0,-1,0,2.848104,0,0,0.03884342,0.3275382,0,2.998005,2.848104,0,0,29.55664,2.998005,0,2.998005,-2.998005,7.800015,20,0.2003686,3.175642,0,0,2.998005
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,4.11331,0,0,-1,0,0,0,0,4.11331,4.524641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003686,4.524641,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.61548,0,0,-1,0,0,0,0,2.61548,2.877028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003686,2.877028,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.670566,0,0,-1,0,0,0,0,4.670566,5.137623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003686,5.137623,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.720879,0,0,-1,0,0,0,0,2.720879,2.992966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003686,2.992966,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,4.163102,0,0,-1,0,0,0,0,4.163102,4.579412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003686,4.579412,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.8651297,0.8651297,9.66513,0,2.781278,0.8651297,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003915,0.9516426,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,4.631365,4.631365,12,0,3.372,4.631365,0,0,0,0,0,0,0,7.368635,7.000203,24.52775,7.524,7.000203,0,7.000203,22.37198,57.36395,0.2004685,5.094502,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.944053,2.944053,11.74405,0,3.307245,2.944053,73.13717,0,0,0,2.153197,0,0,8.8,8.36,17.52755,13.82418,10.5132,0,10.5132,32.34568,82.93747,0.2005089,3.238459,1.722558,12,15.97738
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,11.84625,11.84625,12,0,3.372,11.84625,40.39579,0,0,0,4.785385,0,0,0.1537535,0.1460659,7.014353,23.28606,4.93145,0,4.93145,37.02406,94.9333,0.2005471,13.03087,3.828308,12,28.07145
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.6035172,0.6035172,0,-1,0,0.6035172,1286.709,5.047327,0,0,7.765511,0.6352812,0.6035172,0,0,2.082903,27.72437,2.082903,0,2.082903,39.00008,100,0.2004991,0.6638689,6.212409,0,35.48988
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004991,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,6.004166,6.004166,0,0,0,6.004166,161.6024,3.382702,0,0,9.702876,6.320174,6.004166,0,0,0,29.59898,0,0,0,39.00008,100,0.2004991,6.604582,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,19.1576,19.1576,10.7976,0,3.067793,19.1576,62.24881,3.12538,0,0.7133625,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004991,21.07336,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004991,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004991,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004991,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,5.233196,5.233196,0,0,0,5.233196,78.97933,0,0,0,4.133143,5.508627,5.233196,0,0,0,29.59898,0,1.375484,-1.375484,37.55019,96.28235,0.2004991,5.756516,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.221691,2.221691,0,0,0,2.221691,62.58546,0,0,0,1.390456,2.338623,2.221691,0,0,1.528315,28.22349,0,0.9481666,-0.9481666,36.55074,93.71965,0.2004991,2.443861,1.112365,0,29.61395
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,26.38792,20.36,12,0,3.372,20.36,2.024966,0,6.027921,8.666713,0.4122831,8.8,8.36,0,0,2.581834,27.27533,0,8.387717,-8.387717,27.7093,71.04936,0.2004991,29.02671,0.3298265,12,27.68761
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,16.01971,8.36,0,-1,0,8.36,0,0,7.659707,9.261677,0,8.8,8.36,0,0,11.90152,18.88761,0,8.8,-8.8,18.43329,47.26476,0.2004991,17.62168,0,0,18.88761
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,16.19672,8.36,0,-1,0,8.36,0,0,7.836719,9.45639,0,8.8,8.36,0,0,21.6793,10.08761,0,8.8,-8.8,9.157276,23.48015,0.2004991,17.81639,0,0,10.08761
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,14.25388,1.22323,0,-1,0,1.22323,0,0,13.03065,14.45604,0,1.287611,1.22323,0,0,31.45708,1.287611,0,1.287611,-1.287611,7.800015,20,0.2004991,15.67927,0,0,1.287611
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.131829,0,0,-1,0,0,0,0,2.131829,2.345011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004991,2.345011,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004991,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004991,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,2.096684,0,0,-1,0,0,0,0,2.096684,2.306352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004991,2.306352,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.528453,0,0,-1,0,0,0,0,4.528453,4.981298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004991,4.981298,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.977296,0,0,-1,0,0,0,0,2.977296,3.275026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004991,3.275026,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.581403,0,0,-1,0,0,0,0,3.581403,3.939544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004991,3.939544,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.185583,1.185583,9.985583,0,2.862352,1.185583,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005321,1.304141,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,5.613896,5.613896,12,0,3.372,5.613896,0,0,0,0,0,0,0,6.386104,6.066798,24.52775,7.524,6.066798,0,6.066798,21.48648,55.09343,0.2005985,6.175286,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.420454,1.420454,10.22045,0,2.921775,1.420454,25.08678,0,0,0,0.3563463,0,0,8.8,8.36,18.46095,12.98412,8.716347,0,8.716347,29.75553,76.29608,0.2006308,1.5625,0.285077,12,13.34046
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.588949,2.588949,11.38895,0,3.217404,2.588949,24.41592,0,0,0,0.6321157,0,0,8.8,8.36,9.744609,20.82883,8.992116,0,8.992116,38.2862,98.16955,0.2006943,2.847844,0.5056926,12,21.46095
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,5.013772,5.013772,0,-1,0,5.013772,28.69875,0,8.881784E-16,0,1.43889,5.277654,5.013772,0,0,0.752493,28.92173,0,3.838765,-3.838765,34.23979,87.79415,0.2006943,5.515149,1.151112,0,30.36062
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,7.609586,7.609586,11.30422,0,3.195967,7.609586,14.83259,0,0,0,1.128699,0,0,3.694634,3.509902,5.017787,25.08297,4.638601,0,4.638601,38.64035,99.07762,0.2007412,8.370544,0.9029591,12,26.21167
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0.3402302,0,0,0.7194163,0,0,0,0,0.3791861,29.25771,0.3791861,0,0.3791861,39.00008,100,0.2007324,0,0.575533,0,29.97713
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,1.598043,0,0,1.598043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007324,0,1.278434,0,31.19702
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,5.062418,5.062418,0,0,0,5.062418,86.72765,0,0,0,4.390516,5.328861,5.062418,0,0,0,29.59898,0,0.9383448,-0.9383448,38.01097,97.46384,0.2007324,5.568659,3.512413,0,33.98949
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,5.896748,5.896748,0,-1,0,5.896748,52.63335,0,8.881784E-16,0,3.103656,6.207103,5.896748,0,0,1.042605,28.66063,0,3.103447,-3.103447,34.73965,89.07586,0.2007324,6.486423,2.482925,0,31.76429
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,22.4453,20.36,12,0,3.372,20.36,8.41535,0,2.085303,4.329833,1.713365,8.8,8.36,0,0,4.49088,25.55719,0,7.086635,-7.086635,27.26969,69.92213,0.2007324,24.68983,1.370692,12,27.27055
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,9.107643,9.107643,12,0,3.372,9.107643,14.67419,0,0,0,1.336473,0,0,2.892356,2.747739,12.36492,18.47055,4.084212,0,4.084212,31.14431,79.85705,0.2007725,10.01841,1.069178,12,19.80702
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.395065,5.395065,11.84334,0,3.332364,5.395065,27.6744,0,0,0,1.493052,0,0,6.448272,6.125859,8.280706,22.14634,7.61891,0,7.61891,38.37224,98.39017,0.2008505,5.934571,1.194441,12,23.63939
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,19.53099,19.53099,12,0,3.372,19.53099,2.108394,0,0,1.124092,0.4117902,7.92736,7.530993,0,0,0.6617964,29.00336,0,7.51557,-7.51557,30.45014,78.07712,0.2008505,21.48409,0.3294322,12,29.41515
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,4.156104,4.156104,0,-1,0,4.156104,0,0,8.881784E-16,0,0,4.374846,4.156104,0,0,9.01243,21.48779,0,4.374846,-4.374846,25.83864,66.2528,0.2008505,4.571714,0,0,21.48779
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,7.491516,7.491516,0,-1,0,7.491516,0,0,8.881784E-16,0,0,7.885806,7.491516,0,0,13.87337,17.11295,0,7.885806,-7.885806,17.52628,44.93908,0.2008505,8.240667,0,0,17.11295
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,12.21106,8.36,0,-1,0,8.36,0,0,3.851057,5.072163,0,8.8,8.36,0,0,22.63538,9.227139,0,8.8,-8.8,8.25026,21.15447,0.2008505,13.43216,0,0,9.227139
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41315,0.4271398,0,0,0,8.25026,21.15447,0.2008505,0,0,0,0.4271398
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.145731,0.4057828,0,-1,0,0.4057828,0,0,1.739948,1.954522,0,0.4271398,0.4057828,0,0,32.41315,0.4271398,0,0.4271398,-0.4271398,7.800015,20,0.2008505,2.360304,0,0,0.4271398
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,6.089184,0,0,-1,0,0,0,0,6.089184,6.698103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008505,6.698103,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.7912306,0,0,-1,0,0,0,0,0.7912306,0.8703536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008505,0.8703536,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.870486,0,0,-1,0,0,0,0,3.870486,4.257535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008505,4.257535,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.999871,0,0,-1,0,0,0,0,1.999871,2.199858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008505,2.199858,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.335139,0,0,-1,0,0,0,0,1.335139,1.468653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008505,1.468653,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.069483,1.069483,9.869483,0,2.832979,1.069483,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008793,1.176432,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2008737,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,7.096881,7.096881,12,0,3.372,7.096881,1.365567,0,0,0,0.09691269,0,0,4.903119,4.657962,16.16775,15.048,4.754875,0,4.754875,28.17287,72.23798,0.2009249,7.80657,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,11.45366,11.45366,12,0,3.372,11.45366,8.450739,0,0,0,0.9679192,0,0,0.5463374,0.5190205,11.41288,19.32739,1.48694,0,1.48694,29.58351,75.85499,0.2009379,12.59903,0.7743353,12,20.29531
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,11.30614,8.36,0,-1,0,8.36,10.63798,0,2.946139,4.076753,0.8893355,8.8,8.36,0,0,9.925939,20.66563,0,7.910665,-7.910665,21.24493,54.47408,0.2009379,12.43675,0.7114684,0,21.55497
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,6.61749,6.61749,0,0,0,6.61749,41.77578,0,0,0,2.764508,6.965779,6.61749,0,0,18.71557,12.75497,0,4.201271,-4.201271,16.8164,43.1189,0.2009379,7.279239,2.211606,0,15.51948
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,14.02914,14.02914,12,0,3.372,14.02914,16.50525,0,0,0,2.315545,2.135934,2.029138,0,0,23.38364,8.553698,0.1796102,0,0.1796102,16.9868,43.55581,0.2009392,15.43205,1.852436,12,10.86924
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,23.20403,8.715347,9.052198,0,9.052198,25.57447,65.57542,0.2009177,0,0.5537586,12,9.407545
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.985517,2.985517,11.78552,0,3.317736,2.985517,71.61716,0,0,0,2.138143,0,0,8.8,8.36,14.15184,16.86233,10.49814,0,10.49814,35.53388,91.11233,0.2009588,3.284069,1.710514,12,19.00047
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,5.210604,5.210604,0,-1,0,5.210604,48.47553,0,0,0,2.525868,5.484846,5.210604,0,0,3.653694,26.31065,0,2.958978,-2.958978,32.41484,83.11481,0.2009588,5.731664,2.020694,0,28.83652
