Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,9.482678,9.482678,12,0,3.372,9.482678,13.41916,0,0,0,1.272495,0,0,2.517322,2.391456,6.941447,23.35168,3.663951,0,3.663951,35.89077,92.02744,0.2009942,10.43095,1.017996,12,24.62417
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,7.213833,7.213833,0,0,0,7.213833,29.96094,0,0,0,2.161332,7.593509,7.213833,0,0,3.277496,26.64923,0,5.432177,-5.432177,30.16475,77.34538,0.2009942,7.935216,1.729066,0,28.81056
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,8.155737,8.155737,12,0,3.372,8.155737,19.4655,0,0,0,1.587555,0,0,3.844263,3.65205,9.313248,21.21705,5.239605,0,5.239605,35.13548,90.0908,0.2010455,8.971311,1.270044,12,22.80461
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,4.073643,25.9327,0.4063305,0,0.4063305,35.52096,91.0792,0.2010362,0,0.3250644,0,26.33903
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.499118,3.499118,0,-1,0,3.499118,0,0,4.440892E-16,0,0,3.683282,3.499118,0,0,3.667312,26.2984,0,3.683282,-3.683282,31.63844,81.12405,0.2010362,3.849029,0,0,26.2984
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,9.632022,8.36,0,-1,0,8.36,0,0,1.272022,2.235224,0,8.8,8.36,0,0,7.759848,22.61512,0,8.8,-8.8,22.36242,57.33944,0.2010362,10.59522,0,0,22.61512
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,16.13544,8.36,0,-1,0,8.36,0,0,7.775442,9.388987,0,8.8,8.36,0,0,17.53763,13.81511,0,8.8,-8.8,13.08641,33.55483,0.2010362,17.74899,0,0,13.81511
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.484468,4.484468,0,-1,0,4.484468,0,0,8.881784E-16,0.1685557,0,4.720493,4.484468,0,0,27.3154,5.015115,0,4.720493,-4.720493,8.110575,20.7963,0.2010362,4.932915,0,0,5.015115
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.492161,0.2798911,0,-1,0,0.2798911,0,0,2.21227,2.461486,0,0.2946222,0.2798911,0,0,32.56039,0.2946222,0,0.2946222,-0.2946222,7.800015,20,0.2010362,2.741377,0,0,0.2946222
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010362,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,1.02762,0,0,-1,0,0,0,0,1.02762,1.130382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010362,1.130382,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.8243824,0,0,-1,0,0,0,0,0.8243824,0.9068206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010362,0.9068206,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,3.170368,0,0,-1,0,0,0,0,3.170368,3.487405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010362,3.487405,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.599635,0,0,-1,0,0,0,0,1.599635,1.759599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010362,1.759599,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1671119,0.1671119,8.967112,0,2.604679,0.1671119,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010358,0.183823,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.494714,2.494714,11.29471,0,3.193563,2.494714,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2011097,2.744186,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.2010553,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.2009768,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.661769,2.661769,0,-1,0,2.661769,220.6935,0.8451837,0,0,5.874352,2.801862,2.661769,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.2009261,2.927946,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,9.240533,9.240533,3,0,1.095,9.240533,86.60821,1.434078,0,0,8.00306,6.568982,6.240533,0,0,0,29.59898,0,0,0,39.00008,100,0.2009261,10.16459,6.402448,12,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,17.09661,17.09661,8.964458,0,2.604008,17.09661,50.06935,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.2009261,18.80627,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009261,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009261,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.238653,1.238653,0,-1,0,1.238653,910.4632,9.973638,0,0,11.27748,1.303846,1.238653,0,0,0,29.59898,0,0,0,39.00008,100,0.2009261,1.362519,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,5.795271,5.795271,0,0,0,5.795271,156.3347,2.959735,0,0,9.06002,6.100285,5.795271,0,0,0,29.59898,0,0,0,39.00008,100,0.2009261,6.374798,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,13.81544,13.81544,7.688026,0,2.28107,13.81544,46.68622,0,0,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.2009261,15.19698,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.391599,1.391599,0,0,0,1.391599,195.2968,1.252907,0,0,2.717749,1.464841,1.391599,0,0,0,29.59898,0,0,0,39.00008,100,0.2009261,1.530759,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,19.01017,19.01017,12,0,3.372,19.01017,2.098266,0,0,0.5511847,0.3988838,7.379124,7.010168,0,0,0,29.59898,0,6.98024,-6.98024,31.64226,81.13383,0.2009261,20.91118,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.590047,1.590047,0,-1,0,1.590047,0,0,0,0,0,1.673734,1.590047,0,0,7.755823,22.61874,0,1.673734,-1.673734,29.87799,76.61008,0.2009261,1.749052,0,0,22.61874
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.686485,2.686485,0,-1,0,2.686485,0,0,0,0,0,2.827879,2.686485,0,0,9.615527,20.945,0,2.827879,-2.827879,26.89714,68.9669,0.2009261,2.955133,0,0,20.945
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.279116,2.279116,0,-1,0,2.279116,0,0,0,0,0,2.39907,2.279116,0,0,12.75761,18.11712,0,2.39907,-2.39907,24.3683,62.4827,0.2009261,2.507028,0,0,18.11712
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,4.032012,4.032012,0,-1,0,4.032012,0,0,8.881784E-16,0,0,4.244223,4.032012,0,0,15.42325,15.71806,0,4.244223,-4.244223,19.8945,51.01143,0.2009261,4.435213,0,0,15.71806
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.122256,2.122256,0,-1,0,2.122256,0,0,4.440892E-16,0,0,2.233953,2.122256,0,0,20.13905,11.47383,0,2.233953,-2.233953,17.5397,44.97351,0.2009261,2.334481,0,0,11.47383
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.504948,1.504948,0,-1,0,1.504948,0,0,2.220446E-16,0,0,1.584156,1.504948,0,0,22.62122,9.239879,0,1.584156,-1.584156,15.86986,40.69186,0.2009261,1.655443,0,0,9.239879
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.257841,1.257841,0,-1,0,1.257841,0,0,2.220446E-16,0,0,1.324043,1.257841,0,0,24.3814,7.655723,0,1.324043,-1.324043,14.47419,37.11324,0.2009261,1.383625,0,0,7.655723
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.954088,1.954088,0,-1,0,1.954088,0,0,2.220446E-16,0,0,2.056935,1.954088,0,0,25.85255,6.33168,0,2.056935,-2.056935,12.30599,31.55376,0.2009261,2.149497,0,0,6.33168
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.965823,4.061007,0,-1,0,4.061007,0,0,0.9048154,1.401398,0,4.274745,4.061007,0,0,28.13804,4.274745,0,4.274745,-4.274745,7.800015,20,0.2009261,5.462405,0,0,4.274745
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.372206,0,0,-1,0,0,0,0,3.372206,3.709427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009261,3.709427,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.04747113,0.04747113,8.847471,0,2.57441,0.04747113,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200922,0.05221825,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.895187,2.895187,11.69519,0,3.294882,2.895187,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2010085,3.184706,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,6.262494,6.262494,12,0,3.372,6.262494,30.12058,0,0,0,1.886299,0,0,5.737506,5.450631,16.16775,15.048,7.33693,0,7.33693,30.62242,78.51888,0.201081,6.888743,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,5.761565,0,1.793676,0,0,0,0,0,3.357336,0,0,5.761565,5.473487,8.830823,21.65124,8.830823,0,8.830823,39.00008,100,0.2009682,0,2.685869,12,25.00857
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.432789,3.432789,0,-1,0,3.432789,111.8078,0.2246647,0,0,3.838127,3.613462,3.432789,0,0,0,29.59898,0,0,0,39.00008,100,0.2009682,3.776068,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1845039,0.1845039,0,0,0,0.1845039,3069.236,5.468644,0,0,5.662859,0.1942146,0.1845039,0,0,0,29.59898,0,0,0,39.00008,100,0.2009682,0.2029543,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.259411,3.259411,0,0,0,3.259411,227.6338,3.988564,0,0,7.419523,3.430959,3.259411,0,0,0,29.59898,0,0,0,39.00008,100,0.2009682,3.585353,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009682,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,13.05341,13.05341,9.07703,0,2.632489,13.05341,32.06565,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.2009682,14.35875,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,21.33333,8.36,0,-1,0,8.36,91.28408,0,12.97333,15.10666,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.2009682,23.46666,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,9.494269,9.494269,5.763137,0,1.794074,9.494269,55.04382,8.881784E-16,0,0,5.226008,3.927507,3.731132,0,0,1.298501,28.43033,1.298501,0,1.298501,39.00008,100,0.2009779,10.4437,4.180807,12,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009779,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009779,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,11.19453,11.19453,10.83274,0,3.076684,11.19453,3.401924,0,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.2009779,12.31399,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,12.67201,8.36,0,-1,0,8.36,0,0,4.312013,5.579214,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2009779,13.93921,0,0,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,5.80196,5.80196,0,-1,0,5.80196,0,0,8.881784E-16,0,0,6.107327,5.80196,0,0,9.777778,20.79898,0,6.107327,-6.107327,23.28638,59.70853,0.2009779,6.382157,0,0,20.79898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,17.10492,8.36,0,-1,0,8.36,0,0,8.744922,10.45541,0,8.8,8.36,0,0,16.5637,14.69165,0,8.8,-8.8,14.01036,35.92393,0.2009779,18.81541,0,0,14.69165
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.86413,3.86413,0,-1,0,3.86413,0,0,8.881784E-16,0,0,4.067505,3.86413,0,0,26.34147,5.891651,0,4.067505,-4.067505,9.722834,24.93029,0.2009779,4.250543,0,0,5.891651
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.480415,1.732938,0,-1,0,1.732938,0,0,2.747477,3.195518,0,1.824146,1.732938,0,0,30.86093,1.824146,0,1.824146,-1.824146,7.800015,20,0.2009779,4.928456,0,0,1.824146
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.8810549,0,0,-1,0,0,0,0,0.8810549,0.9691604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009779,0.9691604,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.6872907,0,0,-1,0,0,0,0,0.6872907,0.7560198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009779,0.7560198,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009779,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.18894,0,0,-1,0,0,0,0,3.18894,3.507834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009779,3.507834,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.546985,0,0,-1,0,0,0,0,3.546985,3.901683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009779,3.901683,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,3.014075,3.014075,11.81408,0,3.324961,3.014075,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010673,3.315483,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.507827,1.507827,10.30783,0,2.94388,1.507827,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2011094,1.65861,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,19.60682,19.60682,12,0,3.372,19.60682,7.269938,0,0,1.207507,1.425404,8.007183,7.606824,0,0,16.16775,15.048,0,6.581779,-6.581779,16.7242,42.88247,0.2011094,21.56751,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,4.080222,4.080222,11.64178,0,3.28137,4.080222,95.68995,0,0,0,3.904362,0,0,7.561555,7.183477,23.48084,8.466221,11.08784,0,11.08784,27.24304,69.85382,0.2011318,4.488245,3.12349,12,12.37058
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.93736,1.93736,0,-1,0,1.93736,237.2164,0,0,0,4.595735,2.039326,1.93736,0,0,12.393,18.44528,2.556409,0,2.556409,29.66827,76.07233,0.201074,2.131096,3.676588,0,23.04101
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,9.836593,20.74604,5.215944,0,5.215944,34.61655,88.76019,0.2009561,0,4.172755,0,25.96199
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,14.68986,14.68986,10.22422,0,2.922727,14.68986,63.45414,0,0,0,9.321323,4.700675,4.465641,0,0,4.620648,25.44039,4.620648,0,4.620648,39.00008,100,0.2009748,16.15884,7.457059,12,34.76172
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009748,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,15.76856,15.76856,7.408557,0,2.210365,15.76856,58.93503,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009748,17.34541,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.884138,2.884138,0,-1,0,2.884138,214.392,3.147426,0,0,6.183361,3.035934,2.884138,0,0,0,29.59898,0,0,0,39.00008,100,0.2009748,3.172551,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,5.149278,5.149278,0,0,0,5.149278,46.06643,0,8.881784E-16,0,2.372088,5.420292,5.149278,0,0,0,29.59898,0,3.048204,-3.048204,35.78699,91.76133,0.2009748,5.664205,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,6.927923,6.927923,0,0,0,6.927923,8.941181,0,8.881784E-16,0,0.6194382,7.292551,6.927923,0,0,3.386893,26.55077,0,6.673112,-6.673112,28.75291,73.72527,0.2009748,7.620715,0.4955505,0,27.17021
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.070684,1.070684,0,0,0,1.070684,79.27088,0,0,0,0.8487405,1.127036,1.070684,0,0,10.80146,19.87766,0,0.2782951,-0.2782951,28.45956,72.97309,0.2009748,1.177752,0.6789924,0,20.7264
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,21.75672,20.36,12,0,3.372,20.36,0.5753737,0,1.396717,3.572388,0.1171461,8.8,8.36,0,0,11.11068,19.59937,0,8.682854,-8.682854,19.30703,49.50511,0.2009748,23.93239,0.09371687,12,19.71651
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,8.525717,8.36,0,-1,0,8.36,0,0,0.1657171,1.018289,0,8.8,8.36,0,0,20.7583,10.91651,0,8.8,-8.8,10.03102,25.7205,0.2009748,9.378289,0,0,10.91651
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,22.53841,2.010687,0,-1,0,2.010687,0,0,20.52772,22.78156,0,2.116513,2.010687,0,0,30.53607,2.116513,0,2.116513,-2.116513,7.800015,20,0.2009748,24.79225,0,0,2.116513
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.381819,0,0,-1,0,0,0,0,6.381819,7.020001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009748,7.020001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,4.893163,0,0,-1,0,0,0,0,4.893163,5.382479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009748,5.382479,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,3.020288,0,0,-1,0,0,0,0,3.020288,3.322317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009748,3.322317,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.693201,0,0,-1,0,0,0,0,3.693201,4.062521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009748,4.062521,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.136642,0,0,-1,0,0,0,0,1.136642,1.250306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009748,1.250306,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009748,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1472467,0,0,-1,0,0,0,0,0.1472467,0.1619713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009748,0.1619713,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.409392,0,0,-1,0,0,0,0,2.409392,2.650331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009748,2.650331,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.405816,2.405816,11.20582,0,3.171071,2.405816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010451,2.646397,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.09020834,0.09020834,8.890208,0,2.585223,0.09020834,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2010423,0.09922916,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.307936,5.307936,12,0,3.372,5.307936,44.52879,0,0,0,2.363559,0,0,6.692064,6.35746,16.16775,15.048,8.72102,0,8.72102,31.93549,81.8857,0.2011274,5.83873,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,4.792038,4.792038,0,0,0,4.792038,96.47727,0,8.881784E-16,0,4.623227,5.04425,4.792038,0,0,7.446733,22.89692,0,0.4210231,-0.4210231,31.49169,80.74776,0.2011274,5.271242,3.698582,0,27.52015
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,6.167103,6.167103,0,-1,0,6.167103,80.93513,0,0,0,4.991353,6.491688,6.167103,0,0,7.914537,22.47589,0,1.500335,-1.500335,29.9102,76.69266,0.2011274,6.783814,3.993082,0,27.46725
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,9.581575,20.97556,4.264763,0,4.264763,33.95611,87.06676,0.2010313,0,3.41181,0,25.24032
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.446674,3.446674,0,0,0,3.446674,211.0318,0,0,0,7.273578,3.628078,3.446674,0,0,5.316813,24.81385,3.6455,0,3.6455,37.41453,95.93451,0.2009493,3.791341,5.818862,0,32.08743
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,4.751657,4.751657,0,0,0,4.751657,122.0993,0,0,0,5.80174,5.001744,4.751657,0,0,1.671312,28.0948,0.7999962,0,0.7999962,38.17347,97.88051,0.2009313,5.226822,4.641392,0,33.89654
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.240363,2.240363,0,0,0,2.240363,291.0259,3.290444,0,0,6.520037,2.358276,2.240363,0,0,0.871316,28.81479,0.871316,0,0.871316,39.00008,100,0.2009117,2.464399,5.216029,0,35.33483
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,8.043698,8.043698,0,-1,0,8.043698,67.93995,0,0,0.4880685,5.464885,8.467052,8.043698,0,0,0,29.59898,0,3.002166,-3.002166,35.83552,91.88576,0.2009117,8.848068,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,4.217025,4.217025,0,0,0,4.217025,178.7372,0,0,0,7.537394,4.438974,4.217025,0,0,3.33574,26.59681,3.09842,0,3.09842,38.77494,99.42271,0.2008421,4.638728,6.029915,0,34.1342
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,3.11146,3.11146,0,0,0,3.11146,113.4704,0.01804406,0,0,3.530586,3.275221,3.11146,0,0,0.2373206,29.38539,0.2373206,0,0.2373206,39.00008,100,0.2008368,3.422606,2.824469,0,32.91597
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008368,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008368,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,14.25734,8.36,0,-1,0,8.36,0,0,5.897338,7.323072,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2008368,15.68307,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,12.55963,8.36,0,-1,0,8.36,0,0,4.199628,5.455591,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2008368,13.81559,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,4.010477,4.010477,0,-1,0,4.010477,0,0,8.881784E-16,0,0,4.221555,4.010477,0,0,19.55556,11.99898,0,4.221555,-4.221555,15.99814,41.02079,0.2008368,4.411525,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.613986,2.613986,0,-1,0,2.613986,0,0,4.440892E-16,0,0,2.751564,2.613986,0,0,24.24617,7.777423,0,2.751564,-2.751564,13.09774,33.58387,0.2008368,2.875385,0,0,7.777423
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,2.070296,2.070296,0,-1,0,2.070296,0,0,4.440892E-16,0,0,2.179259,2.070296,0,0,27.30346,5.025859,0,2.179259,-2.179259,10.8006,27.69378,0.2008368,2.277325,0,0,5.025859
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.804026,2.70427,0,-1,0,2.70427,0,0,0.09975594,0.3801586,0,2.846601,2.70427,0,0,29.72486,2.846601,0,2.846601,-2.846601,7.800015,20,0.2008368,3.084429,0,0,2.846601
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.768072,0,0,-1,0,0,0,0,1.768072,1.944879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008368,1.944879,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.335835,0,0,-1,0,0,0,0,2.335835,2.569418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008368,2.569418,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4612862,0,0,-1,0,0,0,0,0.4612862,0.5074149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008368,0.5074149,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.265228,0,0,-1,0,0,0,0,4.265228,4.691751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008368,4.691751,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1735448,0.1735448,8.973545,0,2.606307,0.1735448,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008368,0.1908993,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.2008287,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.334556,2.334556,11.13456,0,3.153043,2.334556,40.54427,0,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.2008752,2.568012,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,9.50845,9.50845,12,0,3.372,9.50845,9.591055,0,0,0,0.9119605,0,0,2.491551,2.366973,6.739483,23.53344,3.278934,0,3.278934,35.71711,91.58215,0.2009071,10.45929,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,20.53658,8.36,0,-1,0,8.36,11.2383,0,12.17658,14.23024,0.9395215,8.8,8.36,0,0,3.46055,26.48448,0,7.860478,-7.860478,27.43144,70.33688,0.2009071,22.59024,0.7516172,0,27.42401
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,9.352688,9.352688,12,0,3.372,9.352688,27.66721,0,0,0,2.587628,0,0,2.647312,2.514947,12.19442,18.624,5.102575,0,5.102575,32.27217,82.74899,0.2009527,10.28796,2.070102,12,21.21163
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.968313,2.968313,0,0,0,2.968313,117.8486,0,0,0,3.498114,3.12454,2.968313,0,0,7.09184,23.21632,0.3735743,0,0.3735743,32.62657,83.65771,0.2009444,3.265144,2.798491,0,26.71444
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.741534,1.741534,0,0,0,1.741534,214.4005,0,0,0,3.733858,1.833194,1.741534,0,0,6.718266,23.55254,1.900664,0,1.900664,34.4297,88.28111,0.2009018,1.915688,2.987086,0,27.2864
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,7.070427,7.070427,0,0,0,7.070427,23.4737,0,0,0,1.65969,7.442555,7.070427,0,0,4.817602,25.26314,0,5.782865,-5.782865,28.33403,72.6512,0.2009018,7.77747,1.327752,0,26.92283
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1622553,0.1622553,0,-1,0,0.1622553,1967.083,0,0,0,3.191697,0.1707951,0.1622553,0,0,11.24301,19.48027,3.020902,0,3.020902,31.19991,79.9996,0.2008343,0.1784809,2.553357,0,22.67197
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.322624,5.322624,0,0,0,5.322624,51.73113,0,0,0,2.753453,5.602762,5.322624,0,0,8.222105,22.19908,0,2.849308,-2.849308,28.19647,72.2985,0.2008343,5.854886,2.202763,0,24.95254
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.244528,2.244528,0,0,0,2.244528,67.33448,0,0,0,1.511341,2.362661,2.244528,0,0,11.388,19.34978,0,0.8513199,-0.8513199,27.2991,69.99755,0.2008343,2.468981,1.209073,0,20.86112
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.513944,1.513944,0,0,0,1.513944,92.64956,0,0,0,1.402663,1.593625,1.513944,0,0,12.33391,18.49846,0,0.1909628,-0.1909628,27.09781,69.48142,0.2008343,1.665338,1.12213,0,19.90112
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,11.0428,11.0428,12,0,3.372,11.0428,3.238253,0,0,0,0.3575937,0,0,0.9572008,0.9093407,12.54609,18.30749,1.266935,0,1.266935,28.29973,72.56326,0.2008465,12.14708,0.286075,12,18.66509
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,1.008879,1.008879,0,-1,0,1.008879,0,0,2.220446E-16,0,0,1.061978,1.008879,0,0,11.27916,19.44773,0,1.061978,-1.061978,27.1803,69.69295,0.2008465,1.109767,0,0,19.44773
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,7.82398,7.82398,0,-1,0,7.82398,0,0,1.776357E-15,0.246378,0,8.235768,7.82398,0,0,12.45914,18.38576,0,8.235768,-8.235768,18.49904,47.43335,0.2008465,8.606378,0,0,18.38576
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,10.2029,8.36,0,-1,0,8.36,0,0,1.842897,2.863187,0,8.8,8.36,0,0,21.60999,10.14999,0,8.8,-8.8,9.223028,23.64874,0.2008465,11.22319,0,0,10.14999
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.374486,1.282488,0,-1,0,1.282488,0,0,1.091998,1.329446,0,1.349988,1.282488,0,0,31.38777,1.349988,0,1.349988,-1.349988,7.800015,20,0.2008465,2.611935,0,0,1.349988
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.545684,0,0,-1,0,0,0,0,4.545684,5.000252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008465,5.000252,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008465,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,5.649846,0,0,-1,0,0,0,0,5.649846,6.21483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008465,6.21483,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,4.141436,0,0,-1,0,0,0,0,4.141436,4.555579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008465,4.555579,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.42273,0,0,-1,0,0,0,0,2.42273,2.665003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008465,2.665003,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,4.1012,0,0,-1,0,0,0,0,4.1012,4.51132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008465,4.51132,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.335919,3.335919,12,0,3.372,3.335919,0,0,0,0,0,0,0,8.664081,8.230877,32.88775,0,8.230877,0,8.230877,15.60851,40.02174,0.2009335,3.669511,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.69251,1.69251,10.49251,0,2.990605,1.69251,6.604442,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.65688,7.407789,8.471781,0,8.471781,23.64555,60.62949,0.2009784,1.861761,0.08942468,12,7.51957
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,8.584357,8.584357,12,0,3.372,8.584357,8.548964,0,0,0,0.7338736,0,0,3.415642,3.24486,16.1851,15.03239,3.978734,0,3.978734,27.42011,70.30782,0.201018,9.442793,0.5870988,12,15.76626
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,18.51197,18.51197,12,0,3.372,18.51197,8.621023,0,0,0.003164991,1.595921,6.854703,6.511968,0,0,12.20636,18.61325,0,5.258782,-5.258782,21.87686,56.09441,0.201018,20.36316,1.276737,12,20.20917
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,11.52399,8.36,0,-1,0,8.36,63.4006,0,3.163993,4.316392,5.30029,8.8,8.36,0,0,18.04945,13.35447,0,3.49971,-3.49971,18.18785,46.63541,0.201018,12.67639,4.240232,0,18.65476
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,21.74576,20.36,12,0,3.372,20.36,22.21298,0,1.385761,3.560337,4.522563,8.8,8.36,0,0,21.93802,9.85476,0,4.277437,-4.277437,13.67903,35.07436,0.201018,23.92034,3.61805,12,14.37732
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.367856,4.367856,12,0,3.372,4.367856,24.94295,0,0,0,1.089472,0,0,7.632144,7.250537,26.69073,5.577322,8.340009,0,8.340009,21.59106,55.36158,0.2011024,4.804641,0.8715778,12,6.666795
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,6.524167,6.524167,12,0,3.372,6.524167,37.66941,0,0,0,2.457615,0,0,5.475833,5.202041,18.35072,13.08333,7.659657,0,7.659657,28.85765,73.99381,0.201175,7.176584,1.966092,12,15.54095
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,9.121768,9.121768,12,0,3.372,9.121768,40.25974,0,0,0,3.6724,0,0,2.878232,2.73432,10.69106,19.97702,6.406721,0,6.406721,34.93559,89.57827,0.2012305,10.03395,2.93792,12,23.64942
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,8.09008,8.09008,0,-1,0,8.09008,49.07856,0,1.776357E-15,0.5390886,3.970495,8.515874,8.09008,0,0,4.284342,25.74307,0,4.545379,-4.545379,30.14434,77.29304,0.2012305,8.899089,3.176396,0,29.71357
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.831731,2.831731,0,0,0,2.831731,135.2414,0,0,0,3.829673,2.980769,2.831731,0,0,9.334763,21.19769,0.8489034,0,0.8489034,30.94968,79.35801,0.2012116,3.114904,3.063738,0,25.02736
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,8.48586,21.9617,3.137185,0,3.137185,33.92588,86.98927,0.2011417,0,2.509748,0,25.09889
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.480139,5.480139,0,0,0,5.480139,21.72964,0,0,0,1.190814,5.768568,5.480139,0,0,5.348674,24.78517,0,4.577754,-4.577754,29.1005,74.61653,0.2011417,6.028153,0.9526514,0,25.97599
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,12.3504,12.3504,12,0,3.372,12.3504,2.815581,0,0,0,0.3477355,0.3688422,0.3504001,0,0,10.43507,20.20742,0,0.02110663,-0.02110663,29.07826,74.55948,0.2011417,13.58544,0.2781884,12,20.55515
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,19.43585,8.36,0,-1,0,8.36,0,0,11.07585,13.01944,0,8.8,8.36,0,0,10.45852,20.18631,0,8.8,-8.8,19.80224,50.77488,0.2011417,21.37944,0,0,20.18631
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,7.1066,7.1066,0,-1,0,7.1066,0,0,8.881784E-16,0,0,7.480631,7.1066,0,0,20.2363,11.38631,0,7.480631,-7.480631,11.91696,30.55626,0.2011417,7.81726,0,0,11.38631
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.16913,1.16913,0,-1,0,1.16913,0,0,0,0,0,1.230663,1.16913,0,0,28.54811,3.90568,0,1.230663,-1.230663,10.61973,27.23003,0.2011417,1.286043,0,0,3.90568
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91551,2.675017,0,0,0,10.61973,27.23003,0.2011417,0,0,0,2.675017
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.366288,2.541266,0,-1,0,2.541266,0,0,0.8250218,1.161651,0,2.675017,2.541266,0,0,29.91551,2.675017,0,2.675017,-2.675017,7.800015,20,0.2011417,3.702917,0,0,2.675017
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.8403655,0,0,-1,0,0,0,0,0.8403655,0.9244021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,0.9244021,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,6.218858,0,0,-1,0,0,0,0,6.218858,6.840744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,6.840744,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.755907,0,0,-1,0,0,0,0,1.755907,1.931498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011417,1.931498,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.884784,1.884784,10.68478,0,3.03925,1.884784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011947,2.073262,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.2011869,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,15.79143,15.79143,12,0,3.372,15.79143,7.010819,4.440892E-16,0,0,1.107109,3.99098,3.791431,0,0,16.07703,15.12965,0,2.883871,-2.883871,20.7082,53.09783,0.2011869,17.37057,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,15.32425,15.32425,12,0,3.372,15.32425,20.38583,0,0,0,3.123975,3.499206,3.324245,0,0,19.28134,12.24578,0,0.3752306,-0.3752306,20.31267,52.08366,0.2011869,16.85667,2.49918,12,15.36975
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,14.89409,8.36,0,-1,0,8.36,56.68816,0,6.53409,8.023499,4.73913,8.8,8.36,0,0,19.69826,11.87055,0,4.06087,-4.06087,16.03214,41.10796,0.2011869,16.3835,3.791304,0,16.60968
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,4.899755,4.899755,0,0,0,4.899755,133.0567,0,0,0,6.519451,5.157636,4.899755,0,0,24.21034,7.809676,1.361815,0,1.361815,17.32407,44.4206,0.2011567,5.38973,5.215561,0,14.32913
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.4928653,0.4928653,0,0,0,0.4928653,1659.665,0,0,0,8.179913,0.5188056,0.4928653,0,0,22.84852,9.035309,7.661107,0,7.661107,24.59203,63.05637,0.2009865,0.5421519,6.54393,0,17.21522
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,6.615501,6.615501,0,0,0,6.615501,50.59257,0,8.881784E-16,0,3.346952,6.963685,6.615501,0,0,15.18741,15.93031,0,3.616733,-3.616733,20.77966,53.28107,0.2009865,7.277051,2.677561,0,19.27726
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.339401,2.339401,0,0,0,2.339401,202.0686,0,0,0,4.727196,2.462528,2.339401,0,0,19.20601,12.31357,2.264668,0,2.264668,22.92811,58.78991,0.2009362,2.573342,3.781757,0,17.04077
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.416425,4.416425,0,-1,0,4.416425,97.08585,0,0,0,4.287724,4.648869,4.416425,0,0,16.94134,14.35177,0,0.3611445,-0.3611445,22.54743,57.81382,0.2009362,4.858068,3.430179,0,18.6395
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,2.02356,2.02356,0,0,0,2.02356,172.6737,0,0,0,3.494156,2.130063,2.02356,0,0,17.34261,13.99063,1.364093,0,1.364093,23.84153,61.132,0.200906,2.225916,2.795325,0,17.48479
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.402602,3.402602,0,0,0,3.402602,79.00726,0,0,0,2.688303,3.581687,3.402602,0,0,15.97852,15.21831,0,0.8933837,-0.8933837,22.89982,58.71736,0.200906,3.742863,2.150642,0,17.90662
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,17.65936,17.65936,12,0,3.372,17.65936,16.30382,0,0,0,2.879149,5.957216,5.659355,0,0,16.97117,14.32493,0,3.078067,-3.078067,19.65525,50.39798,0.200906,19.42529,2.303319,12,17.20408
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,7.541236,7.541236,12,0,3.372,7.541236,4.70064,0,0,0,0.3544863,0,0,4.458764,4.235826,20.39124,11.24686,4.590312,0,4.590312,24.01,61.56398,0.2009529,8.29536,0.2835891,12,11.60135
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,16.2568,8.36,0,-1,0,8.36,0,0,7.896796,9.522476,0,8.8,8.36,0,0,15.80093,15.37814,0,8.8,-8.8,14.73399,37.77938,0.2009529,17.88247,0,0,15.37814
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,5.95321,5.95321,0,-1,0,5.95321,0,0,8.881784E-16,0.2992951,0,6.266537,5.95321,0,0,25.5787,6.578143,0,6.266537,-6.266537,8.128477,20.84221,0.2009529,6.548531,0,0,6.578143
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.432783,0.2960259,0,-1,0,0.2960259,0,0,6.136756,6.780035,0,0.3116062,0.2960259,0,0,32.54152,0.3116062,0,0.3116062,-0.3116062,7.800015,20,0.2009529,7.076061,0,0,0.3116062
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.2827,0,0,-1,0,0,0,0,3.2827,3.61097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009529,3.61097,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009529,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009529,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009529,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.573547,0,0,-1,0,0,0,0,1.573547,1.730901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009529,1.730901,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009529,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,3.169894,0,0,-1,0,0,0,0,3.169894,3.486884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009529,3.486884,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.9132769,0.9132769,9.713277,0,2.793459,0.9132769,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009758,1.004605,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.2009688,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,15.97352,15.97352,12,0,3.372,15.97352,1.073345,0,1.776357E-15,0,0.171451,4.18265,3.973518,0,0,16.10143,15.10769,0,4.011199,-4.011199,19.49674,49.99154,0.2009688,17.57087,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,15.52048,15.52048,12,0,3.372,15.52048,2.830611,0,0,0,0.4393244,3.705771,3.520482,0,0,20.55832,11.09649,0,3.266446,-3.266446,16.0536,41.163,0.2009688,17.07253,0.3514595,12,11.53581
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,9.318316,8.036022,0,-1,0,8.036022,7.826388,0,1.282293,2.692112,0.6289303,8.458971,8.036022,0,0,24.18771,7.83004,0,7.83004,-7.83004,7.800015,20,0.2009688,10.25015,0.5031442,0,8.458971
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,32.88775,8.426001E-16,1.299353,0,1.299353,9.03269,23.1607,0.2009401,0,1.039482,0,1.299353
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,4.074608,4.074608,11.59686,0,3.270007,4.074608,48.05198,0,0,0,1.95793,0,0,7.522256,7.146143,31.5884,1.169418,9.104073,0,9.104073,17.66957,45.3065,0.2010047,4.482069,1.566344,12,3.127347
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.635855,1.635855,10.43585,0,2.976271,1.635855,116.5017,1.776357E-15,0,0,1.905799,0,0,8.8,8.36,22.48433,9.363083,10.2658,0,10.2658,27.40856,70.27823,0.2010076,1.79944,1.524639,12,11.26888
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,15.64038,15.64038,12,0,3.372,15.64038,5.465057,4.440892E-16,0,0,0.8547555,3.831974,3.640375,0,0,12.21853,18.6023,0,2.977219,-2.977219,24.2703,62.23141,0.2010076,17.20441,0.6838044,12,19.45706
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.449042,5.449042,0,-1,0,5.449042,8.439512,0,8.881784E-16,0,0.4598725,5.735833,5.449042,0,0,15.52655,15.62508,0,5.275961,-5.275961,18.70895,47.97157,0.2010076,5.993946,0.367898,0,16.08496
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,9.180626,9.180626,12,0,3.372,9.180626,15.73175,0,0,0,1.444273,0,0,2.819374,2.678406,21.38873,10.34912,4.122679,0,4.122679,22.62007,58.00005,0.201046,10.09869,1.155419,12,11.7934
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.800011,4.800011,12,0,3.372,4.800011,21.13425,0,0,0,1.014447,0,0,7.199989,6.839989,17.26605,14.05953,7.854436,0,7.854436,30.07144,77.10609,0.2011246,5.280013,0.8115573,12,15.07398
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,17.21072,17.21072,12,0,3.372,17.21072,1.977221,0,0,0,0.340294,5.484966,5.210718,0,0,9.411613,21.12853,0,5.144672,-5.144672,24.64848,63.2011,0.2011246,18.93179,0.2722352,12,21.46882
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.300546,4.300546,12,0,3.372,4.300546,7.538615,0,0,0,0.3242016,0,0,7.699454,7.314481,15.12792,15.98385,7.638683,0,7.638683,31.89517,81.78232,0.2012029,4.7306,0.2593613,12,16.30806
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,14.17688,8.36,0,-1,0,8.36,0,0,5.816877,7.234565,0,8.8,8.36,0,0,7.489233,22.85867,0,8.8,-8.8,22.61915,57.99771,0.2012029,15.59456,0,0,22.85867
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,12.76888,8.36,0,-1,0,8.36,0,0,4.408877,5.685765,0,8.8,8.36,0,0,17.26701,14.05867,0,8.8,-8.8,13.34314,34.21311,0.2012029,14.04576,0,0,14.05867
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,17.89862,4.995735,0,-1,0,4.995735,0,0,12.90289,14.69275,0,5.258669,4.995735,0,0,27.04479,5.258669,0,5.258669,-5.258669,7.800015,20,0.2012029,19.68849,0,0,5.258669
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012029,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.771616,0,0,-1,0,0,0,0,2.771616,3.048778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012029,3.048778,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012029,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,2.046787,0,0,-1,0,0,0,0,2.046787,2.251466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012029,2.251466,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.4022508,0,0,-1,0,0,0,0,0.4022508,0.4424759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012029,0.4424759,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.8309692,0,0,-1,0,0,0,0,0.8309692,0.9140661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012029,0.9140661,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.867532,0,0,-1,0,0,0,0,1.867532,2.054286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012029,2.054286,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.2056069,0.2056069,9.005607,0,2.614419,0.2056069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012036,0.2261675,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.464606,2.464606,11.26461,0,3.185945,2.464606,1.98517,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.2012727,2.711067,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.434134,1.434134,10.23413,0,2.925236,1.434134,17.73614,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.2013055,1.577547,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,12.26139,12.26139,12,0,3.372,12.26139,6.318733,0,0,0,0.7747647,0.2751505,0.261393,0,0,7.504467,22.84496,0.4996142,0,0.4996142,32.35469,82.96058,0.2013091,13.48753,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,11.50236,8.36,0,-1,0,8.36,16.39292,0,3.142356,4.292591,1.370448,8.8,8.36,0,0,7.004852,23.29461,0,7.429552,-7.429552,24.52326,62.88002,0.2013091,12.65259,1.096358,0,24.66506
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.888371,1.888371,0,0,0,1.888371,19.95709,0,2.220446E-16,0,0.3768638,1.987759,1.888371,0,0,15.25991,15.86506,0,1.610895,-1.610895,22.82522,58.5261,0.2013091,2.077208,0.3014911,0,16.24192
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.922549,1.922549,0,0,0,1.922549,38.313,0,0,0,0.7365863,2.023736,1.922549,0,0,17.04979,14.25416,0,1.28715,-1.28715,21.46845,55.0472,0.2013091,2.114804,0.589269,0,14.99075
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,8.512187,8.512187,12,0,3.372,8.512187,25.18814,0,0,0,2.144061,0,0,3.487813,3.313422,18.47996,12.96701,5.457483,0,5.457483,26.64587,68.32261,0.2013587,9.363406,1.715249,12,15.11108
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.361944,6.361944,12,0,3.372,6.361944,38.99107,0,0,0,2.48059,0,0,5.638056,5.356153,13.02248,17.87875,7.836743,0,7.836743,34.08046,87.38562,0.2014318,6.998139,1.984472,12,20.35934
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,15.24278,8.36,0,-1,0,8.36,31.97804,0,6.882784,8.407063,2.673364,8.8,8.36,0,0,5.185733,24.93182,0,6.126636,-6.126636,27.62242,70.82657,0.2014318,16.76706,2.138691,0,27.60518
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,9.056262,9.056262,12,0,3.372,9.056262,26.26704,0,0,0,2.378812,0,0,2.943738,2.796551,11.99311,18.80518,5.175363,0,5.175363,32.5322,83.41573,0.2014777,9.961888,1.90305,12,21.18399
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,9.272468,9.272468,12,0,3.372,9.272468,10.48685,0,0,0,0.9723899,0,0,2.727532,2.591156,6.817743,23.46301,3.563545,0,3.563545,35.91288,92.08411,0.2015113,10.19971,0.777912,12,24.4354
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,8.828489,8.828489,10.71613,0,3.047181,8.828489,14.35359,0,0,0,1.267205,0,0,1.887643,1.79326,3.254198,26.6702,3.060466,0,3.060466,38.81629,99.52875,0.2015388,9.711338,1.013764,12,27.93741
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.417054,2.417054,0,0,0,2.417054,11.3961,0,4.440892E-16,0,0.2754498,2.544267,2.417054,0,0,0.1937317,29.42462,0,2.268818,-2.268818,36.42474,93.39659,0.2015388,2.658759,0.2203598,0,29.70007
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71464,27.1558,0,0,0,36.42474,93.39659,0.2015388,0,0,0,27.1558
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,17.90755,8.36,0,-1,0,8.36,0,0,9.547554,11.33831,0,8.8,8.36,0,0,2.71464,27.1558,0,8.8,-8.8,27.14873,69.61199,0.2015388,19.69831,0,0,27.1558
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,10.91247,8.36,0,-1,0,8.36,0,0,2.552465,3.643711,0,8.8,8.36,0,0,12.49242,18.3558,0,8.8,-8.8,17.87271,45.82738,0.2015388,12.00371,0,0,18.3558
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.2702,9.555802,0,0,0,17.87271,45.82738,0.2015388,0,0,0,9.555802
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.5278947,0.5278947,0,-1,0,0.5278947,0,0,1.110223E-16,0,0,0.5556787,0.5278947,0,0,22.2702,9.555802,0,0.5556787,-0.5556787,17.28698,44.3255,0.2015388,0.5806842,0,0,9.555802
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,4.947306,4.947306,0,-1,0,4.947306,0,0,0,0,0,5.207691,4.947306,0,0,22.88762,9.000123,0,5.207691,-5.207691,11.79759,30.25017,0.2015388,5.442037,0,0,9.000123
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,4.05734,3.602811,0,-1,0,3.602811,0,0,0.4545294,0.8602634,0,3.792433,3.602811,0,0,28.67394,3.792433,0,3.792433,-3.792433,7.800015,20,0.2015388,4.463074,0,0,3.792433
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.530237,0,0,-1,0,0,0,0,1.530237,1.68326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015388,1.68326,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,1.018087,0,0,-1,0,0,0,0,1.018087,1.119896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015388,1.119896,0,0,0
