Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.679287,0,0,-1,0,0,0,0,2.679287,2.947216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015388,2.947216,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.401689,2.401689,11.20169,0,3.170027,2.401689,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016065,2.641858,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.2015975,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.483309,3.483309,11.69956,0,3.295988,3.483309,58.35054,0,0,0,2.032529,0,0,8.216249,7.805436,16.03221,15.16999,9.837965,0,9.837965,33.12371,84.9324,0.2016477,3.83164,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,13.12051,13.12051,12,0,3.372,13.12051,37.29135,0,0,0,4.892817,1.179489,1.120514,0,0,6.194241,24.02416,3.713328,0,3.713328,36.64648,93.96514,0.2016741,14.43257,3.914253,12,28.91698
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.52266,3.52266,0,-1,0,3.52266,183.1374,0.2623306,0,0,6.451307,3.708063,3.52266,0,0,2.480913,27.36616,2.480913,0,2.480913,39.00008,100,0.2016198,3.874926,5.161046,0,33.81746
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.148576,1.148576,0,0,0,1.148576,582.0879,5.476696,0,0,6.685724,1.209028,1.148576,0,0,0,29.59898,0,0,0,39.00008,100,0.2016198,1.263434,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,8.967172,8.967172,3,0,1.095,8.967172,75.0568,0.4492387,0,0,6.730472,6.281234,5.967172,0,0,0,29.59898,0,0,0,39.00008,100,0.2016198,9.863889,5.384378,12,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016198,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016198,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.258585,3.258585,0,-1,0,3.258585,132.7947,0.8971397,0,0,4.327229,3.430089,3.258585,0,0,0,29.59898,0,0,0,39.00008,100,0.2016198,3.584444,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,11.79532,11.79532,7.227198,0,2.164481,11.79532,40.76661,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.2016198,12.97485,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,10.10684,10.10684,7.046614,0,2.118793,10.10684,31.87241,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.2016198,11.11753,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,7.454705,7.454705,0,0,0,7.454705,14.9179,0,8.881784E-16,0,1.112085,7.847058,7.454705,0,0,0,29.59898,0,6.734972,-6.734972,31.90079,81.79675,0.2016198,8.200175,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,7.483303,22.86401,0.2205318,0,0.2205318,32.11001,82.33319,0.2016149,0,0.1764254,0,23.08454
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,9.65084,8.36,0,-1,0,8.36,0,0,1.29084,2.255924,0,8.8,8.36,0,0,7.262771,23.06248,0,8.8,-8.8,22.83399,58.54859,0.2016149,10.61592,0,0,23.06248
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,28.04176,8.36,0,-1,0,8.36,0,0,19.68176,22.48594,0,8.8,8.36,0,0,17.04055,14.26248,0,8.8,-8.8,13.55798,34.76398,0.2016149,30.84594,0,0,14.26248
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81833,5.462484,0,0,0,13.55798,34.76398,0.2016149,0,0,0,5.462484
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.2095885,0.2095885,0,-1,0,0.2095885,0,0,2.775558E-17,0,0,0.2206195,0.2095885,0,0,26.81833,5.462484,0,0.2206195,-0.2206195,13.32543,34.16769,0.2016149,0.2305474,0,0,5.462484
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3882264,0.3882264,0,-1,0,0.3882264,0,0,5.551115E-17,0,0,0.4086593,0.3882264,0,0,27.06346,5.241865,0,0.4086593,-0.4086593,12.89466,33.06317,0.2016149,0.427049,0,0,5.241865
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.524628,4.524628,0,-1,0,4.524628,0,0,8.881784E-16,0.385545,0,4.762766,4.524628,0,0,27.51752,4.833206,0,4.762766,-4.762766,7.874266,20.19038,0.2016149,4.97709,0,0,4.833206
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.330003,0.06691776,0,-1,0,0.06691776,0,0,1.263085,1.396085,0,0.07043975,0.06691776,0,0,32.80949,0.07043975,0,0.07043975,-0.07043975,7.800015,20,0.2016149,1.463003,0,0,0.07043975
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.747125,0,0,-1,0,0,0,0,2.747125,3.021837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016149,3.021837,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,1.042508,0,0,-1,0,0,0,0,1.042508,1.146759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016149,1.146759,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,3.042744,0,0,-1,0,0,0,0,3.042744,3.347018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016149,3.347018,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.347314,3.347314,12,0,3.372,3.347314,0,0,0,0,0,0,0,8.652686,8.220052,32.88775,0,8.220052,0,8.220052,15.59824,39.99541,0.2016991,3.682045,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,3.015573,3.015573,11.36281,0,3.21079,3.015573,3.58024,0,0,0,0.1079647,0,0,8.347235,7.929873,24.6677,7.398047,8.037838,0,8.037838,23.2236,59.54758,0.2017782,3.317131,0.08637179,12,7.506011
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.62986,14.6321,9.862071,0,9.862071,32.57959,83.53723,0.2017393,0,1.201657,12,16.13417
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,9.725422,9.725422,11.92437,0,3.352865,9.725422,45.7884,0,0,0,4.453115,0,0,2.198944,2.088997,6.767793,23.50797,6.542112,0,6.542112,38.78598,99.45103,0.201792,10.69796,3.562492,12,27.96108
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,9.051006,8.36,0,-1,0,8.36,44.81633,0,0.6910062,1.596107,3.746645,8.8,8.36,0,0,0.2256811,29.39586,0,5.053355,-5.053355,33.45927,85.79284,0.201792,9.956107,2.997316,0,33.14251
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,23.84137,20.36,12,0,3.372,20.36,29.83167,0,3.481366,5.865502,6.073729,8.8,8.36,0,0,5.84052,24.34251,0,2.726271,-2.726271,30.58553,78.42429,0.201792,26.2255,4.858983,12,30.41624
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3,0,1.095,0,0,3.56757,0,0,9.437281,0,0,0,0,8.869711,21.61624,8.869711,0,8.869711,39.00008,100,0.2015985,0,7.549824,12,31.05352
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,7.238767,7.238767,0,0,0,7.238767,150.1068,3.246129,0,0,10.86588,7.619755,7.238767,0,0,0,29.59898,0,0,0,39.00008,100,0.2015985,7.962644,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015985,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,11.63158,8.36,0,-1,0,8.36,102.5191,0,3.271578,4.434736,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.2015985,12.79474,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.296416,3.296416,0,0,0,3.296416,198.767,2.827384,0,0,6.552186,3.469912,3.296416,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.2015929,3.626058,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,12.51542,12.51542,8.704657,0,2.538278,12.51542,32.0511,8.881784E-16,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.2015929,13.76696,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,11.92405,11.92405,10.78056,0,3.063482,11.92405,10.09445,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.2015929,13.11645,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,12.0873,12.0873,11.92487,0,3.352991,12.0873,1.414565,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.2015929,13.29603,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.184754,2.184754,0,-1,0,2.184754,0,0,4.440892E-16,0,0,2.299741,2.184754,0,0,0,29.59898,0,2.299741,-2.299741,36.57594,93.78427,0.2015929,2.403229,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.329518,4.329518,0,-1,0,4.329518,0,0,0,0,0,4.557388,4.329518,0,0,2.555268,27.29924,0,4.557388,-4.557388,31.77203,81.46658,0.2015929,4.76247,0,0,27.29924
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.421766,6.421766,0,-1,0,6.421766,0,0,0,0,0,6.759754,6.421766,0,0,7.619032,22.74185,0,6.759754,-6.759754,24.64662,63.19634,0.2015929,7.063942,0,0,22.74185
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.320928,3.320928,0,-1,0,3.320928,0,0,0,0,0,3.495713,3.320928,0,0,15.12987,15.9821,0,3.495713,-3.495713,20.96182,53.74815,0.2015929,3.65302,0,0,15.9821
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,2.020961,2.020961,0,-1,0,2.020961,0,0,4.440892E-16,0,0,2.127327,2.020961,0,0,19.014,12.48638,0,2.127327,-2.127327,18.71942,47.99841,0.2015929,2.223057,0,0,12.48638
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.373796,4.373796,0,-1,0,4.373796,0,0,8.881784E-16,0,0,4.603995,4.373796,0,0,21.37769,10.35906,0,4.603995,-4.603995,13.86638,35.55475,0.2015929,4.811175,0,0,10.35906
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.5428412,0.5428412,0,-1,0,0.5428412,0,0,0,0,0,0.5714117,0.5428412,0,0,26.49324,5.75506,0,0.5714117,-0.5714117,13.26406,34.01035,0.2015929,0.5971253,0,0,5.75506
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.909709,2.909709,0,-1,0,2.909709,0,0,4.440892E-16,0,0,3.062852,2.909709,0,0,27.12814,5.183649,0,3.062852,-3.062852,10.03553,25.73208,0.2015929,3.20068,0,0,5.183649
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.161387,1.161387,0,-1,0,1.161387,0,0,2.220446E-16,0,0,1.222512,1.161387,0,0,30.53131,2.120797,0,1.222512,-1.222512,8.74689,22.42788,0.2015929,1.277525,0,0,2.120797
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,1.017065,0.85337,0,-1,0,0.85337,0,0,0.1636952,0.2654017,0,0.8982842,0.85337,0,0,31.88966,0.8982842,0,0.8982842,-0.8982842,7.800015,20,0.2015929,1.118772,0,0,0.8982842
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015929,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.131359,1.131359,9.931359,0,2.848634,1.131359,12.94167,0,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.2016182,1.244495,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.322364,2.322364,11.12236,0,3.149958,2.322364,63.42582,0,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.2016506,2.5546,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,11.65814,11.65814,12,0,3.372,11.65814,17.3604,0,0,0,2.023899,0,0,0.3418651,0.3247718,14.54836,16.50546,2.348671,0,2.348671,27.42644,70.32406,0.2016682,12.82395,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,15.48225,8.36,0,-1,0,8.36,52.74239,0,7.122253,8.670479,4.409264,8.8,8.36,0,0,12.19969,18.61926,0,4.390736,-4.390736,22.7982,58.45679,0.2016682,17.03048,3.527411,0,23.02852
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,11.65708,11.65708,12,0,3.372,11.65708,26.51845,0,0,0,3.091276,0,0,0.3429242,0.325778,17.07828,14.22852,3.417054,0,3.417054,26.0399,66.76884,0.2016933,12.82278,2.473021,12,17.3198
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,13.10629,13.10629,12,0,3.372,13.10629,16.24011,0,0,0,2.128476,1.164516,1.10629,0,0,13.66123,17.30387,0.9639597,0,0.9639597,26.95439,69.11369,0.2017001,14.41692,1.702781,12,19.43235
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,12.69727,18.17143,10.68478,0,10.68478,37.09087,95.10459,0.2016436,0,1.859826,12,20.49622
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,2.951744,0,0,4.964231,0,0,0,0,2.012488,27.78774,2.012488,0,2.012488,39.00008,100,0.2015999,0,3.971385,0,32.75197
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.422966,3.422966,0,-1,0,3.422966,132.1779,0.9212818,0,0,4.524404,3.603122,3.422966,0,0,0,29.59898,0,0,0,39.00008,100,0.2015999,3.765262,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.571742,2.571742,0,0,0,2.571742,123.1763,0.4606795,0,0,3.167776,2.707097,2.571742,0,0,0,29.59898,0,0,0,39.00008,100,0.2015999,2.828916,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,1.006402,1.006402,0,0,0,1.006402,234.6726,1.30238,0,0,2.361751,1.059371,1.006402,0,0,0,29.59898,0,0,0,39.00008,100,0.2015999,1.107043,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,15.58318,15.58318,12,0,3.372,15.58318,6.9834,0,0,0,1.088236,3.771767,3.583179,0,0,0,29.59898,0,2.683531,-2.683531,36.17139,92.74696,0.2015999,17.1415,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.813806,4.813806,0,0,0,4.813806,5.918196,0,0,0,0.2848904,5.067164,4.813806,0,0,2.981701,26.91545,0,4.782273,-4.782273,31.13043,79.82146,0.2015999,5.295186,0.2279124,0,27.20034
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,12.35435,8.36,0,-1,0,8.36,0,0,3.994352,5.229787,0,8.8,8.36,0,0,8.295339,22.13317,0,8.8,-8.8,21.85441,56.03685,0.2015999,13.58979,0,0,22.13317
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,9.864082,8.36,0,-1,0,8.36,0,0,1.504082,2.490491,0,8.8,8.36,0,0,18.07312,13.33317,0,8.8,-8.8,12.5784,32.25224,0.2015999,10.85049,0,0,13.33317
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,6.521856,4.306515,0,-1,0,4.306515,0,0,2.215341,2.867526,0,4.533174,4.306515,0,0,27.85089,4.533174,0,4.533174,-4.533174,7.800015,20,0.2015999,7.174041,0,0,4.533174
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4609794,0,0,-1,0,0,0,0,0.4609794,0.5070774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015999,0.5070774,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.947381,0,0,-1,0,0,0,0,2.947381,3.242119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015999,3.242119,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015999,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015999,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.744641,0,0,-1,0,0,0,0,2.744641,3.019104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015999,3.019104,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.6990435,0,0,-1,0,0,0,0,0.6990435,0.7689478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015999,0.7689478,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015999,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.303358,1.303358,10.10336,0,2.892149,1.303358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016334,1.433693,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.144299,1.144299,9.944299,0,2.851907,1.144299,14.1485,1.776357E-15,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.2016585,1.258729,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.558071,4.558071,12,0,3.372,4.558071,19.15023,0,0,0,0.8728811,0,0,7.441929,7.069833,16.00585,15.19371,7.942714,0,7.942714,31.35071,80.38628,0.2017363,5.013878,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.422402,2.422402,0,0,0,2.422402,96.3362,0,0,0,2.333651,2.549897,2.422402,0,0,8.063139,22.34215,0,0.2162467,-0.2162467,31.12277,79.80181,0.2017363,2.664643,1.86692,0,24.6758
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,10.40937,8.36,0,-1,0,8.36,44.1586,0,2.049368,3.090304,3.691659,8.8,8.36,0,0,8.303412,22.12591,0,5.108341,-5.108341,25.7381,65.99501,0.2017363,11.4503,2.953327,0,25.81757
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,5.924512,5.924512,0,0,0,5.924512,84.13686,0,0,0,4.984699,6.236329,5.924512,0,0,13.97935,17.01756,0,1.25163,-1.25163,24.41877,62.61211,0.2017363,6.516964,3.987759,0,22.00226
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.892813,1.892813,0,0,0,1.892813,126.3217,0,0,0,2.391034,1.992435,1.892813,0,0,15.37005,15.76594,0.398599,0,0.398599,24.79692,63.58171,0.2017276,2.082095,1.912827,0,18.15697
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,14.97145,16.12468,1.492538,0,1.492538,26.21286,67.21233,0.2016953,0,1.194031,0,17.61721
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,9.847282,9.847282,12,0,3.372,9.847282,32.82111,0,0,0,3.231988,0,0,2.152717,2.045081,13.47891,17.46796,5.277069,0,5.277069,31.21913,80.04889,0.2017386,10.83201,2.58559,12,20.69995
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,1.021894,1.021894,0,-1,0,1.021894,153.0003,0,0,0,1.563501,1.075678,1.021894,0,0,8.20184,22.21732,0.4878229,0,0.4878229,31.68192,81.23553,0.2017281,1.124083,1.250801,0,23.78082
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,7.714018,22.65636,2.053794,0,2.053794,33.63032,86.23141,0.2016836,0,1.643036,0,24.71016
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03600618,0.03600618,0,0,0,0.03600618,5542.197,0,0,0,1.995534,0.03790125,0.03600618,0,0,5.660223,24.50478,1.957632,0,1.957632,35.48749,90.99339,0.2016413,0.0396068,1.596427,0,26.50031
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,11.27402,11.27402,12,0,3.372,11.27402,4.779554,0,0,0,0.5388479,0,0,0.7259786,0.6896797,3.702591,26.26665,1.228528,0,1.228528,36.65298,93.9818,0.201652,12.40142,0.4310783,12,26.80549
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,22.40222,20.36,12,0,3.372,20.36,1.338182,0,2.04222,4.282442,0.2724538,8.8,8.36,0,0,2.474063,27.37232,0,8.527546,-8.527546,27.66415,70.93358,0.201652,24.64244,0.217963,12,27.64478
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,7.876289,7.876289,0,-1,0,7.876289,0,0,8.881784E-16,0.3039176,0,8.290831,7.876289,0,0,11.94911,18.84477,0,8.290831,-8.290831,18.92485,48.52516,0.201652,8.663918,0,0,18.84477
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,15.98977,8.36,0,-1,0,8.36,0,0,7.629766,9.228743,0,8.8,8.36,0,0,21.16115,10.55394,0,8.8,-8.8,9.648835,24.74055,0.201652,17.58874,0,0,10.55394
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,25.11195,1.666247,0,-1,0,1.666247,0,0,23.4457,25.9569,0,1.753945,1.666247,0,0,30.93893,1.753945,0,1.753945,-1.753945,7.800015,20,0.201652,27.62314,0,0,1.753945
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,3.146718,0,0,-1,0,0,0,0,3.146718,3.46139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201652,3.46139,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.8999808,0,0,-1,0,0,0,0,0.8999808,0.9899788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201652,0.9899788,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,4.22192,0,0,-1,0,0,0,0,4.22192,4.644112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201652,4.644112,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5523949,0,0,-1,0,0,0,0,0.5523949,0.6076343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201652,0.6076343,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.813969,0,0,-1,0,0,0,0,1.813969,1.995366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201652,1.995366,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4301656,0,0,-1,0,0,0,0,0.4301656,0.4731822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201652,0.4731822,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.7759596,0,0,-1,0,0,0,0,0.7759596,0.8535556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201652,0.8535556,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,4.199231,4.199231,12,0,3.372,4.199231,0,0,0,0,0,0,0,7.800769,7.410731,32.88775,0,7.410731,0,7.410731,14.83045,38.02673,0.2017269,4.619154,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.603378,1.603378,10.40338,0,2.968055,1.603378,10.17927,0,0,0,0.1632121,0,0,8.8,8.36,25.47702,6.669658,8.523212,0,8.523212,22.91628,58.75958,0.2017656,1.763716,0.1305697,12,6.83287
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,13.98692,13.98692,12,0,3.372,13.98692,14.39351,0,0,0,2.013208,2.091492,1.986917,0,0,16.95381,14.34055,0,0.07828342,-0.07828342,22.83376,58.54799,0.2017656,15.38561,1.610566,12,16.35376
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,9.9893,9.9893,12,0,3.372,9.9893,45.52143,0,0,0,4.547272,0,0,2.0107,1.910165,17.04079,14.26227,6.457437,0,6.457437,28.95983,74.25581,0.2018166,10.98823,3.637817,12,18.80954
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,10.58335,20.07396,7.047644,0,7.047644,35.64581,91.39932,0.2016646,0,5.638115,0,27.1216
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,16.71682,16.71682,12,0,3.372,16.71682,50.36014,0,0,0,8.418614,4.965074,4.716821,0,0,3.535711,26.41684,3.45354,0,3.45354,38.92212,99.80012,0.2016887,18.3885,6.734891,12,34.83545
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,5.960098,5.960098,0,0,0,5.960098,158.1721,3.071251,0,0,9.427211,6.273788,5.960098,0,0,0.08217128,29.52502,0.08217128,0,0.08217128,39.00008,100,0.2016869,6.556108,7.541769,0,38.95224
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,19.24144,19.24144,10.88144,0,3.089004,19.24144,64.04694,3.523551,0,0.8055822,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016869,21.16558,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.553445,4.553445,0,0,0,4.553445,280.228,7.966927,0,0,12.76003,4.7931,4.553445,0,0,0,29.59898,0,0,0,39.00008,100,0.2016869,5.00879,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.345797,4.345797,0,-1,0,4.345797,265.0495,6.943989,0,0,11.51851,4.574523,4.345797,0,0,0,29.59898,0,0,0,39.00008,100,0.2016869,4.780376,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.845016,2.845016,0,0,0,2.845016,315.8384,5.990899,0,0,8.985652,2.994753,2.845016,0,0,0,29.59898,0,0,0,39.00008,100,0.2016869,3.129517,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.786281,1.786281,0,0,0,1.786281,272.8033,2.992739,0,0,4.873035,1.880296,1.786281,0,0,0,29.59898,0,0,0,39.00008,100,0.2016869,1.964909,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016869,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,9.589984,9.589984,9.353698,0,2.702485,9.589984,2.593568,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.2016869,10.54898,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016869,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016869,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,17.94169,8.36,0,-1,0,8.36,0,0,9.581694,11.37586,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2016869,19.73586,0,0,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.437808,3.437808,0,-1,0,3.437808,0,0,4.440892E-16,0,0,3.618745,3.437808,0,0,9.777778,20.79898,0,3.618745,-3.618745,25.90957,66.43466,0.2016869,3.781589,0,0,20.79898
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.745907,0.745907,0,-1,0,0.745907,0,0,0,0,0,0.7851653,0.745907,0,0,13.79861,17.18023,0,0.7851653,-0.7851653,25.08193,64.31252,0.2016869,0.8204977,0,0,17.18023
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.179928,1.179928,0,-1,0,1.179928,0,0,0,0,0,1.242029,1.179928,0,0,14.67101,16.39507,0,1.242029,-1.242029,23.77272,60.95557,0.2016869,1.297921,0,0,16.39507
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.598835,2.598835,0,-1,0,2.598835,0,0,0,0,0,2.735616,2.598835,0,0,16.05104,15.15304,0,2.735616,-2.735616,20.88913,53.56176,0.2016869,2.858718,0,0,15.15304
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09062,12.41742,0,0,0,20.88913,53.56176,0.2016869,0,0,0,12.41742
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09062,12.41742,0,0,0,20.88913,53.56176,0.2016869,0,0,0,12.41742
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,5.043562,5.043562,0,-1,0,5.043562,0,0,0,0,0,5.309013,5.043562,0,0,19.09062,12.41742,0,5.309013,-5.309013,15.29294,39.21258,0.2016869,5.547918,0,0,12.41742
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.44267,2.44267,0,0,0,2.44267,0,0,0,0,0,2.571231,2.44267,0,0,24.98952,7.10841,0,2.571231,-2.571231,12.58262,32.26307,0.2016869,2.686937,0,0,7.10841
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.370736,1.370736,0,0,0,1.370736,8.692451,0,2.220446E-16,0,0.1191505,1.44288,1.370736,0,0,27.84644,4.537179,0,1.32373,-1.32373,11.18729,28.6853,0.2016869,1.50781,0.09532044,0,4.656329
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,29.31726,3.213449,1.905667,0,1.905667,12.99516,33.32087,0.2016458,0,1.524534,0,5.119116
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,10.9166,10.9166,12,0,3.372,10.9166,41.277,0,0,0,4.506044,0,0,1.083401,1.029231,27.41159,4.92855,5.535275,0,5.535275,18.24639,46.78551,0.2016877,12.00826,3.604836,12,9.434594
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,5.011028,5.011028,0,-1,0,5.011028,148.2274,0,0,0,7.427717,5.274766,5.011028,0,0,21.87631,9.910297,2.15295,0,2.15295,20.28885,52.0226,0.2016413,5.512131,5.942173,0,17.33801
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,9.974684,9.974684,12,0,3.372,9.974684,82.75262,0,0,0,8.254313,0,0,2.025316,1.92405,19.72336,11.84795,10.17836,0,10.17836,29.9449,76.78163,0.2016923,10.97215,6.60345,12,20.10226
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.585379,4.585379,5.993172,0,1.852272,4.585379,175.844,0,0,0,8.063113,0,0,1.407792,1.337403,9.544999,21.00848,9.400516,0,9.400516,38.86301,99.64854,0.2015799,5.043917,6.45049,12,29.07159
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,11.66003,11.66003,3.433524,0,1.204682,11.66003,75.50549,0,0,0,8.803962,8.659478,8.226504,0,0,0.144484,29.46894,0.144484,0,0.144484,39.00008,100,0.2015808,12.82603,7.043169,12,38.2729
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015808,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,6.703315,6.703315,0,-1,0,6.703315,133.1064,1.866421,0,0,8.922542,7.056121,6.703315,0,0,0,29.59898,0,0,0,39.00008,100,0.2015808,7.373646,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,3.032584,3.032584,0,0,0,3.032584,282.938,5.388139,0,0,8.580333,3.192194,3.032584,0,0,0,29.59898,0,0,0,39.00008,100,0.2015808,3.335842,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,9.378001,9.378001,3.714285,0,1.275714,9.378001,63.57225,0,1.776357E-15,0,5.961806,5.961806,5.663715,0,0,0,29.59898,0,0,0,39.00008,100,0.2015808,10.3158,4.769444,12,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,9.425941,9.425941,7.128078,0,2.139404,9.425941,25.66112,0,0,0,2.418802,2.418802,2.297862,0,0,0,29.59898,0,0,0,39.00008,100,0.2015808,10.36853,1.935042,12,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.946917,2.946917,0,0,0,2.946917,8.52795,0,0,0,0.2513116,3.102018,2.946917,0,0,0,29.59898,0,2.850707,-2.850707,35.99517,92.29512,0.2015808,3.241609,0.2010493,0,29.85029
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,12.65186,8.36,0,-1,0,8.36,0,0,4.29186,5.557046,0,8.8,8.36,0,0,3.167452,26.74827,0,8.8,-8.8,26.71915,68.51051,0.2015808,13.91705,0,0,26.74827
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.375588,3.375588,0,-1,0,3.375588,0,0,4.440892E-16,0,0,3.55325,3.375588,0,0,12.94523,17.94827,0,3.55325,-3.55325,22.9737,58.90681,0.2015808,3.713147,0,0,17.94827
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89329,14.39502,0,0,0,22.9737,58.90681,0.2015808,0,0,0,14.39502
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2718691,0.2718691,0,-1,0,0.2718691,0,0,5.551115E-17,0,0,0.286178,0.2718691,0,0,16.89329,14.39502,0,0.286178,-0.286178,22.67204,58.13332,0.2015808,0.2990561,0,0,14.39502
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.05019771,0.05019771,0,-1,0,0.05019771,0,0,6.938894E-18,0,0,0.05283969,0.05019771,0,0,17.21126,14.10884,0,0.05283969,-0.05283969,22.61634,57.99051,0.2015808,0.05521748,0,0,14.10884
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.69082,3.69082,0,-1,0,3.69082,0,0,4.440892E-16,0,0,3.885074,3.69082,0,0,17.26997,14.056,0,3.885074,-3.885074,18.52112,47.48995,0.2015808,4.059902,0,0,14.056
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.697531,1.697531,0,-1,0,1.697531,0,0,2.220446E-16,0,0,1.786875,1.697531,0,0,21.58672,10.17093,0,1.786875,-1.786875,16.63759,42.66039,0.2015808,1.867284,0,0,10.17093
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.7892026,0.7892026,0,-1,0,0.7892026,0,0,1.110223E-16,0,0,0.8307396,0.7892026,0,0,23.57214,8.384055,0,0.8307396,-0.8307396,15.76191,40.41507,0.2015808,0.8681228,0,0,8.384055
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.73593,1.73593,0,-1,0,1.73593,0,0,0,0,0,1.827295,1.73593,0,0,24.49518,7.553316,0,1.827295,-1.827295,13.83577,35.47626,0.2015808,1.909523,0,0,7.553316
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.627571,1.627571,0,-1,0,1.627571,0,0,2.220446E-16,0,0,1.713233,1.627571,0,0,26.52551,5.726021,0,1.713233,-1.713233,12.02987,30.84575,0.2015808,1.790328,0,0,5.726021
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.340199,3.340199,0,0,0,3.340199,0,0,4.440892E-16,0,0,3.515999,3.340199,0,0,28.4291,4.012788,0,3.515999,-3.515999,8.323677,21.34272,0.2015808,3.674219,0,0,4.012788
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.915607,3.915607,12,0,3.372,3.915607,4.043268,0,0,0,0.1583185,0,0,8.084394,7.680173,32.33577,0.4967893,7.838492,0,7.838492,15.75992,40.40998,0.201659,4.307168,0.1266548,12,0.6551077
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,24.49727,7.551432,10.3083,0,10.3083,25.53923,65.48508,0.2016113,0,1.558639,12,9.49973
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.255443,4.255443,11.7881,0,3.318389,4.255443,121.0611,0,0,0,5.151684,0,0,7.532657,7.156024,14.18898,16.8289,12.30771,0,12.30771,37.21535,95.42379,0.2016102,4.680987,4.121347,12,21.98059
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,20.27547,8.36,0,-1,0,8.36,104.1604,0,11.91547,13.94302,8.707811,8.8,8.36,0,0,1.881267,27.90584,0,0.09218887,-0.09218887,37.11818,95.17462,0.2016102,22.30302,6.966249,0,36.61365
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,10.70298,10.70298,3,0,1.095,10.70298,95.56371,0.1360652,0,0,10.22817,8.108404,7.702984,0,0,1.983699,27.81365,1.983699,0,1.983699,39.00008,100,0.2015677,11.77328,8.182535,12,38.04182
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,13.763,13.763,5.403003,0,1.70296,13.763,87.6273,3.260149,0,0,12.06015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2015677,15.1393,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015677,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.384526,6.384526,0,0,0,6.384526,130.089,1.585011,0,0,8.305565,6.720554,6.384526,0,0,0,29.59898,0,0,0,39.00008,100,0.2015677,7.022979,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,6.599998,6.599998,0,-1,0,6.599998,126.0539,1.372192,0,0,8.319558,6.947367,6.599998,0,0,0,29.59898,0,0,0,39.00008,100,0.2015677,7.259998,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.31275,2.31275,0,0,0,2.31275,209.8033,2.417751,0,0,4.852225,2.434474,2.31275,0,0,0,29.59898,0,0,0,39.00008,100,0.2015677,2.544025,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,4.621364,4.621364,0,0,0,4.621364,91.79184,0,0,0,4.242035,4.864594,4.621364,0,0,0,29.59898,0,0.6225586,-0.6225586,38.34385,98.31735,0.2015677,5.083501,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.00182175,0.00182175,0,0,0,0.00182175,94013.74,1.019046,0,0,1.712696,0.001917632,0.00182175,0,0,0.6917318,28.97642,0.6917318,0,0.6917318,39.00008,100,0.2015529,0.002003925,1.370157,0,30.68912
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,7.580542,7.580542,0,0,0,7.580542,3.093306,0,0,0,0.2344894,7.979518,7.580542,0,0,0,29.59898,0,7.745028,-7.745028,30.8361,79.06676,0.2015529,8.338596,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,9.108446,8.36,0,-1,0,8.36,0,0,0.7484458,1.65929,0,8.8,8.36,0,0,8.605587,21.85395,0,8.8,-8.8,21.56009,55.28216,0.2015529,10.01929,0,0,21.85395
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,7.348741,7.348741,0,-1,0,7.348741,0,0,8.881784E-16,0,0,7.735517,7.348741,0,0,18.38337,13.05395,0,7.735517,-7.735517,13.40614,34.37464,0.2015529,8.083615,0,0,13.05395
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.150735,2.150735,0,-1,0,2.150735,0,0,0,0,0,2.263932,2.150735,0,0,26.97838,5.318433,0,2.263932,-2.263932,11.01974,28.25569,0.2015529,2.365809,0,0,5.318433
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.49386,3.054501,0,0,0,11.01974,28.25569,0.2015529,0,0,0,3.054501
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.458872,1.458872,0,-1,0,1.458872,0,0,2.220446E-16,0,0,1.535655,1.458872,0,0,29.49386,3.054501,0,1.535655,-1.535655,9.40102,24.10513,0.2015529,1.604759,0,0,3.054501
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.132897,0.132897,0,-1,0,0.132897,0,0,0,0,0,0.1398915,0.132897,0,0,31.20015,1.518846,0,0.1398915,-0.1398915,9.253561,23.72703,0.2015529,0.1461867,0,0,1.518846
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.863082,1.310007,0,-1,0,1.310007,0,0,3.553075,4.039383,0,1.378954,1.310007,0,0,31.35558,1.378954,0,1.378954,-1.378954,7.800015,20,0.2015529,5.34939,0,0,1.378954
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.77564,0,0,-1,0,0,0,0,2.77564,3.053204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015529,3.053204,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.220104,0,0,-1,0,0,0,0,2.220104,2.442114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015529,2.442114,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.233633,0,0,-1,0,0,0,0,1.233633,1.356996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015529,1.356996,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3453021,0.3453021,9.145302,0,2.649761,0.3453021,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015574,0.3798323,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.8030946,0.8030946,9.603095,0,2.765583,0.8030946,18.46402,0,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.2015724,0.8834041,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,15.1209,15.1209,12,0,3.372,15.1209,15.17319,4.440892E-16,0,0,2.294323,3.285156,3.120898,0,0,16.01947,15.18146,0,0.9908332,-0.9908332,22.75825,58.35435,0.2015724,16.63299,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,10.64034,10.64034,12,0,3.372,10.64034,42.44768,0,0,0,4.516576,0,0,1.359663,1.29168,17.1204,14.19062,5.808256,0,5.808256,28.26844,72.48303,0.2016166,11.70437,3.613261,12,18.7072
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,11.31214,19.41805,8.126319,0,8.126319,35.97775,92.25044,0.2014432,0,6.501055,0,27.54437
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,5.993091,5.993091,0,0,0,5.993091,149.0582,0,0,0,8.933193,6.308517,5.993091,0,0,3.185821,26.73174,2.624677,0,2.624677,38.46773,98.63501,0.2013873,6.5924,7.146554,0,35.66493
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,14.24473,14.24473,5.884725,0,1.824835,14.24473,83.28529,2.502616,0,0,11.86376,8.8,8.36,0,0,0.5611437,29.09395,0.5611437,0,0.5611437,39.00008,100,0.2013753,15.6692,9.491008,12,40.95771
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.406407,1.406407,0,0,0,1.406407,925.446,11.53511,0,0,13.01554,1.480429,1.406407,0,0,0,29.59898,0,0,0,39.00008,100,0.2013753,1.547048,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.1804,3.1804,0,0,0,3.1804,366.6851,8.314262,0,0,11.66205,3.34779,3.1804,0,0,0,29.59898,0,0,0,39.00008,100,0.2013753,3.49844,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,12.73779,8.36,0,-1,0,8.36,126.0787,1.740179,4.377786,5.651564,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013753,14.01156,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,11.07189,11.07189,5.707298,0,1.779946,11.07189,51.00251,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.2013753,12.17908,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,7.033585,7.033585,0,0,0,7.033585,67.40032,0,0,0,4.740659,7.403774,7.033585,0,0,0,29.59898,0,2.663115,-2.663115,36.19291,92.80215,0.2013753,7.736944,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,11.15324,11.15324,11.80337,0,3.322253,11.15324,20.39471,0,0,0,2.274671,0,0,0.6501284,0.617622,2.959016,26.93586,2.892293,0,2.892293,38.93678,99.83769,0.2013973,12.26857,1.819736,12,29.21053
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.666617,1.666617,0,0,0,1.666617,12.89377,0,2.220446E-16,0,0.2148898,1.754334,1.666617,0,0,0.0667237,29.53893,0,1.539444,-1.539444,37.31406,95.67689,0.2013973,1.833279,0.1719119,0,29.75382
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02508262,0.02508262,0,-1,0,0.02508262,0,0,3.469447E-18,0,0,0.02640275,0.02508262,0,0,1.777217,27.99948,0,0.02640275,-0.02640275,37.28623,95.60553,0.2013973,0.02759088,0,0,27.99948
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,12.6719,8.36,0,-1,0,8.36,0,0,4.311896,5.579085,0,8.8,8.36,0,0,1.806553,27.97308,0,8.8,-8.8,28.01022,71.82092,0.2013973,13.93909,0,0,27.97308
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,6.551651,6.551651,0,-1,0,6.551651,0,0,8.881784E-16,0,0,6.896475,6.551651,0,0,11.58433,19.17308,0,6.896475,-6.896475,20.74069,53.18116,0.2013973,7.206816,0,0,19.17308
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.778337,1.778337,0,-1,0,1.778337,0,0,0,0,0,1.871934,1.778337,0,0,19.24708,12.27661,0,1.871934,-1.871934,18.7675,48.1217,0.2013973,1.956171,0,0,12.27661
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.460922,3.460922,0,-1,0,3.460922,0,0,4.440892E-16,0,0,3.643076,3.460922,0,0,21.32701,10.40467,0,3.643076,-3.643076,14.92736,38.27522,0.2013973,3.807014,0,0,10.40467
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,2.034743,2.034743,0,-1,0,2.034743,0,0,0,0,0,2.141835,2.034743,0,0,25.37487,6.761596,0,2.141835,-2.141835,12.66967,32.48627,0.2013973,2.238217,0,0,6.761596
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.351098,3.351098,0,-1,0,3.351098,0,0,4.440892E-16,0,0,3.527472,3.351098,0,0,27.75469,4.619761,0,3.527472,-3.527472,8.951389,22.95223,0.2013973,3.686208,0,0,4.619761
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.497677,1.037675,0,-1,0,1.037675,0,0,2.460002,2.80977,0,1.092289,1.037675,0,0,31.6741,1.092289,0,1.092289,-1.092289,7.800015,20,0.2013973,3.847444,0,0,1.092289
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.466055,0,0,-1,0,0,0,0,3.466055,3.812661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013973,3.812661,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,2.072597,0,0,-1,0,0,0,0,2.072597,2.279857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013973,2.279857,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.321512,1.321512,10.12151,0,2.896743,1.321512,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014309,1.453663,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.333413,3.333413,11.60758,0,3.272717,3.333413,4.354719,0,0,0,0.1451607,0,0,8.274163,7.860455,24.52775,7.524,8.005615,0,8.005615,23.3258,59.80963,0.2015103,3.666754,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.490653,1.490653,10.29065,0,2.939535,1.490653,153.439,0,0,0,2.287242,0,0,8.8,8.36,16.52214,14.72905,10.64724,0,10.64724,33.42666,85.70922,0.2015002,1.639718,1.829794,12,17.0163
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,11.09845,11.09845,12,0,3.372,11.09845,36.0154,0,0,0,3.997151,0,0,0.9015507,0.8564731,5.874895,24.31157,4.853624,0,4.853624,38.03122,97.51574,0.2015364,12.20829,3.197721,12,28.30872
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,13.35264,8.36,0,-1,0,8.36,77.82233,0,4.992643,6.327908,6.505947,8.8,8.36,0,0,1.021271,28.67983,0,2.294054,-2.294054,35.61307,91.31538,0.2015364,14.68791,5.204757,0,35.18578
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,12.41535,12.41535,7.817996,0,2.313953,12.41535,67.73501,1.776357E-15,0,0,8.409536,4.839316,4.597351,0,0,3.57022,26.38578,3.57022,0,3.57022,39.00008,100,0.201561,13.65688,6.727629,12,34.79531
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,24.77757,20.36,12,0,3.372,20.36,54.34667,2.264983,4.417573,6.895331,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201561,27.25533,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,12.93935,12.93935,4.579353,0,1.494576,12.93935,82.36822,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201561,14.23329,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,6.48446,6.48446,0,0,0,6.48446,120.828,1.009295,0,0,7.835042,6.825747,6.48446,0,0,0,29.59898,0,0,0,39.00008,100,0.201561,7.132906,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,7.128356,7.128356,0,-1,0,7.128356,124.975,1.405131,0,0,8.908664,7.503532,7.128356,0,0,0,29.59898,0,0,0,39.00008,100,0.201561,7.841192,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,2.078667,2.078667,0,0,0,2.078667,425.2097,6.650622,0,0,8.838693,2.18807,2.078667,0,0,0,29.59898,0,0,0,39.00008,100,0.201561,2.286533,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.477465,1.477465,0,0,0,1.477465,389.8226,4.204268,0,0,5.759494,1.555227,1.477465,0,0,0,29.59898,0,0,0,39.00008,100,0.201561,1.625212,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,12.45993,12.45993,10.30876,0,2.944116,12.45993,18.17335,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.201561,13.70592,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,13.82472,13.82472,12,0,3.372,13.82472,1.555204,0,0,0,0.2150026,1.920761,1.824723,0,0,0,29.59898,0,1.705759,-1.705759,37.20205,95.38968,0.201561,15.2072,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,19.18601,8.36,0,-1,0,8.36,0,0,10.82601,12.74461,0,8.8,8.36,0,0,1.895288,27.89322,0,8.8,-8.8,27.92603,71.60508,0.201561,21.10461,0,0,27.89322
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,14.99538,8.36,0,-1,0,8.36,0,0,6.635382,8.13492,0,8.8,8.36,0,0,11.67307,19.09322,0,8.8,-8.8,18.65002,47.82047,0.201561,16.49492,0,0,19.09322
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,23.26916,8.36,0,-1,0,8.36,0,0,14.90916,17.23608,0,8.8,8.36,0,0,21.45084,10.29322,0,8.8,-8.8,9.374007,24.03587,0.201561,25.59608,0,0,10.29322
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.393395,1.418558,0,-1,0,1.418558,0,0,1.974837,2.314176,0,1.493219,1.418558,0,0,31.22862,1.493219,0,1.493219,-1.493219,7.800015,20,0.201561,3.732734,0,0,1.493219
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,5.108877,0,0,-1,0,0,0,0,5.108877,5.619764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201561,5.619764,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201561,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.993855,0,0,-1,0,0,0,0,2.993855,3.293241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201561,3.293241,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.695687,0,0,-1,0,0,0,0,2.695687,2.965255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201561,2.965255,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.9214132,0,0,-1,0,0,0,0,0.9214132,1.013554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201561,1.013554,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,5.598225,0,0,-1,0,0,0,0,5.598225,6.158048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201561,6.158048,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.786524,2.786524,11.58652,0,3.26739,2.786524,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016377,3.065176,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.20163,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,18.45023,18.45023,12,0,3.372,18.45023,14.06314,0,0,0,2.594682,6.789714,6.450228,0,0,16.07837,15.12844,0,4.195032,-4.195032,19.32484,49.55078,0.20163,20.29525,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.479244,0.479244,9.279244,0,2.683649,0.479244,1128.388,0,0,0,5.407731,0,0,8.8,8.36,20.73952,10.93341,13.76773,0,13.76773,32.38606,83.04101,0.2015238,0.5271685,4.326185,12,16.34114
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,16.77629,8.36,0,-1,0,8.36,98.56023,0,8.416288,10.09392,8.239635,8.8,8.36,0,0,6.971788,23.32437,0,0.5603653,-0.5603653,31.79538,81.52646,0.2015238,18.45392,6.591708,0,31.564
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,2.581429,0,0,10.17585,0,0,0,0,7.594417,22.764,7.594417,0,7.594417,39.00008,100,0.2013632,0,8.140676,0,32.93985
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,4.895142,4.895142,0,0,0,4.895142,252.0885,7.187308,0,0,12.34009,5.152781,4.895142,0,0,0,29.59898,0,0,0,39.00008,100,0.2013632,5.384656,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013632,0,8.697541,0,40.47091
