Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,14.21113,14.21113,5.851127,0,1.816335,14.21113,72.87564,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013632,15.63224,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.846078,2.846078,0,-1,0,2.846078,253.7658,4.2265,0,0,7.222371,2.995871,2.846078,0,0,0,29.59898,0,0,0,39.00008,100,0.2013632,3.130686,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,6.174812,6.174812,0,0,0,6.174812,94.63198,8.881784E-16,0,0,5.843347,6.499803,6.174812,0,0,0,29.59898,0,0.6564552,-0.6564552,38.30811,98.22574,0.2013632,6.792294,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,5.781442,5.781442,0,0,0,5.781442,72.79391,0,0,0,4.208538,6.085728,5.781442,0,0,0.7293946,28.94252,0,1.877191,-1.877191,36.32938,93.15207,0.2013632,6.359586,3.36683,0,33.15106
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,0,0,0,2.172427,0,0,0,0,2.815162,27.06533,2.172427,0,2.172427,38.39033,98.43654,0.2013173,0,1.737942,0,29.23776
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0,0,0,0.2029025,0,0,0,0,0.6427349,29.02052,0.2029025,0,0.2029025,38.58282,98.9301,0.201313,0,0.162322,0,29.22342
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,12.48713,8.36,0,-1,0,8.36,0,0,4.127125,5.375838,0,8.8,8.36,0,0,0.4398324,29.20313,0,8.8,-8.8,29.3068,75.14549,0.201313,13.73584,0,0,29.20313
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,17.85047,8.36,0,-1,0,8.36,0,0,9.490474,11.27552,0,8.8,8.36,0,0,10.21761,20.40313,0,8.8,-8.8,20.03079,51.36089,0.201313,19.63552,0,0,20.40313
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,22.74625,8.36,0,-1,0,8.36,0,0,14.38625,16.66088,0,8.8,8.36,0,0,19.99539,11.60313,0,8.8,-8.8,10.75477,27.57629,0.201313,25.02087,0,0,11.60313
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.50192,2.662972,0,-1,0,2.662972,0,0,0.8389478,1.18914,0,2.803129,2.662972,0,0,29.77316,2.803129,0,2.803129,-2.803129,7.800015,20,0.201313,3.852112,0,0,2.803129
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.734445,0,0,-1,0,0,0,0,1.734445,1.90789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201313,1.90789,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2653034,0,0,-1,0,0,0,0,0.2653034,0.2918338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201313,0.2918338,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.693777,0,0,-1,0,0,0,0,2.693777,2.963155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201313,2.963155,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.910775,0,0,-1,0,0,0,0,3.910775,4.301853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201313,4.301853,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.150246,0,0,-1,0,0,0,0,1.150246,1.265271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201313,1.265271,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,4.779269,0,0,-1,0,0,0,0,4.779269,5.257196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201313,5.257196,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,3.099356,3.099356,11.89936,0,3.346537,3.099356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013959,3.409292,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,6.280674,6.280674,12,0,3.372,6.280674,2.20761,0,0,0,0.1386528,0,0,5.719326,5.43336,24.52775,7.524,5.572012,0,5.572012,21.01708,53.88985,0.2014507,6.908741,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,17.72022,17.72022,12,0,3.372,17.72022,11.32576,0,0,0,2.00695,6.021281,5.720217,0,0,18.95574,12.53881,0,4.014331,-4.014331,16.78561,43.03993,0.2014507,19.49224,1.60556,12,14.54576
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,15.04686,15.04686,12,0,3.372,15.04686,35.71907,0,0,0,5.374599,3.207219,3.046858,0,0,23.41611,8.52448,2.167379,0,2.167379,18.84176,48.31211,0.2014656,16.55154,4.299679,12,13.89908
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,7.667777,7.667777,0,-1,0,7.667777,105.768,0,0,0.07455455,8.110057,8.071344,7.667777,0,0,21.24873,10.47512,0.03871261,0,0.03871261,18.87849,48.40628,0.2014648,8.434554,6.488045,0,18.58518
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,15.55612,15.55612,12,0,3.372,15.55612,66.38975,0,0,0,10.32767,3.743285,3.556121,0,0,21.21002,10.50996,6.584384,0,6.584384,25.12498,64.4229,0.2014673,17.11173,8.262136,12,20.83763
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,10.8443,10.8443,12,0,3.372,10.8443,114.6511,0,0,0,12.43311,0,0,1.155705,1.09792,14.62563,16.43591,13.53103,0,13.53103,37.96164,97.33735,0.2014468,11.92872,9.946486,12,28.86901
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,6.696159,6.696159,0,0,0,6.696159,195.5467,4.950924,0,0,13.09412,7.048589,6.696159,0,0,1.094606,28.61383,1.094606,0,1.094606,39.00008,100,0.2014237,7.365775,10.4753,0,41.70795
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,14.58005,14.58005,6.220049,0,1.909672,14.58005,76.40529,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014237,16.03805,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,9.401127,8.36,0,-1,0,8.36,94.24348,0,1.041127,1.98124,7.878755,8.8,8.36,0,0,0,29.59898,0,0.9212455,-0.9212455,38.029,97.51006,0.2014237,10.34124,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,2.041942,2.041942,0,0,0,2.041942,248.1633,1.894331,0,0,5.067349,2.149412,2.041942,0,0,1.023606,28.67773,1.023606,0,1.023606,39.00008,100,0.2014022,2.246136,4.05388,0,33.74508
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,16.6856,16.6856,12,0,3.372,16.6856,22.61327,0,0,0,3.77316,4.932213,4.685602,0,0,0,29.59898,0,1.159053,-1.159053,37.77833,96.86732,0.2014022,18.35416,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,15.44661,15.44661,12,0,3.372,15.44661,11.42282,4.440892E-16,0,0,1.764439,3.628015,3.446614,0,0,1.287837,28.43992,0,1.863576,-1.863576,35.81395,91.83045,0.2014022,16.99128,1.411551,12,30.20436
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,5.898554,5.898554,0,0,0,5.898554,3.182839,0,0,0,0.1877415,6.209005,5.898554,0,0,3.358476,26.57635,0,6.021263,-6.021263,29.46698,75.55621,0.2014022,6.48841,0.1501932,0,26.76409
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,13.28178,8.36,0,-1,0,8.36,0,0,4.921782,6.249961,0,8.8,8.36,0,0,10.04877,20.55509,0,8.8,-8.8,20.19096,51.7716,0.2014022,14.60996,0,0,20.55509
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.735789,1.735789,0,-1,0,1.735789,0,0,2.220446E-16,0,0,1.827147,1.735789,0,0,19.82655,11.75509,0,1.827147,-1.827147,18.26498,46.83319,0.2014022,1.909368,0,0,11.75509
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.4957806,0.4957806,0,-1,0,0.4957806,0,0,5.551115E-17,0,0,0.5218744,0.4957806,0,0,21.85671,9.927939,0,0.5218744,-0.5218744,17.71488,45.42268,0.2014022,0.5453587,0,0,9.927939
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.904848,2.904848,0,-1,0,2.904848,0,0,4.440892E-16,0,0,3.057734,2.904848,0,0,22.43657,9.406065,0,3.057734,-3.057734,14.49174,37.15824,0.2014022,3.195333,0,0,9.406065
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,5.149683,5.149683,0,-1,0,5.149683,0,0,8.881784E-16,0,0,5.420719,5.149683,0,0,25.83405,6.34833,0,5.420719,-5.420719,8.777804,22.50714,0.2014022,5.664651,0,0,6.34833
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.402822,0.8812312,0,-1,0,0.8812312,0,0,1.521591,1.761874,0,0.9276118,0.8812312,0,0,31.85707,0.9276118,0,0.9276118,-0.9276118,7.800015,20,0.2014022,2.643105,0,0,0.9276118
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014022,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.48875,0,0,-1,0,0,0,0,2.48875,2.737625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014022,2.737625,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.978413,0,0,-1,0,0,0,0,3.978413,4.376254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014022,4.376254,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,3.031946,0,0,-1,0,0,0,0,3.031946,3.335141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014022,3.335141,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014022,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.51217,3.51217,11.84641,0,3.333141,3.51217,1.797016,0,0,0,0.06311426,0,0,8.334239,7.917527,32.88775,0,7.980641,0,7.980641,15.37112,39.41304,0.2014807,3.863387,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.90711,7.182577,9.186996,0,9.186996,24.08667,61.76056,0.2014577,0,0.6615974,12,8.009574
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.326179,3.326179,11.48066,0,3.240607,3.326179,22.49354,0,0,0,0.7481753,0,0,8.154482,7.746758,15.72012,15.45087,8.494933,0,8.494933,32.14567,82.42462,0.2015278,3.658797,0.5985402,12,16.19905
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,8.270495,8.270495,0,-1,0,8.270495,30.59328,0,0,0.7375455,2.530216,8.705785,8.270495,0,0,7.225183,23.09631,0,6.17557,-6.17557,25.63605,65.73332,0.2015278,9.097546,2.024173,0,25.62653
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,8.767906,8.767906,12,0,3.372,8.767906,14.59766,0,0,0,1.279909,0,0,3.232094,3.070489,14.08693,16.92074,4.350399,0,4.350399,29.7632,76.31573,0.2015668,9.644697,1.023927,12,18.20065
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,18.544,18.544,12,0,3.372,18.544,3.730197,0,0,0.03840004,0.6917277,6.888421,6.544,0,0,9.736527,20.8361,0,6.196693,-6.196693,23.23131,59.56734,0.2015668,20.3984,0.5533822,12,21.52783
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,15.99846,15.99846,12,0,3.372,15.99846,5.422698,0,0,0,0.8675483,4.208908,3.998462,0,0,16.62174,14.63941,0,3.341359,-3.341359,19.70921,50.53633,0.2015668,17.59831,0.6940387,12,15.50696
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,9.576959,9.576959,12,0,3.372,9.576959,9.915879,0,0,0,0.9496396,0,0,2.423042,2.30189,20.33436,11.29805,3.251529,0,3.251529,22.79388,58.44572,0.2015959,10.53465,0.7597117,12,12.24769
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,16.63457,8.36,0,-1,0,8.36,11.53667,0,8.274573,9.93803,0.9644656,8.8,8.36,0,0,17.08283,14.22443,0,7.835535,-7.835535,14.5345,37.26787,0.2015959,18.29803,0.7715725,0,15.18889
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,6.125487,6.125487,12,0,3.372,6.125487,26.27151,0,0,0,1.609258,0,0,5.874513,5.580787,25.78898,6.388893,7.190045,0,7.190045,21.35558,54.75777,0.2016616,6.738036,1.287406,12,7.99815
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,8.144292,8.144292,12,0,3.372,8.144292,6.138549,0,0,0,0.4999414,0,0,3.855708,3.662922,18.59894,12.85993,4.162864,0,4.162864,25.30482,64.88401,0.2017009,8.958721,0.3999531,12,13.35987
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,17.11348,17.11348,12,0,3.372,17.11348,1.595783,0,0,0,0.273094,5.382614,5.113483,0,0,14.43608,16.60651,0,5.109519,-5.109519,19.91891,51.07402,0.2017009,18.82483,0.2184752,12,16.8796
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,20.11332,11.49699,8.490946,0,8.490946,27.97413,71.72839,0.2016924,0,0.1047566,12,11.62794
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,9.314205,8.36,0,-1,0,8.36,0,0,0.9542054,1.885626,0,8.8,8.36,0,0,11.62237,19.13884,0,8.8,-8.8,18.69811,47.94378,0.2016924,10.24563,0,0,19.13884
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,12.2624,8.36,0,-1,0,8.36,0,0,3.902405,5.128645,0,8.8,8.36,0,0,21.40015,10.33884,0,8.8,-8.8,9.422097,24.15918,0.2016924,13.48864,0,0,10.33884
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,15.17625,1.4619,0,-1,0,1.4619,0,0,13.71435,15.23198,0,1.538842,1.4619,0,0,31.17793,1.538842,0,1.538842,-1.538842,7.800015,20,0.2016924,16.69388,0,0,1.538842
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.887281,0,0,-1,0,0,0,0,3.887281,4.27601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016924,4.27601,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016924,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2322644,0,0,-1,0,0,0,0,0.2322644,0.2554908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016924,0.2554908,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,4.173063,0,0,-1,0,0,0,0,4.173063,4.59037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016924,4.59037,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.907989,0,0,-1,0,0,0,0,1.907989,2.098788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016924,2.098788,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.7870412,0,0,-1,0,0,0,0,0.7870412,0.8657453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016924,0.8657453,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.879437,0,0,-1,0,0,0,0,1.879437,2.06738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016924,2.06738,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,5.687445,5.687445,12,0,3.372,5.687445,0,0,0,0,0,0,0,6.312555,5.996928,32.88775,0,5.996928,0,5.996928,13.4892,34.58762,0.2017511,6.256189,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,26.89083,5.397235,8.449732,0,8.449732,21.50532,55.14174,0.2017433,0,0.07178509,12,5.486966
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.521027,5.521027,12,0,3.372,5.521027,14.33171,0,0,0,0.7912574,0,0,6.478973,6.155025,18.44109,13.00199,6.946282,0,6.946282,28.09514,72.03868,0.2018088,6.07313,0.6330059,12,13.79325
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,11.49481,19.25365,10.44253,0,10.44253,38.0018,97.44031,0.2017594,0,1.666025,12,21.33618
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,4.075111,4.075111,0,-1,0,4.075111,70.62823,0,0,0,2.878179,4.289591,4.075111,0,0,1.052281,28.65192,0,1.411412,-1.411412,36.51404,93.62555,0.2017594,4.482623,2.302543,0,31.5301
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.368874,4.368874,0,0,0,4.368874,84.25063,0,0,0,3.680804,4.598814,4.368874,0,0,2.620517,27.24051,0,0.9180107,-0.9180107,35.54637,91.14436,0.2017594,4.805761,2.944643,0,30.92132
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,5.212494,5.212494,0,0,0,5.212494,17.36608,0,8.881784E-16,0,0.9052057,5.486836,5.212494,0,0,3.640529,26.3225,0,4.58163,-4.58163,30.71691,78.76114,0.2017594,5.733744,0.7241645,0,27.22771
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.29756,5.29756,0,0,0,5.29756,24.29077,0,8.881784E-16,0,1.286818,5.576379,5.29756,0,0,8.731229,21.74087,0,4.289561,-4.289561,26.19531,67.16734,0.2017594,5.827316,1.029455,0,23.02769
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,22.43237,20.36,12,0,3.372,20.36,11.62648,0,2.072375,4.315612,2.367152,8.8,8.36,0,0,13.49741,17.45131,0,6.432848,-6.432848,19.4145,49.78066,0.2017594,24.67561,1.893721,12,19.81846
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.315445,5.315445,0,-1,0,5.315445,41.05869,0,8.881784E-16,0,2.182452,5.595206,5.315445,0,0,20.64502,11.01846,0,3.412754,-3.412754,15.81714,40.55668,0.2017594,5.84699,1.745962,0,13.20092
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,4.026558,4.026558,0,0,0,4.026558,38.96315,0,8.881784E-16,0,1.568874,4.238482,4.026558,0,0,24.43697,7.60571,0,2.669608,-2.669608,13.00312,33.34127,0.2017594,4.429214,1.255099,0,9.174583
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,11.35949,11.35949,12,0,3.372,11.35949,13.53751,0,0,0,1.537791,0,0,0.6405122,0.6084865,27.4032,4.936101,2.146278,0,2.146278,15.03926,38.56213,0.2017757,12.49544,1.230233,12,6.473893
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.970392,2.970392,11.77039,0,3.313909,2.970392,30.54578,1.776357E-15,0,0,0.9073293,0,0,8.8,8.36,25.25692,6.867751,9.267329,0,9.267329,23.83102,61.10506,0.2018373,3.267431,0.7258634,12,7.775081
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,8.368407,8.368407,12,0,3.372,8.368407,1.198758,0,0,0,0.100317,0,0,3.631593,3.450013,15.98959,15.20835,3.55033,0,3.55033,27.19916,69.74129,0.2018716,9.205248,0.08025357,12,15.30866
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,8.318992,8.318992,0,-1,0,8.318992,0,0,1.776357E-15,0.7908903,0,8.756833,8.318992,0,0,12.43926,18.40364,0,8.756833,-8.756833,17.96865,46.07336,0.2018716,9.15089,0,0,18.40364
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,7.203264,7.203264,0,-1,0,7.203264,0,0,8.881784E-16,0,0,7.582383,7.203264,0,0,22.16907,9.646812,0,7.582383,-7.582383,9.976115,25.57973,0.2018716,7.92359,0,0,9.646812
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,21.28872,1.961208,0,-1,0,1.961208,0,0,19.32751,21.45638,0,2.064429,1.961208,0,0,30.59394,2.064429,0,2.064429,-2.064429,7.800015,20,0.2018716,23.41759,0,0,2.064429
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,1.056393,0,0,-1,0,0,0,0,1.056393,1.162032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018716,1.162032,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.52835,0,0,-1,0,0,0,0,2.52835,2.781185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018716,2.781185,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.805117,0,0,-1,0,0,0,0,2.805117,3.085628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018716,3.085628,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.305168,0,0,-1,0,0,0,0,2.305168,2.535685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018716,2.535685,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,5.218123,0,0,-1,0,0,0,0,5.218123,5.739936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018716,5.739936,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.5122201,0,0,-1,0,0,0,0,0.5122201,0.5634421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018716,0.5634421,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,5.069989,0,0,-1,0,0,0,0,5.069989,5.576988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018716,5.576988,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,6.02103,6.02103,12,0,3.372,6.02103,0,-8.881784E-16,0,0,0,0,0,5.97897,5.680021,32.88775,0,5.680021,0,5.680021,13.18856,33.81675,0.2019268,6.623133,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.225981,2.225981,11.02598,0,3.125573,2.225981,8.734828,1.776357E-15,0,0,0.1944356,0,0,8.8,8.36,27.20773,5.11202,8.554436,0,8.554436,21.30401,54.62555,0.2019814,2.448579,0.1555485,12,5.306455
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.822538,4.822538,11.9996,0,3.371899,4.822538,26.10936,0,0,0,1.259134,0,0,7.177063,6.81821,18.6533,12.81101,8.077343,0,8.077343,28.96685,74.27382,0.202056,5.304792,1.007307,12,14.07015
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.417252,3.417252,9.697949,0,2.789581,3.417252,116.0199,0,0,0,3.964692,0,0,6.280698,5.966663,10.57595,20.08062,9.931355,0,9.931355,38.38856,98.43201,0.2020432,3.758977,3.171754,12,24.04531
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,5.232274,5.232274,0,-1,0,5.232274,107.6674,0,0,0,5.633451,5.507657,5.232274,0,0,0.6445979,29.01884,0.1257942,0,0.1257942,38.5079,98.738,0.2020406,5.755502,4.506761,0,34.65229
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,6.2697,0,0,6.788503,0,0,0,0,0.5188037,29.13206,0.5188037,0,0.5188037,39.00008,100,0.2020298,0,5.430802,0,35.92056
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,7.283158,7.283158,0,0,0,7.283158,109.8927,0.3371755,0,0,8.003657,7.666481,7.283158,0,0,0,29.59898,0,0,0,39.00008,100,0.2020298,8.011474,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020298,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020298,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020298,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,8.601524,8.601524,4.607254,0,1.501635,8.601524,48.88081,0,0,0,4.204495,4.204495,3.99427,0,0,0,29.59898,0,0,0,39.00008,100,0.2020298,9.461677,3.363596,12,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,7.18,7.18,0,0,0,7.18,46.53386,0,8.881784E-16,0,3.341131,7.557894,7.18,0,0,0,29.59898,0,4.216763,-4.216763,34.55522,88.60295,0.2020298,7.898,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,14.26284,14.26284,12,0,3.372,14.26284,17.68705,0,0,0,2.522675,2.381938,2.262841,0,0,4.685293,25.38222,0.1407376,0,0.1407376,34.68874,88.9453,0.2020307,15.68913,2.01814,12,27.90489
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,4.544555,25.50888,0.1431974,0,0.1431974,34.82458,89.29362,0.2020277,0,0.1145579,0,25.65208
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,2.047384,2.047384,0,-1,0,2.047384,0,0,0,0,0,2.155141,2.047384,0,0,4.401358,25.63776,0,2.155141,-2.155141,32.55286,83.46872,0.2020277,2.252122,0,0,25.63776
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,11.04865,8.36,0,-1,0,8.36,0,0,2.688652,3.793517,0,8.8,8.36,0,0,6.795959,23.48261,0,8.8,-8.8,23.27685,59.68412,0.2020277,12.15352,0,0,23.48261
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,20.19642,8.36,0,-1,0,8.36,0,0,11.83642,13.85606,0,8.8,8.36,0,0,16.57374,14.68262,0,8.8,-8.8,14.00084,35.89951,0.2020277,22.21606,0,0,14.68262
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,3.001561,3.001561,0,-1,0,3.001561,0,0,4.440892E-16,0,0,3.159538,3.001561,0,0,26.35151,5.882616,0,3.159538,-3.159538,10.67039,27.35992,0.2020277,3.301717,0,0,5.882616
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.290489,2.586923,0,-1,0,2.586923,0,0,0.7035655,1.032614,0,2.723077,2.586923,0,0,29.86211,2.723077,0,2.723077,-2.723077,7.800015,20,0.2020277,3.619538,0,0,2.723077
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.264839,0,0,-1,0,0,0,0,3.264839,3.591323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020277,3.591323,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.489442,0,0,-1,0,0,0,0,3.489442,3.838386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020277,3.838386,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020277,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020277,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,1.030142,0,0,-1,0,0,0,0,1.030142,1.133156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020277,1.133156,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.961881,3.961881,12,0,3.372,3.961881,0,0,0,0,0,0,0,8.038118,7.636213,32.88775,0,7.636213,0,7.636213,15.04436,38.57521,0.2021016,4.358069,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.286983,1.286983,10.08698,0,2.888007,1.286983,7.269571,0,0,0,0.09355811,0,0,8.8,8.36,25.25154,6.872591,8.453558,0,8.453558,23.06411,59.13863,0.2021308,1.415681,0.07484649,12,6.96615
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.517798,5.517798,12,0,3.372,5.517798,36.40728,0,0,0,2.00888,0,0,6.482202,6.158092,16.79798,14.48079,8.166972,0,8.166972,30.81198,79.00493,0.2022036,6.069578,1.607104,12,16.48967
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,10.08744,10.08744,12,0,3.372,10.08744,33.25353,0,0,0,3.354428,0,0,1.912564,1.816936,8.631011,21.83107,5.171364,0,5.171364,35.71797,91.58435,0.2022434,11.09618,2.683542,12,25.1855
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,3.459647,26.4853,2.651027,0,2.651027,38.23296,98.03302,0.2021883,0,2.120822,0,29.13632
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,7.805836,7.805836,3.47716,0,1.215722,7.805836,68.73216,0,0,0,5.36512,4.5565,4.328675,0,0,0.8086194,28.87122,0.8086194,0,0.8086194,39.00008,100,0.2021853,8.586419,4.292096,12,34.23634
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,6.109382,0,0,6.109382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021853,0,4.887505,0,35.70836
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.862478,3.862478,0,0,0,3.862478,166.4107,2.361811,0,0,6.427578,4.065767,3.862478,0,0,0,29.59898,0,0,0,39.00008,100,0.2021853,4.248726,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,5.89498,5.89498,0,0,0,5.89498,89.78446,0,0,0,5.292776,6.205242,5.89498,0,0,0,29.59898,0,0.9124659,-0.9124659,38.03825,97.53379,0.2021853,6.484478,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,9.21122,8.36,0,-1,0,8.36,26.34536,0,0.8512197,1.772342,2.202472,8.8,8.36,0,0,1.013851,28.68651,0,6.597528,-6.597528,31.08385,79.70202,0.2021853,10.13234,1.761978,0,30.88898
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.917305,3.917305,0,0,0,3.917305,51.85857,0,8.881784E-16,0,2.031459,4.123479,3.917305,0,0,8.344438,22.08898,0,2.092021,-2.092021,28.87867,74.04771,0.2021853,4.309036,1.625167,0,24.12044
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,12.78273,12.78273,12,0,3.372,12.78273,19.70053,0,0,0,2.518265,0.823925,0.7827287,0,0,10.66891,19.99696,1.69434,0,1.69434,30.48606,78.16922,0.2021966,14.061,2.014612,12,22.51523
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,12.80099,12.80099,12,0,3.372,12.80099,4.367837,0,1.776357E-15,0,0.5591266,0.8431517,0.8009942,0,0,8.974565,21.52187,0,0.2840252,-0.2840252,30.18667,77.40156,0.2021966,14.08109,0.4473013,12,22.081
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.297683,2.297683,11.09768,0,3.143714,2.297683,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.290149,21.23784,8.36,0,8.36,38.11766,97.7374,0.2022567,2.527451,0,12,21.23784
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.411941,6.411941,0,-1,0,6.411941,0,0,8.881784E-16,0,0,6.749411,6.411941,0,0,0.9301485,28.76184,0,6.749411,-6.749411,31.00316,79.49512,0.2022567,7.053134,0,0,28.76184
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,4.931525,4.931525,0,-1,0,4.931525,0,0,0,0,0,5.191079,4.931525,0,0,8.429494,22.01243,0,5.191079,-5.191079,25.53128,65.46469,0.2022567,5.424677,0,0,22.01243
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,8.803908,8.36,0,-1,0,8.36,0,0,0.4439083,1.324299,0,8.8,8.36,0,0,14.19736,16.82135,0,8.8,-8.8,16.25527,41.68008,0.2022567,9.684299,0,0,16.82135
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.838206,2.838206,0,-1,0,2.838206,0,0,4.440892E-16,0,0,2.987585,2.838206,0,0,23.97514,8.021355,0,2.987585,-2.987585,13.10607,33.60525,0.2022567,3.122026,0,0,8.021355
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.546883,3.546883,0,-1,0,3.546883,0,0,4.440892E-16,0,0,3.733561,3.546883,0,0,27.29468,5.03377,0,3.733561,-3.733561,9.170556,23.5142,0.2022567,3.901571,0,0,5.03377
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.736288,1.235198,0,-1,0,1.235198,0,0,1.50109,1.774719,0,1.300209,1.235198,0,0,31.44308,1.300209,0,1.300209,-1.300209,7.800015,20,0.2022567,3.009917,0,0,1.300209
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.9401308,0,0,-1,0,0,0,0,0.9401308,1.034144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022567,1.034144,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022567,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.814288,0,0,-1,0,0,0,0,2.814288,3.095716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022567,3.095716,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022567,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.569525,2.569525,11.36952,0,3.21249,2.569525,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023246,2.826477,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.347115,1.347115,10.14711,0,2.90322,1.347115,20.0659,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.2023515,1.481826,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.480612,5.480612,12,0,3.372,5.480612,52.57381,0,0,0,2.881366,0,0,6.519388,6.193419,15.89744,15.29128,9.074785,0,9.074785,32.52754,83.40377,0.2024225,6.028673,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,6.822658,23.45859,6.316084,0,6.316084,38.5195,98.76775,0.2022918,0,5.052867,0,29.77467
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,8.040866,8.040866,0,-1,0,8.040866,96.42824,0,0,0.4849521,7.753665,8.464069,8.040866,0,0,0.5065737,29.14306,0,0.7104042,-0.7104042,37.77067,96.84767,0.2022918,8.844952,6.202932,0,36.89672
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,12.48812,12.48812,4.128121,0,1.380415,12.48812,82.80802,0.2452541,0,0,10.34117,8.8,8.36,0,0,1.295912,28.43266,1.295912,0,1.295912,39.00008,100,0.202265,13.73693,8.272933,12,38.77382
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,11.62395,11.62395,3.263954,0,1.16178,11.62395,104.3369,3.328068,0,0,12.12807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202265,12.78635,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,6.767066,6.767066,0,0,0,6.767066,180.1619,5.068448,0,0,12.19168,7.123228,6.767066,0,0,0,29.59898,0,0,0,39.00008,100,0.202265,7.443773,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202265,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,8.782164,8.36,0,-1,0,8.36,102.3663,0,0.4221641,1.30038,8.557822,8.8,8.36,0,0,0,29.59898,0,0.2421781,-0.2421781,38.7448,99.34544,0.202265,9.66038,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,7.661904,7.661904,3,0,1.095,7.661904,99.73368,2.465145,0,0,7.6415,4.907268,4.661904,0,0,0.2690867,29.3568,0.2690867,0,0.2690867,39.00008,100,0.2022594,8.428095,6.1132,12,36.9983
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.791359,2.791359,0,0,0,2.791359,168.1885,1.756473,0,0,4.694746,2.938272,2.791359,0,0,0,29.59898,0,0,0,39.00008,100,0.2022594,3.070495,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,1.011728,1.011728,0,0,0,1.011728,152.8822,0.481776,0,0,1.546753,1.064977,1.011728,0,0,0,29.59898,0,0,0,39.00008,100,0.2022594,1.112901,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022594,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,7.068586,7.068586,0,-1,0,7.068586,0,0,8.881784E-16,0,0,7.440617,7.068586,0,0,0,29.59898,0,7.440617,-7.440617,31.15698,79.88953,0.2022594,7.775445,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,13.54983,8.36,0,-1,0,8.36,0,0,5.18983,6.544813,0,8.8,8.36,0,0,8.267352,22.15836,0,8.8,-8.8,21.88096,56.10493,0.2022594,14.90481,0,0,22.15836
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,18.0978,8.36,0,-1,0,8.36,0,0,9.737803,11.54758,0,8.8,8.36,0,0,18.04513,13.35836,0,8.8,-8.8,12.60495,32.32032,0.2022594,19.90758,0,0,13.35836
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.001026494,0.001026494,0,-1,0,0.001026494,0,0,0,0,0,0.00108052,0.001026494,0,0,27.82291,4.558362,0,0.00108052,-0.00108052,12.60381,32.3174,0.2022594,0.001129144,0,0,4.558362
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82411,4.557281,0,0,0,12.60381,32.3174,0.2022594,0,0,0,4.557281
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.216483,1.216483,0,-1,0,1.216483,0,0,0,0,0,1.280508,1.216483,0,0,27.82411,4.557281,0,1.280508,-1.280508,11.25404,28.85645,0.2022594,1.338131,0,0,4.557281
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.481319,2.481319,0,-1,0,2.481319,0,0,4.440892E-16,0,0,2.611915,2.481319,0,0,29.24689,3.276773,0,2.611915,-2.611915,8.500837,21.79698,0.2022594,2.729451,0,0,3.276773
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.14902,0.6648582,0,0,0,8.500837,21.79698,0.2022594,0,0,0,0.6648582
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.86258,0.6316153,0,-1,0,0.6316153,0,0,1.230965,1.417223,0,0.6648582,0.6316153,0,0,32.14902,0.6648582,0,0.6648582,-0.6648582,7.800015,20,0.2022594,2.048838,0,0,0.6648582
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,5.438159,0,0,-1,0,0,0,0,5.438159,5.981976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022594,5.981976,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.783902,1.783902,10.5839,0,3.013727,1.783902,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023045,1.962292,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,4.029749,4.029749,12,0,3.372,4.029749,8.454479,0,0,0,0.3406943,0,0,7.970251,7.571738,24.52775,7.524,7.912432,0,7.912432,23.2374,59.58296,0.2023791,4.432724,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.564648,1.564648,10.36465,0,2.958256,1.564648,160.8798,0,0,0,2.517202,0,0,8.8,8.36,16.61532,14.64519,10.8772,0,10.8772,33.55642,86.04193,0.2023657,1.721113,2.013762,12,17.16239
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,7.657641,7.657641,8.902594,0,2.588356,7.657641,57.81993,0,0,0,4.427643,0,0,1.244952,1.182705,5.738119,24.43467,5.610347,0,5.610347,38.87886,99.68919,0.2024062,8.423406,3.542114,12,28.86231
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,13.32432,8.36,0,-1,0,8.36,72.91053,0,4.964324,6.296757,6.09532,8.8,8.36,0,0,0.1277714,29.48398,0,2.70468,-2.70468,36.02788,92.379,0.2024062,14.65676,4.876256,0,35.5793
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,6.924354,6.924354,0,0,0,6.924354,111.0408,0,0,0,7.688858,7.288793,6.924354,0,0,3.132971,26.7793,0.4000649,0,0.4000649,36.40742,93.35216,0.2023979,7.616789,6.151086,0,34.46816
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,7.284881,7.284881,0,0,0,7.284881,113.3847,0,0,0,8.259937,7.668295,7.284881,0,0,2.732906,27.13936,0.5916422,0,0.5916422,36.9687,94.79134,0.2023857,8.013369,6.60795,0,35.3993
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.710725,2.710725,0,0,0,2.710725,360.1696,4.768546,0,0,9.763205,2.853394,2.710725,0,0,2.141264,27.67184,2.141264,0,2.141264,39.00008,100,0.2023416,2.981797,7.810563,0,37.43504
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.721817,3.721817,0,0,0,3.721817,250.0005,5.38686,0,0,9.304562,3.917702,3.721817,0,0,0,29.59898,0,0,0,39.00008,100,0.2023416,4.093998,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,9.961337,8.36,0,-1,0,8.36,114.0782,0.7369401,1.601337,2.597471,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2023416,10.95747,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,15.85739,15.85739,8.52676,0,2.49327,15.85739,48.66155,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.2023416,17.44313,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023416,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,9.275154,9.275154,7.187611,0,2.154465,9.275154,23.6914,0,0,0,2.197414,2.197414,2.087543,0,0,0,29.59898,0,0,0,39.00008,100,0.2023416,10.20267,1.757931,12,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,12.30344,12.30344,12,0,3.372,12.30344,0,0,0,0,0,0.3194127,0.3034421,0,0,0,29.59898,0,0.3194127,-0.3194127,38.66339,99.1367,0.2023416,13.53379,0,12,29.59898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,5.719127,5.719127,0,-1,0,5.719127,0,0,8.881784E-16,0,0,6.020133,5.719127,0,0,0.354903,29.27957,0,6.020133,-6.020133,32.31761,82.8655,0.2023416,6.291039,0,0,29.27957
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,7.733438,7.733438,0,-1,0,7.733438,0,0,0,0.1467822,0,8.140462,7.733438,0,0,7.043941,23.25943,0,8.140462,-8.140462,23.73681,60.86349,0.2023416,8.506783,0,0,23.25943
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0889,15.11897,0,0,0,23.73681,60.86349,0.2023416,0,0,0,15.11897
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.171041,1.171041,0,-1,0,1.171041,0,0,2.220446E-16,0,0,1.232675,1.171041,0,0,16.0889,15.11897,0,1.232675,-1.232675,22.43746,57.53182,0.2023416,1.288146,0,0,15.11897
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.315545,2.315545,0,-1,0,2.315545,0,0,0,0,0,2.437416,2.315545,0,0,17.45854,13.8863,0,2.437416,-2.437416,19.86819,50.94398,0.2023416,2.5471,0,0,13.8863
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.16678,11.44888,0,0,0,19.86819,50.94398,0.2023416,0,0,0,11.44888
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,2.022856,2.022856,0,-1,0,2.022856,0,0,4.440892E-16,0,0,2.129323,2.022856,0,0,20.16678,11.44888,0,2.129323,-2.129323,17.62369,45.18886,0.2023416,2.225142,0,0,11.44888
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.8146141,0.8146141,0,-1,0,0.8146141,0,0,0,0,0,0.8574885,0.8146141,0,0,22.53269,9.319556,0,0.8574885,-0.8574885,16.71982,42.87124,0.2023416,0.8960754,0,0,9.319556
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.6839988,0.6839988,0,-1,0,0.6839988,0,0,0,0,0,0.7199988,0.6839988,0,0,23.48546,8.462068,0,0.7199988,-0.7199988,15.96087,40.92523,0.2023416,0.7523987,0,0,8.462068
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,2.119294,2.119294,0,-1,0,2.119294,0,0,0,0,0,2.230836,2.119294,0,0,24.28545,7.742069,0,2.230836,-2.230836,13.60936,34.89574,0.2023416,2.331224,0,0,7.742069
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.773555,1.773555,0,0,0,1.773555,0,0,2.220446E-16,0,0,1.8669,1.773555,0,0,26.76416,5.511233,0,1.8669,-1.8669,11.64148,29.84989,0.2023416,1.95091,0,0,5.511233
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.762852,1.762852,0,0,0,1.762852,13.76557,0,2.220446E-16,0,0.2426665,1.855633,1.762852,0,0,28.8385,3.644333,0,1.612967,-1.612967,9.941263,25.49037,0.2023416,1.939137,0.1941332,0,3.887
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,10.03229,10.03229,12,0,3.372,10.03229,6.619943,0,0,0,0.6641316,0,0,1.967715,1.869329,30.63068,2.031366,2.53346,0,2.53346,12.34472,31.65305,0.2023638,11.03551,0.5313053,12,2.695498
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.567947,3.567947,11.5192,0,3.250358,3.567947,51.55253,0,0,0,1.839367,0,0,7.951256,7.553693,28.09722,4.311481,9.39306,0,9.39306,21.25575,54.50182,0.202414,3.924742,1.471494,12,6.150847
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,8.878337,8.36,0,-1,0,8.36,14.51357,0,0.518337,1.406171,1.213334,8.8,8.36,0,0,18.70416,12.76523,0,7.586666,-7.586666,13.25871,33.99661,0.202414,9.766171,0.9706672,0,13.97857
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,16.01169,16.01169,12,0,3.372,16.01169,17.05164,8.881784E-16,0,0.1744724,2.730256,4.222834,4.011692,0,0,27.13379,5.178568,0,1.492577,-1.492577,11.68539,29.96248,0.202414,17.61286,2.184205,12,7.908824
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,10.34628,10.34628,12,0,3.372,10.34628,31.69063,0,0,0,3.278802,0,0,1.653719,1.571033,28.79221,3.685991,4.849835,0,4.849835,16.28635,41.75978,0.2024505,11.38091,2.623042,12,6.964793
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.496575,3.496575,11.44178,0,3.23077,3.496575,256.3958,0,0,0,8.965072,0,0,7.945205,7.547945,23.94237,8.050842,16.51302,0,16.51302,31.95197,81.92797,0.202352,3.846233,7.172058,12,17.01591
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,18.12374,18.12374,12,0,3.372,18.12374,41.18969,0,0,0,7.465113,6.446043,6.123741,0,0,7.429356,22.91256,1.019069,0,1.019069,32.91875,84.40688,0.2023587,19.93612,5.97209,12,30.37767
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,9.960362,8.36,0,-1,0,8.36,54.1651,0,1.600362,2.596398,4.528203,8.8,8.36,0,0,6.410287,23.82972,0,4.271797,-4.271797,28.41588,72.86108,0.2023587,10.9564,3.622562,0,28.35792
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,4.285822,4.285822,0,0,0,4.285822,64.43659,0,0,0,2.761638,4.511392,4.285822,0,0,11.15673,19.55792,0,1.749754,-1.749754,26.57147,68.13184,0.2023587,4.714405,2.20931,0,22.31956
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,13.46012,13.46012,12,0,3.372,13.46012,23.74754,0,0,0,3.196448,1.536969,1.46012,0,0,13.1009,17.80817,1.659479,0,1.659479,28.14579,72.16856,0.2023696,14.80613,2.557158,12,21.00462
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,10.13176,10.13176,12,0,3.372,10.13176,19.79115,0,0,0,2.005193,0,0,1.868235,1.774824,11.44142,19.3017,3.780016,0,3.780016,31.73183,81.36351,0.2023996,11.14494,1.604154,12,21.30689
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,12.22946,12.22946,12,0,3.372,12.22946,0,0,0,0,0,0.2415403,0.2294633,0,0,7.661404,22.70371,0,0.2415403,-0.2415403,31.47723,80.71068,0.2023996,13.45241,0,12,22.70371
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,8.465807,8.36,0,-1,0,8.36,0,0,0.1058066,0.9523873,0,8.8,8.36,0,0,7.929782,22.46217,0,8.8,-8.8,22.20121,56.92607,0.2023996,9.312387,0,0,22.46217
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,5.291041,5.291041,0,-1,0,5.291041,0,0,8.881784E-16,0,0,5.569517,5.291041,0,0,17.70756,13.66217,0,5.569517,-5.569517,16.33043,41.8728,0.2023996,5.820145,0,0,13.66217
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.590214,2.590214,0,-1,0,2.590214,0,0,4.440892E-16,0,0,2.726541,2.590214,0,0,23.89591,8.092657,0,2.726541,-2.726541,13.4564,34.50352,0.2023996,2.849236,0,0,8.092657
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,1.042857,1.042857,0,-1,0,1.042857,0,0,0,0,0,1.097745,1.042857,0,0,26.9254,5.366116,0,1.097745,-1.097745,12.29927,31.53654,0.2023996,1.147143,0,0,5.366116
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,6.184016,4.054953,0,-1,0,4.054953,0,0,2.129064,2.747465,0,4.268372,4.054953,0,0,28.14512,4.268372,0,4.268372,-4.268372,7.800015,20,0.2023996,6.802418,0,0,4.268372
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.945908,0,0,-1,0,0,0,0,3.945908,4.340498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023996,4.340498,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.507413,0,0,-1,0,0,0,0,3.507413,3.858154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023996,3.858154,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.59475,0,0,-1,0,0,0,0,1.59475,1.754225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023996,1.754225,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.837122,0,0,-1,0,0,0,0,2.837122,3.120834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023996,3.120834,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,2.181675,0,0,-1,0,0,0,0,2.181675,2.399843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023996,2.399843,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.229418,1.229418,10.02942,0,2.873443,1.229418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2024284,1.35236,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.468669,2.468669,11.26867,0,3.186973,2.468669,16.88443,0,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.2024839,2.715536,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,14.55611,14.55611,12,0,3.372,14.55611,18.55457,0,0,0,2.700824,2.690642,2.55611,0,0,15.75093,15.42314,0.01018191,0,0.01018191,24.06709,61.71037,0.202484,16.01172,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.474957,3.474957,11.54923,0,3.257956,3.474957,170.0303,0,0,0,5.908481,0,0,8.074276,7.670562,15.74075,15.4323,13.57904,0,13.57904,36.9493,94.74161,0.202449,3.822453,4.726784,12,21.34078
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,1.028648,1.028648,0,-1,0,1.028648,834.2781,5.337291,0,0,8.581786,1.082787,1.028648,0,0,2.161708,27.65344,2.161708,0,2.161708,39.00008,100,0.2024047,1.131513,6.865429,0,36.23523
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,7.617523,7.617523,3,0,1.095,7.617523,120.7307,4.336137,0,0,9.196688,4.86055,4.617523,0,0,0,29.59898,0,0,0,39.00008,100,0.2024047,8.379275,7.35735,12,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.5600553,0.5600553,0,0,0,0.5600553,2018.045,10.71264,0,0,11.30217,0.589532,0.5600553,0,0,0,29.59898,0,0,0,39.00008,100,0.2024047,0.6160609,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.117974,1.117974,0,0,0,1.117974,980.6744,9.786869,0,0,10.96368,1.176815,1.117974,0,0,0,29.59898,0,0,0,39.00008,100,0.2024047,1.229771,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,4.770583,4.770583,0,0,0,4.770583,225.1542,5.7195,0,0,10.74117,5.021667,4.770583,0,0,0,29.59898,0,0,0,39.00008,100,0.2024047,5.247642,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,6.863147,6.863147,0,-1,0,6.863147,132.6004,1.876197,0,0,9.100562,7.224365,6.863147,0,0,0,29.59898,0,0,0,39.00008,100,0.2024047,7.549461,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024047,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,8.705184,8.705184,3.398781,0,1.195891,8.705184,64.16507,0,1.776357E-15,0,5.585687,5.585687,5.306403,0,0,0,29.59898,0,0,0,39.00008,100,0.2024047,9.575702,4.46855,12,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024047,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024047,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.3177492,0.3177492,0,-1,0,0.3177492,0,0,5.551115E-17,0,0,0.3344729,0.3177492,0,0,0,29.59898,0,0.3344729,-0.3344729,38.64751,99.09599,0.2024047,0.3495241,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,14.89293,8.36,0,-1,0,8.36,0,0,6.532935,8.022228,0,8.8,8.36,0,0,0.3716365,29.26451,0,8.8,-8.8,29.3715,75.31139,0.2024047,16.38223,0,0,29.26451
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14941,20.46451,0,0,0,29.3715,75.31139,0.2024047,0,0,0,20.46451
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.47412,1.47412,0,-1,0,1.47412,0,0,2.220446E-16,0,0,1.551705,1.47412,0,0,10.14941,20.46451,0,1.551705,-1.551705,27.73586,71.11744,0.2024047,1.621532,0,0,20.46451
