Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.506497,2.506497,0,-1,0,2.506497,0,0,0,0,0,2.638418,2.506497,0,0,11.87353,18.9128,0,2.638418,-2.638418,24.95472,63.98634,0.2024047,2.757146,0,0,18.9128
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.80511,16.27438,0,0,0,24.95472,63.98634,0.2024047,0,0,0,16.27438
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.660375,3.660375,0,-1,0,3.660375,0,0,4.440892E-16,0,0,3.853026,3.660375,0,0,14.80511,16.27438,0,3.853026,-3.853026,20.89328,53.5724,0.2024047,4.026412,0,0,16.27438
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.08625,12.42136,0,0,0,20.89328,53.5724,0.2024047,0,0,0,12.42136
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.344076,2.344076,0,-1,0,2.344076,0,0,4.440892E-16,0,0,2.467448,2.344076,0,0,19.08625,12.42136,0,2.467448,-2.467448,18.29236,46.90339,0.2024047,2.578483,0,0,12.42136
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,4.120206,4.120206,0,-1,0,4.120206,0,0,0,0,0,4.337059,4.120206,0,0,21.82785,9.953909,0,4.337059,-4.337059,13.72069,35.1812,0.2024047,4.532227,0,0,9.953909
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.590925,2.590925,0,0,0,2.590925,0,0,4.440892E-16,0,0,2.72729,2.590925,0,0,26.64681,5.616849,0,2.72729,-2.72729,10.84588,27.80989,0.2024047,2.850018,0,0,5.616849
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.442012,1.442012,0,0,0,1.442012,22.75403,0,0,0,0.3281158,1.517907,1.442012,0,0,29.67713,2.88956,0,1.189792,-1.189792,9.591728,24.59413,0.2024047,1.586213,0.2624926,0,3.217675
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,21.0917,15.53693,12,0,3.372,15.53693,13.02263,0,5.554771,9.201662,2.023317,3.723085,3.536931,0,0,30.99912,1.699768,0,1.699768,-1.699768,7.800015,20,0.2024047,23.20087,1.618653,12,3.723085
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,11.67865,11.67865,12,0,3.372,11.67865,39.39985,0,0,0,4.60137,0,0,0.3213491,0.3052816,32.88775,0,4.906652,0,4.906652,12.45487,31.93551,0.2024377,12.84652,3.681096,12,4.60137
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.802585,2.802585,0,-1,0,2.802585,292.7873,0,0,0,8.205613,2.950089,2.802585,0,0,27.9811,4.415987,5.255524,0,5.255524,17.4407,44.71966,0.2023302,3.082844,6.564491,0,12.6216
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,11.37617,11.37617,11.37617,0,3.214172,11.37617,93.39856,0,0,0,10.62518,0,0,0,0,22.72558,9.145958,10.62518,0,10.62518,27.52064,70.56559,0.2023504,12.51379,8.500146,12,19.77114
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,6.145007,6.145007,8.708591,0,2.539274,6.145007,153.0004,0,0,0,9.401886,0,0,2.563584,2.435405,12.1004,18.70862,11.83729,0,11.83729,38.75048,99.35999,0.2022707,6.759508,7.521509,12,28.11051
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.706568,3.706568,0,0,0,3.706568,247.5011,5.009038,0,0,9.173793,3.90165,3.706568,0,0,0.2631047,29.36218,0.2631047,0,0.2631047,39.00008,100,0.2022653,4.077224,7.339035,0,38.53598
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,10.63937,10.63937,3,0,1.095,10.63937,102.8129,2.897204,0,0,10.93864,8.041438,7.639366,0,0,0,29.59898,0,0,0,39.00008,100,0.2022653,11.7033,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,19.32227,8.36,0,-1,0,8.36,129.959,2.06457,10.96227,12.89449,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2022653,21.25449,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,11.32884,11.32884,3.461211,0,1.211686,11.32884,73.10294,1.776357E-15,0,0,8.281715,8.281715,7.867629,0,0,0,29.59898,0,0,0,39.00008,100,0.2022653,12.46172,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,11.91667,11.91667,7.236545,0,2.166846,11.91667,41.34083,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.2022653,13.10834,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,3.170609,3.170609,0,0,0,3.170609,86.37609,0,4.440892E-16,0,2.738648,3.337484,3.170609,0,0,0,29.59898,0,0.5988351,-0.5988351,38.36885,98.38147,0.2022653,3.48767,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,16.72372,16.72372,12,0,3.372,16.72372,0,0,0,0,0,4.972336,4.72372,0,0,0.6653723,29.00014,0,4.972336,-4.972336,33.12755,84.94226,0.2022653,18.39609,0,12,29.00014
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.816364,4.816364,0,-1,0,4.816364,0,0,8.881784E-16,0,0,5.069857,4.816364,0,0,6.19019,24.02781,0,5.069857,-5.069857,27.78345,71.23947,0.2022653,5.298001,0,0,24.02781
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,2.125322,2.125322,0,-1,0,2.125322,0,0,4.440892E-16,0,0,2.237181,2.125322,0,0,11.82337,18.95795,0,2.237181,-2.237181,25.42525,65.19283,0.2022653,2.337855,0,0,18.95795
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.526463,5.526463,0,-1,0,5.526463,0,0,8.881784E-16,0,0,5.817329,5.526463,0,0,14.30912,16.72077,0,5.817329,-5.817329,19.29325,49.46977,0.2022653,6.079109,0,0,16.72077
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,4.25574,4.25574,0,-1,0,4.25574,0,0,8.881784E-16,0,0,4.479726,4.25574,0,0,20.77282,10.90344,0,4.479726,-4.479726,14.5712,37.36198,0.2022653,4.681314,0,0,10.90344
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.447273,3.447273,0,-1,0,3.447273,0,0,4.440892E-16,0,0,3.628708,3.447273,0,0,25.7503,6.423713,0,3.628708,-3.628708,10.74621,27.55433,0.2022653,3.792,0,0,6.423713
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.101758,1.101758,0,-1,0,1.101758,0,0,2.220446E-16,0,0,1.159745,1.101758,0,0,29.78219,2.795004,0,1.159745,-1.159745,9.52373,24.41977,0.2022653,1.211933,0,0,2.795004
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,2.018602,1.553496,0,-1,0,1.553496,0,0,0.4651058,0.666966,0,1.635259,1.553496,0,0,31.0708,1.635259,0,1.635259,-1.635259,7.800015,20,0.2022653,2.220462,0,0,1.635259
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.921063,0,0,-1,0,0,0,0,1.921063,2.113169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022653,2.113169,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.894195,0,0,-1,0,0,0,0,0.894195,0.9836146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022653,0.9836146,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.759776,0,0,-1,0,0,0,0,3.759776,4.135753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022653,4.135753,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.678886,1.678886,10.47889,0,2.987158,1.678886,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023068,1.846774,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.766954,2.766954,11.56695,0,3.262439,2.766954,12.49051,1.776357E-15,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.2023719,3.043649,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,13.27576,13.27576,12,0,3.372,13.27576,12.10034,0,0,0,1.606412,1.342909,1.275763,0,0,15.82215,15.35905,0.2635038,0,0.2635038,24.23985,62.15335,0.2023736,14.60334,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.837251,2.837251,11.63725,0,3.280225,2.837251,174.8604,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,15.55864,15.5962,13.32123,0,13.32123,36.87748,94.55746,0.2023467,3.120976,3.968983,12,20.55743
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.577602,4.577602,0,-1,0,4.577602,108.4769,0,0,0,4.965642,4.818528,4.577602,0,0,2.237414,27.58531,0.1471135,0,0.1471135,37.01704,94.91531,0.2023437,5.035362,3.972513,0,32.55095
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,7.903629,7.903629,3,0,1.095,7.903629,109.7118,1.419199,0,0,8.671215,5.161715,4.903629,0,0,2.090301,27.71771,2.090301,0,2.090301,39.00008,100,0.2023012,8.693993,6.936972,12,36.38892
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,12.9278,12.9278,4.567805,0,1.491655,12.9278,72.28961,0.5454599,0,0,9.34546,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2023012,14.22059,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,11.46335,11.46335,3.103348,0,1.121147,11.46335,95.06703,2.097864,0,0,10.89786,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2023012,12.60968,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.605742,4.605742,0,0,0,4.605742,188.3621,3.827322,0,0,8.675472,4.84815,4.605742,0,0,0,29.59898,0,0,0,39.00008,100,0.2023012,5.066317,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,4.110324,4.110324,0,-1,0,4.110324,133.4107,1.156956,0,0,5.483613,4.326657,4.110324,0,0,0,29.59898,0,0,0,39.00008,100,0.2023012,4.521357,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,7.321093,7.321093,0,0,0,7.321093,59.57234,0,0,0,4.361346,7.706413,7.321093,0,0,0,29.59898,0,3.345067,-3.345067,35.47407,90.95897,0.2023012,8.053202,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,13.49602,13.49602,12,0,3.372,13.49602,8.911942,8.881784E-16,0,0,1.202758,1.574761,1.496023,0,0,3.716741,26.25391,0,0.3720028,-0.3720028,35.08194,89.95351,0.2023012,14.84562,0.9622062,12,27.45667
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,9.703819,9.703819,12,0,3.372,9.703819,5.568114,0,0,0,0.5403197,0,0,2.296181,2.181372,4.130078,25.88191,2.721692,0,2.721692,37.66397,96.57407,0.2023252,10.6742,0.4322558,12,26.42223
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.614506,2.614506,0,0,0,2.614506,0,0,4.440892E-16,0,0,2.752112,2.614506,0,0,1.408386,28.33143,0,2.752112,-2.752112,34.76299,89.13568,0.2023252,2.875957,0,0,28.33143
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,15.77249,8.36,0,-1,0,8.36,0,0,7.412489,8.989738,0,8.8,8.36,0,0,4.466288,25.57932,0,8.8,-8.8,25.48697,65.35107,0.2023252,17.34974,0,0,25.57932
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,19.49438,8.36,0,-1,0,8.36,0,0,11.13438,13.08382,0,8.8,8.36,0,0,14.24407,16.77932,0,8.8,-8.8,16.21096,41.56647,0.2023252,21.44382,0,0,16.77932
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,27.39126,7.580353,0,-1,0,7.580353,0,0,19.81091,22.55003,0,7.979319,7.580353,0,0,24.02184,7.979319,0,7.979319,-7.979319,7.800015,20,0.2023252,30.13039,0,0,7.979319
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.829613,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.829613,5.312574,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023252,5.312574,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.779569,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.779569,4.157526,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023252,4.157526,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.434517,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.434517,3.777969,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023252,3.777969,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.955898,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.955898,2.151487,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023252,2.151487,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.324802,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.324802,3.657282,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023252,3.657282,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.9383507,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9383507,1.032186,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023252,1.032186,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.3338541,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3338541,0.3672395,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023252,0.3672395,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.644941,3.644941,12,0,3.372,3.644941,0,0,0,0,0,0,0,8.355059,7.937306,32.88775,8.426001E-16,7.937306,0,7.937306,15.33001,39.30763,0.2023998,4.009435,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.95045,7.143576,8.678678,0,8.678678,23.56332,60.41865,0.2023871,0,0.2549419,12,7.462253
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,16.27177,14.95438,9.991169,0,9.991169,33.04178,84.72234,0.2023479,0,1.304935,12,16.58555
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,6.280601,23.94644,3.689347,0,3.689347,36.5418,93.69673,0.2022731,0,2.951478,0,27.63578
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.330626,3.330626,0,-1,0,3.330626,189.8573,0.2262614,0,0,6.323438,3.505923,3.330626,0,0,2.591254,27.26685,2.591254,0,2.591254,39.00008,100,0.2022206,3.663689,5.05875,0,33.59029
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,2.111188,2.111188,0,0,0,2.111188,382.5033,5.85306,0,0,8.075363,2.222303,2.111188,0,0,0,29.59898,0,0,0,39.00008,100,0.2022206,2.322307,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,14.26565,14.26565,5.905649,0,1.830129,14.26565,75.35657,1.950103,0,0,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2022206,15.69221,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,14.7914,14.7914,6.763731,0,2.047224,14.7914,57.12899,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.2022206,16.27054,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,19.06994,19.06994,12,0,3.372,19.06994,18.92962,8.881784E-16,0,0.6169368,3.609868,7.442045,7.069942,0,0,0,29.59898,0,3.832177,-3.832177,34.96061,89.64241,0.2022206,20.97694,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,7.431844,7.431844,0,-1,0,7.431844,78.88305,0,0,0,5.862465,7.822994,7.431844,0,0,4.257974,25.7668,0,1.960528,-1.960528,32.89403,84.3435,0.2022206,8.175029,4.689972,0,31.62927
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.723952,3.723952,0,0,0,3.723952,171.9665,0,0,0,6.403948,3.919949,3.723952,0,0,6.436339,23.80627,2.483999,0,2.483999,35.25056,90.38586,0.2021704,4.096347,5.123158,0,30.21022
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,5.883256,5.883256,0,0,0,5.883256,98.3951,0,0,0,5.788836,6.192902,5.883256,0,0,3.95234,26.04187,0,0.4040655,-0.4040655,34.82463,89.29376,0.2021704,6.471582,4.631069,0,31.83071
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,9.430538,9.430538,11.4383,0,3.22989,9.430538,24.26019,0,0,0,2.287866,0,0,2.007764,1.907376,4.401302,25.63781,4.195242,0,4.195242,38.80459,99.49876,0.2022031,10.37359,1.830293,12,27.92567
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.680566,2.680566,0,0,0,2.680566,0,0,4.440892E-16,0,0,2.821649,2.680566,0,0,0.20606,29.41352,0,2.821649,-2.821649,35.83031,91.87241,0.2022031,2.948623,0,0,29.41352
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,9.349933,8.36,0,-1,0,8.36,0,0,0.9899329,1.924926,0,8.8,8.36,0,0,3.341225,26.59188,0,8.8,-8.8,26.5543,68.08781,0.2022031,10.28493,0,0,26.59188
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,1.014683,1.014683,0,-1,0,1.014683,0,0,0,0,0,1.068087,1.014683,0,0,13.119,17.79188,0,1.068087,-1.068087,25.42844,65.20099,0.2022031,1.116151,0,0,17.79188
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.30577,16.72379,0,0,0,25.42844,65.20099,0.2022031,0,0,0,16.72379
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.9264375,0.9264375,0,-1,0,0.9264375,0,0,1.110223E-16,0,0,0.9751974,0.9264375,0,0,14.30577,16.72379,0,0.9751974,-0.9751974,24.40049,62.56523,0.2022031,1.019081,0,0,16.72379
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.289786,2.289786,0,-1,0,2.289786,0,0,0,0,0,2.4103,2.289786,0,0,15.38932,15.74859,0,2.4103,-2.4103,21.85981,56.05068,0.2022031,2.518764,0,0,15.74859
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.06743,13.33829,0,0,0,21.85981,56.05068,0.2022031,0,0,0,13.33829
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.42961,4.42961,0,-1,0,4.42961,0,0,0,0,0,4.662747,4.42961,0,0,18.06743,13.33829,0,4.662747,-4.662747,16.94484,43.44822,0.2022031,4.872571,0,0,13.33829
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.372352,3.372352,0,-1,0,3.372352,0,0,4.440892E-16,0,0,3.549845,3.372352,0,0,23.24826,8.675543,0,3.549845,-3.549845,13.20298,33.85372,0.2022031,3.709588,0,0,8.675543
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,5.899279,4.869413,0,-1,0,4.869413,0,0,1.029866,1.619794,0,5.125698,4.869413,0,0,27.19253,5.125698,0,5.125698,-5.125698,7.800015,20,0.2022031,6.489207,0,0,5.125698
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.215015,0,0,-1,0,0,0,0,2.215015,2.436517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022031,2.436517,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,4.248625,4.248625,12,0,3.372,4.248625,0,0,0,0,0,0,0,7.751375,7.363807,32.88775,0,7.363807,0,7.363807,14.78594,37.91258,0.2022721,4.673487,0,12,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,4.093365,4.093365,12,0,3.372,4.093365,9.832011,0,0,0,0.4024601,0,0,7.906635,7.511303,25.52395,6.627426,7.913763,0,7.913763,22.29359,57.16294,0.202345,4.502702,0.3219681,12,7.029886
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,17.61018,13.74981,10.97215,0,10.97215,32.70269,83.85288,0.2022861,0,2.089724,12,16.36197
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,12.06085,12.06085,12,0,3.372,12.06085,42.45374,0,0,0,5.120282,0.06405491,0.06085216,0,0,6.638029,23.62475,5.056227,0,5.056227,37.49945,96.15224,0.2023188,13.26694,4.096226,12,28.74503
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,9.598883,8.36,0,-1,0,8.36,62.86694,0,1.238883,2.198771,5.255677,8.8,8.36,0,0,1.581802,28.17536,0,3.544323,-3.544323,33.7634,86.57265,0.2023188,10.55877,4.204541,0,33.43103
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,3.042578,0,0,8.562517,0,0,0,0,5.519939,24.63103,5.519939,0,5.519939,39.00008,100,0.2022074,0,6.850014,0,33.19355
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,8.558414,8.558414,3,0,1.095,8.558414,83.19209,1.268961,0,0,7.119923,5.850963,5.558414,0,0,0,29.59898,0,0,0,39.00008,100,0.2022074,9.414256,5.695939,12,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,4.346293,4.346293,0,0,0,4.346293,261.1348,6.774639,0,0,11.34968,4.575045,4.346293,0,0,0,29.59898,0,0,0,39.00008,100,0.2022074,4.780922,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022074,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022074,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,8.794383,8.794383,3,0,1.095,8.794383,83.24634,1.221651,0,0,7.321002,6.09935,5.794383,0,0,0,29.59898,0,0,0,39.00008,100,0.2022074,9.673821,5.856802,12,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,8.189548,8.189548,4.828696,0,1.55766,8.189548,43.19823,0,0,0,3.53774,3.53774,3.360853,0,0,0,29.59898,0,0,0,39.00008,100,0.2022074,9.008504,2.830192,12,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,1.718955,0,0,1.718955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022074,0,1.375164,0,31.31793
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022074,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022074,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,15.59313,8.36,0,-1,0,8.36,0,0,7.233127,8.792439,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2022074,17.15244,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.293022,3.293022,0,-1,0,3.293022,0,0,0,0,0,3.466339,3.293022,0,0,9.777778,20.79898,0,3.466339,-3.466339,26.07022,66.84659,0.2022074,3.622324,0,0,20.79898
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.511204,1.511204,0,-1,0,1.511204,0,0,2.220446E-16,0,0,1.590741,1.511204,0,0,13.62927,17.33264,0,1.590741,-1.590741,24.39343,62.54714,0.2022074,1.662324,0,0,17.33264
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.6351305,0.6351305,0,-1,0,0.6351305,0,0,0,0,0,0.6685584,0.6351305,0,0,15.39676,15.7419,0,0.6685584,-0.6685584,23.68871,60.74016,0.2022074,0.6986436,0,0,15.7419
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.1396,15.07334,0,0,0,23.68871,60.74016,0.2022074,0,0,0,15.07334
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.660583,3.660583,0,-1,0,3.660583,0,0,4.440892E-16,0,0,3.853245,3.660583,0,0,16.1396,15.07334,0,3.853245,-3.853245,19.62703,50.32563,0.2022074,4.026641,0,0,15.07334
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.410049,1.410049,0,-1,0,1.410049,0,0,2.220446E-16,0,0,1.484262,1.410049,0,0,20.42098,11.22009,0,1.484262,-1.484262,18.06248,46.31397,0.2022074,1.551054,0,0,11.22009
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.095861,1.095861,0,-1,0,1.095861,0,0,0,0,0,1.153538,1.095861,0,0,22.07016,9.735833,0,1.153538,-1.153538,16.84655,43.19619,0.2022074,1.205447,0,0,9.735833
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.963556,1.963556,0,-1,0,1.963556,0,0,0,0,0,2.066901,1.963556,0,0,23.35187,8.582294,0,2.066901,-2.066901,14.66784,37.60978,0.2022074,2.159911,0,0,8.582294
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.955725,2.955725,0,0,0,2.955725,0,0,4.440892E-16,0,0,3.11129,2.955725,0,0,25.64843,6.515394,0,3.11129,-3.11129,11.38826,29.2006,0.2022074,3.251297,0,0,6.515394
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,3.148798,3.148798,11.4914,0,3.243325,3.148798,0.9889724,0,0,0,0.03114074,0,0,8.342604,7.925474,29.10542,3.404104,7.956614,0,7.956614,18.93656,48.55519,0.2022816,3.463677,0.02491259,12,3.435245
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,16.31339,16.31339,12,0,3.372,16.31339,1.613693,0,0,0,0.263248,4.540416,4.313395,0,0,21.1488,10.56506,0,4.277168,-4.277168,14.42803,36.99488,0.2022816,17.94473,0.2105984,12,10.82831
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,14.65613,14.65613,12,0,3.372,14.65613,0.402871,0,0,0,0.05904527,2.795921,2.656125,0,0,25.90121,6.287889,0,2.736876,-2.736876,11.54311,29.59767,0.2022816,16.12174,0.04723622,12,6.346935
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,12.54975,3.833545,0,-1,0,3.833545,12.63313,0,8.716208,10.33925,0.4842969,4.035311,3.833545,0,0,28.94218,3.551014,0,3.551014,-3.551014,7.800015,20,0.2022816,13.80473,0.3874376,0,4.035311
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,0,1.828963,0,1.828963,9.535122,24.44898,0.2022448,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,5.193938,5.193938,12,0,3.372,5.193938,25.50687,0,0,0,1.324811,0,0,6.806062,6.465759,31.05879,1.646067,7.79057,0,7.79057,16.92591,43.39967,0.2023136,5.713332,1.059849,12,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,8.182965,8.182965,12,0,3.372,8.182965,25.45049,0,0,0,2.082604,0,0,3.817035,3.626183,23.26822,8.657579,5.708787,0,5.708787,22.34174,57.28639,0.2023607,9.001262,1.666083,12,10.74018
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,5.781914,5.781914,12,0,3.372,5.781914,19.1663,0,0,0,1.108179,0,0,6.218086,5.907181,17.55943,13.79549,7.01536,0,7.01536,28.99709,74.35137,0.2024228,6.360106,0.8865433,12,14.90367
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.534401,0.534401,0,-1,0,0.534401,88.20231,0,0,0,0.471354,0.5625274,0.534401,0,0,10.54407,20.10931,0,0.09117334,-0.09117334,28.90099,74.10495,0.2024228,0.5878411,0.3770832,0,20.58067
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,8.275693,8.275693,12,0,3.372,8.275693,21.86201,0,0,0,1.809233,0,0,3.724307,3.538091,10.64538,20.01814,5.347324,0,5.347324,33.9739,87.1124,0.2024672,9.103263,1.447387,12,21.82737
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,8.104179,8.104179,12,0,3.372,8.104179,12.02638,0,0,0,0.9746398,0,0,3.89582,3.70103,5.298052,24.83073,4.675669,0,4.675669,38.40963,98.48605,0.2025078,8.914598,0.7797118,12,25.80537
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,0.6223824,29.03883,0.6140446,0,0.6140446,38.99217,99.97972,0.2024955,0,0.4912357,0,29.65288
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,17.12883,17.12883,12,0,3.372,17.12883,0,0,0,0,0,5.398773,5.128835,0,0,0.008337762,29.59147,0,5.398773,-5.398773,33.30136,85.38793,0.2024955,18.84172,0,12,29.59147
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,24.4452,8.36,0,-1,0,8.36,0,0,16.0852,18.52972,0,8.8,8.36,0,0,6.006975,24.1927,0,8.8,-8.8,24.02535,61.60333,0.2024955,26.88972,0,0,24.1927
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,8.844874,8.36,0,-1,0,8.36,0,0,0.4848748,1.369362,0,8.8,8.36,0,0,15.78475,15.3927,0,8.8,-8.8,14.74933,37.81873,0.2024955,9.729362,0,0,15.3927
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56253,6.592701,0,0,0,14.74933,37.81873,0.2024955,0,0,0,6.592701
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.78799,2.78799,0,-1,0,2.78799,0,0,0,0,0,2.934727,2.78799,0,0,25.56253,6.592701,0,2.934727,-2.934727,11.65586,29.88676,0.2024955,3.066789,0,0,6.592701
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.327945,3.327945,0,-1,0,3.327945,0,0,4.440892E-16,0.1856644,0,3.5031,3.327945,0,0,28.82334,3.657974,0,3.5031,-3.5031,7.963267,20.41859,0.2024955,3.66074,0,0,3.657974
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.5220571,0.1471301,0,-1,0,0.1471301,0,0,0.374927,0.4271328,0,0.1548738,0.1471301,0,0,32.71567,0.1548738,0,0.1548738,-0.1548738,7.800015,20,0.2024955,0.5742629,0,0,0.1548738
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.555578,0,0,-1,0,0,0,0,0.555578,0.6111358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024955,0.6111358,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024955,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024955,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.286053,0,0,-1,0,0,0,0,1.286053,1.414658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024955,1.414658,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.8500337,0.8500337,9.650034,0,2.777458,0.8500337,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202513,0.9350371,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,5.078549,5.078549,12,0,3.372,5.078549,2.54957,0,0,0,0.1294812,0,0,6.921451,6.575378,24.52775,7.524,6.704859,0,6.704859,22.0918,56.64552,0.2025747,5.586404,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,9.928499,9.928499,12,0,3.372,9.928499,12.98263,0,0,0,1.28898,0,0,2.071501,1.967926,17.82289,13.55837,3.256906,0,3.256906,25.18157,64.56799,0.2026011,10.92135,1.031184,12,14.84735
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,14.56599,16.48959,11.57811,0,11.57811,36.16553,92.73195,0.2025303,0,2.574491,12,19.7077
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,7.952546,7.952546,0,-1,0,7.952546,49.7027,0,8.881784E-16,0.3878003,3.95263,8.3711,7.952546,0,0,2.987874,26.90989,0,4.418471,-4.418471,31.50805,80.78973,0.2025303,8.7478,3.162104,0,30.86252
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,7.210455,7.210455,0,0,0,7.210455,91.86121,0,0,0,6.62361,7.589952,7.210455,0,0,7.897286,22.49142,0,0.9663419,-0.9663419,30.48944,78.17789,0.2025303,7.9315,5.298888,0,29.11503
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,12.15266,12.15266,12,0,3.372,12.15266,31.9629,0,0,0,3.884343,0.1606951,0.1526604,0,0,8.970999,21.52508,3.723648,0,3.723648,34.022,87.23573,0.2025541,13.36793,3.107474,12,25.40942
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,17.27817,17.27817,12,0,3.372,17.27817,43.5577,0,0,0,7.525973,5.555965,5.278167,0,0,5.247351,24.87636,1.970008,0,1.970008,35.89092,92.02781,0.2025667,19.00598,6.020779,12,32.40234
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,14.2993,14.2993,11.1979,0,3.169068,14.2993,45.75034,0,0,0,6.541979,3.264636,3.101404,0,0,3.277343,26.64937,3.277343,0,3.277343,39.00008,100,0.2025876,15.72923,5.233583,12,33.19135
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.270119,1.270119,0,-1,0,1.270119,369.5595,3.356877,0,0,4.693843,1.336967,1.270119,0,0,0,29.59898,0,0,0,39.00008,100,0.2025876,1.39713,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,6.02936,6.02936,0,0,0,6.02936,40.25821,0,0,0,2.427313,6.346695,6.02936,0,0,0,29.59898,0,3.919382,-3.919382,34.86869,89.40671,0.2025876,6.632297,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,8.070691,8.070691,10.11014,0,2.893865,8.070691,27.35929,0,0,0,2.208084,0,0,2.039446,1.937474,4.354869,25.6796,4.145558,0,4.145558,38.80151,99.49084,0.2026195,8.87776,1.766467,12,27.88768
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,5.859168,5.859168,0,0,0,5.859168,18.56295,0,8.881784E-16,0,1.087634,6.167545,5.859168,0,0,0.2093116,29.4106,0,5.079911,-5.079911,33.44681,85.76088,0.2026195,6.445085,0.8701074,0,30.49823
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,10.72958,10.72958,12,0,3.372,10.72958,0,0,0,0,0,0,0,1.270416,1.206895,5.853657,24.33069,1.206895,0,1.206895,34.59177,88.69668,0.2026307,11.80254,0,12,24.33069
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,17.2096,8.36,0,-1,0,8.36,0,0,8.8496,10.57056,0,8.8,8.36,0,0,4.646762,25.41689,0,8.8,-8.8,25.31576,64.91207,0.2026307,18.93056,0,0,25.41689
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,11.55666,8.36,0,-1,0,8.36,0,0,3.196658,4.352324,0,8.8,8.36,0,0,14.42454,16.61689,0,8.8,-8.8,16.03974,41.12746,0.2026307,12.71232,0,0,16.61689
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,8.328912,7.426048,0,-1,0,7.426048,0,0,0.9028643,1.735756,0,7.816892,7.426048,0,0,24.20232,7.816892,0,7.816892,-7.816892,7.800015,20,0.2026307,9.161803,0,0,7.816892
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,5.919837,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.919837,6.51182,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026307,6.51182,0,0,8.426001E-16
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.365517,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.365517,2.602069,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026307,2.602069,0,0,8.426001E-16
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.467987,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.467987,2.714786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026307,2.714786,0,0,8.426001E-16
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3937559,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3937559,0.4331315,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026307,0.4331315,0,0,8.426001E-16
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.368031,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.368031,1.504834,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026307,1.504834,0,0,8.426001E-16
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.259125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.259125,1.385037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026307,1.385037,0,0,8.426001E-16
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.709288,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.709288,2.980217,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2026307,2.980217,0,0,8.426001E-16
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.571391,3.571391,12,0,3.372,3.571391,0,0,0,0,0,0,0,8.428609,8.007178,32.88775,8.426001E-16,8.007178,0,8.007178,15.39629,39.47759,0.2027044,3.92853,0,12,8.426001E-16
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.183443,1.183443,9.983443,0,2.861811,1.183443,1.938021,1.776357E-15,0,0,0.02293538,0,0,8.8,8.36,24.88058,7.206461,8.382936,0,8.382936,23.34904,59.86922,0.2027305,1.301787,0.0183483,12,7.229396
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.6194167,0.6194167,9.419416,0,2.719112,0.6194167,38.37543,0,0,0,0.2377039,0,0,8.8,8.36,16.49764,14.7511,8.597704,0,8.597704,31.50554,80.78328,0.2027365,0.6813583,0.1901631,12,14.98881
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.899936,22.48904,0.4998787,0,0.4998787,31.97977,81.99924,0.2027265,0,0.399903,0,22.98891
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,13.38497,8.36,0,-1,0,8.36,12.84059,0,5.024974,6.363472,1.073473,8.8,8.36,0,0,7.400057,22.93893,0,7.726526,-7.726526,23.83529,61.11602,0.2027265,14.72347,0.8587788,0,24.0124
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,6.759705,6.759705,0,0,0,6.759705,12.49527,0,8.881784E-16,0,0.8446435,7.115479,6.759705,0,0,15.98509,15.2124,0,6.270835,-6.270835,17.22525,44.16722,0.2027265,7.435676,0.6757148,0,16.05704
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,22.95268,8.941565,1.372823,0,1.372823,18.52763,47.50664,0.2026991,0,1.098258,0,10.31439
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,11.47956,11.47956,12,0,3.372,11.47956,5.886382,0,0,0,0.6757306,0,0,0.5204412,0.4944192,21.57986,10.1771,1.17015,0,1.17015,19.63773,50.35305,0.2027079,12.62751,0.5405845,12,10.85284
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,10.37968,10.37968,12,0,3.372,10.37968,12.53974,0,0,0,1.301585,0,0,1.620322,1.539306,20.40971,11.23024,2.840891,0,2.840891,22.33283,57.26357,0.2027303,11.41765,1.041268,12,12.53183
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.618943,3.618943,0,-1,0,3.618943,69.29842,0,0,0,2.50787,3.809413,3.618943,0,0,17.56882,13.78704,0,1.301543,-1.301543,20.96089,53.74576,0.2027303,3.980837,2.006296,0,16.29491
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,19.01498,12.4855,1.412592,0,1.412592,22.30099,57.18191,0.2027021,0,1.130073,0,13.89809
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,17.60238,13.75683,0.8941747,0,0.8941747,23.14928,59.357,0.2026843,0,0.7153398,0,14.65101
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,11.84394,11.84394,12,0,3.372,11.84394,3.310579,0,0,0,0.392103,0,0,0.1560596,0.1482566,16.70821,14.56159,0.5403597,0,0.5403597,23.66191,60.67144,0.2026881,13.02833,0.3136824,12,14.95369
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,19.74344,19.74344,12,0,3.372,19.74344,0,0,0,1.357781,0,8.150987,7.743437,0,0,16.16785,15.04791,0,8.150987,-8.150987,15.07001,38.64098,0.2026881,21.71778,0,12,15.04791
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.771195,2.771195,0,-1,0,2.771195,0,0,4.440892E-16,0,0,2.917048,2.771195,0,0,25.2245,6.896925,0,2.917048,-2.917048,11.99518,30.7568,0.2026881,3.048315,0,0,6.896925
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1677514,0.1677514,0,-1,0,0.1677514,0,0,2.775558E-17,0,0,0.1765805,0.1677514,0,0,28.46567,3.979878,0,0.1765805,-0.1765805,11.80904,30.27954,0.2026881,0.1845266,0,0,3.979878
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,3.161029,3.161029,0,-1,0,3.161029,0,0,4.440892E-16,0,0,3.327399,3.161029,0,0,28.66187,3.803297,0,3.327399,-3.327399,8.301657,21.28626,0.2026881,3.477132,0,0,3.803297
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,4.015667,0.4521033,0,-1,0,0.4521033,0,0,3.563563,3.96513,0,0.4758983,0.4521033,0,0,32.35898,0.4758983,0,0.4758983,-0.4758983,7.800015,20,0.2026881,4.417233,0,0,0.4758983
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026881,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.628564,0,0,-1,0,0,0,0,1.628564,1.791421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026881,1.791421,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026881,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.34674,0,0,-1,0,0,0,0,5.34674,5.881413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026881,5.881413,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.7892634,0,0,-1,0,0,0,0,0.7892634,0.8681898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026881,0.8681898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.429975,0,0,-1,0,0,0,0,3.429975,3.772972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026881,3.772972,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.314569,3.314569,12,0,3.372,3.314569,0,0,0,0,0,0,0,8.685431,8.25116,32.88775,0,8.25116,0,8.25116,15.62775,40.07108,0.2027638,3.646026,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.919981,3.919981,12,0,3.372,3.919981,12.35019,0,0,0,0.484125,0,0,8.080019,7.676018,24.63659,7.426044,8.160143,0,8.160143,23.36914,59.92076,0.2028372,4.311979,0.3873,12,7.910169
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,14.73371,14.73371,12,0,3.372,14.73371,20.1436,0,0,0,2.9679,2.877592,2.733712,0,0,16.47645,14.77017,0.0903078,0,0.0903078,23.45482,60.14044,0.2028378,16.20708,2.37432,12,17.73807
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,10.35897,10.35897,12,0,3.372,10.35897,54.02472,0,0,0,5.596404,0,0,1.641032,1.55898,16.38614,14.85145,7.155384,0,7.155384,30.24301,77.54603,0.2028873,11.39487,4.477123,12,20.44785
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,14.55598,8.36,0,-1,0,8.36,80.22215,0,6.195978,7.651576,6.706572,8.8,8.36,0,0,9.23076,21.29129,0,2.093428,-2.093428,28.03634,71.88792,0.2028873,16.01158,5.365257,0,27.99787
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,11.68467,11.68467,12,0,3.372,11.68467,65.09159,0,0,0,7.605737,0,0,0.3153316,0.299565,11.55679,19.19787,7.905302,0,7.905302,35.53597,91.11769,0.202938,12.85314,6.084589,12,26.8036
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,15.52573,15.52573,9.985476,0,2.862325,15.52573,61.08142,0,0,0,9.483335,5.831846,5.540254,0,0,3.65149,26.31264,3.65149,0,3.65149,39.00008,100,0.2029431,17.0783,7.586668,12,35.79597
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,12.97781,12.97781,4.617815,0,1.504307,12.97781,78.37609,1.371504,0,0,10.1715,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2029431,14.2756,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,4.033846,4.033846,0,0,0,4.033846,268.1211,6.569439,0,0,10.81559,4.246154,4.033846,0,0,0,29.59898,0,0,0,39.00008,100,0.2029431,4.437231,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,12.84975,8.36,0,-1,0,8.36,112.4497,0.600798,4.489755,5.77473,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2029431,14.13473,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.458178,3.458178,0,0,0,3.458178,206.5023,3.501031,0,0,7.141218,3.640187,3.458178,0,0,0,29.59898,0,0,0,39.00008,100,0.2029431,3.803995,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,10.01139,10.01139,6.014274,0,1.857611,10.01139,42.02705,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.2029431,11.01253,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,14.2964,14.2964,12,0,3.372,14.2964,13.78532,0,0,0,1.970804,2.417262,2.296399,0,0,0,29.59898,0,0.446458,-0.446458,38.52947,98.79331,0.2029431,15.72604,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,28.69361,20.36,12,0,3.372,20.36,0,0,8.333615,11.20298,0,8.8,8.36,0,0,0.4960645,29.15252,0,8.8,-8.8,29.25346,75.00871,0.2029431,31.56298,0,12,29.15252
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,6.967867,6.967867,0,-1,0,6.967867,0,0,0,0,0,7.334597,6.967867,0,0,10.27384,20.35252,0,7.334597,-7.334597,21.52211,55.18479,0.2029431,7.664654,0,0,20.35252
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.756442,1.756442,0,-1,0,1.756442,0,0,2.220446E-16,0,0,1.848886,1.756442,0,0,18.4234,13.01792,0,1.848886,-1.848886,19.57321,50.18763,0.2029431,1.932086,0,0,13.01792
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.47771,11.16904,0,0,0,19.57321,50.18763,0.2029431,0,0,0,11.16904
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.6307229,0.6307229,0,-1,0,0.6307229,0,0,1.110223E-16,0,0,0.6639189,0.6307229,0,0,20.47771,11.16904,0,0.6639189,-0.6639189,18.87338,48.39319,0.2029431,0.6937952,0,0,11.16904
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.260578,4.260578,0,-1,0,4.260578,0,0,8.881784E-16,0,0,4.484819,4.260578,0,0,21.2154,10.50512,0,4.484819,-4.484819,14.14597,36.27164,0.2029431,4.686636,0,0,10.50512
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1332808,0.1332808,0,-1,0,0.1332808,0,0,2.775558E-17,0,0,0.1402956,0.1332808,0,0,26.19853,6.020298,0,0.1402956,-0.1402956,13.99808,35.89245,0.2029431,0.1466089,0,0,6.020298
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,2.054353,2.054353,0,-1,0,2.054353,0,0,0,0,0,2.162477,2.054353,0,0,26.35442,5.880003,0,2.162477,-2.162477,11.71863,30.04771,0.2029431,2.259789,0,0,5.880003
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.950534,1.950534,0,-1,0,1.950534,0,0,0,0,0,2.053193,1.950534,0,0,28.75717,3.717526,0,2.053193,-2.053193,9.554376,24.49835,0.2029431,2.145587,0,0,3.717526
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.320947,1.320947,0,-1,0,1.320947,0,0,2.220446E-16,0,0,1.39047,1.320947,0,0,31.0385,1.664333,0,1.39047,-1.39047,8.088692,20.74019,0.2029431,1.453041,0,0,1.664333
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.6092917,0.2601691,0,-1,0,0.2601691,0,0,0.3491226,0.4100518,0,0.2738622,0.2601691,0,0,32.58346,0.2738622,0,0.2738622,-0.2738622,7.800015,20,0.2029431,0.6702209,0,0,0.2738622
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.8108115,0.8108115,9.610811,0,2.767535,0.8108115,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2029589,0.8918926,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.7672434,0.7672434,9.567244,0,2.756513,0.7672434,37.58961,0,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.2029679,0.8439678,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,11.63229,11.63229,12,0,3.372,11.63229,24.34557,0,0,0,2.831947,0,0,0.3677143,0.3493285,15.87935,15.30756,3.181275,0,3.181275,26.95363,69.11172,0.2029888,12.79551,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,6.519279,6.519279,12,0,3.372,6.519279,85.04648,0,0,0,5.544418,0,0,5.480721,5.206685,12.69807,18.17071,10.7511,0,10.7511,37.15302,95.26396,0.2030228,7.171207,4.435534,12,23.71513
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,5.6971,5.6971,0,-1,0,5.6971,144.9396,0.3134365,0,0,8.257356,5.996947,5.6971,0,0,1.946972,27.8467,1.946972,0,1.946972,39.00008,100,0.2029842,6.26681,6.605885,0,36.10406
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.298529,2.298529,0,0,0,2.298529,338.1942,5.353987,0,0,7.773491,2.419504,2.298529,0,0,0,29.59898,0,0,0,39.00008,100,0.2029842,2.528382,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,7.818892,7.818892,3,0,1.095,7.818892,117.879,4.144315,0,0,9.216833,5.072518,4.818892,0,0,0,29.59898,0,0,0,39.00008,100,0.2029842,8.600781,7.373466,12,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.701355,2.701355,0,0,0,2.701355,446.365,9.214373,0,0,12.0579,2.843532,2.701355,0,0,0,29.59898,0,0,0,39.00008,100,0.2029842,2.971491,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,12.20468,12.20468,4.305575,0,1.42531,12.20468,68.12835,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.2029842,13.42515,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,18.75298,8.36,0,-1,0,8.36,113.0713,0.6527564,10.39298,12.26828,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2029842,20.62827,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.493356,5.493356,0,0,0,5.493356,128.1527,1.257403,0,0,7.039882,5.78248,5.493356,0,0,0,29.59898,0,0,0,39.00008,100,0.2029842,6.042691,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,6.218603,6.218603,0,0,0,6.218603,73.47137,0,0,0,4.568892,6.545897,6.218603,0,0,0,29.59898,0,1.977005,-1.977005,36.91613,94.65656,0.2029842,6.840463,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,6.108994,6.108994,0,0,0,6.108994,27.45098,0,8.881784E-16,0,1.676978,6.43052,6.108994,0,0,2.196672,27.62197,0,4.753541,-4.753541,31.90546,81.80871,0.2029842,6.719893,1.341583,0,29.29895
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.478385,22.86843,0,0,0,31.90546,81.80871,0.2029842,0,0,0,22.86843
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.950207,3.950207,0,-1,0,3.950207,0,0,0,0,0,4.158112,3.950207,0,0,7.478385,22.86843,0,4.158112,-4.158112,27.52242,70.57018,0.2029842,4.345227,0,0,22.86843
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,21.45174,8.36,0,-1,0,8.36,0,0,13.09174,15.23691,0,8.8,8.36,0,0,12.09851,18.71032,0,8.8,-8.8,18.24641,46.78557,0.2029842,23.59691,0,0,18.71032
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,9.34546,8.36,0,-1,0,8.36,0,0,0.98546,1.920006,0,8.8,8.36,0,0,21.87629,9.910319,0,8.8,-8.8,8.970395,23.00097,0.2029842,10.28001,0,0,9.910319
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.65406,1.110319,0,0,0,8.970395,23.00097,0.2029842,0,0,0,1.110319
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.65406,1.110319,0,0,0,8.970395,23.00097,0.2029842,0,0,0,1.110319
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.239258,1.054803,0,-1,0,1.054803,0,0,3.184454,3.60838,0,1.110319,1.054803,0,0,31.65406,1.110319,0,1.110319,-1.110319,7.800015,20,0.2029842,4.663183,0,0,1.110319
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.22533,0,0,-1,0,0,0,0,1.22533,1.347862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029842,1.347862,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.522794,0,0,-1,0,0,0,0,1.522794,1.675073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029842,1.675073,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.512844,0,0,-1,0,0,0,0,3.512844,3.864129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029842,3.864129,0,0,0
