Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.3790124,0,0,-1,0,0,0,0,0.3790124,0.4169136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029842,0.4169136,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.707943,2.707943,11.50794,0,3.24751,2.707943,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2030521,2.978738,0,12,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,5.699392,5.699392,12,0,3.372,5.699392,10.20753,0,0,0,0.581767,0,0,6.300608,5.985578,24.52775,7.524,6.567345,0,6.567345,21.96134,56.31101,0.20311,6.269331,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,11.64374,11.64374,12,0,3.372,11.64374,24.82936,-5.551115E-17,0,0,2.891066,0,0,0.356262,0.3384489,17.96041,13.43461,3.229515,0,3.229515,25.02513,64.16686,0.2031312,12.80811,2.312853,12,16.32568
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,6.240652,6.240652,12,0,3.372,6.240652,94.12766,0,0,0,5.874179,0,0,5.759348,5.471381,14.73089,16.34117,11.34556,0,11.34556,35.78847,91.76512,0.2031531,6.864717,4.699344,12,22.21535
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,11.00866,8.36,0,-1,0,8.36,84.91734,0,2.648656,3.749522,7.09909,8.8,8.36,0,0,3.385334,26.55218,0,1.700911,-1.700911,33.99555,87.16791,0.2031531,12.10952,5.679272,0,33.65127
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,1.950416,0,0,7.22565,0,0,0,0,5.275234,24.85127,5.275234,0,5.275234,39.00008,100,0.2030486,0,5.78052,0,32.07692
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030486,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.493779,3.493779,0,0,0,3.493779,231.1019,4.396527,0,0,8.074189,3.677663,3.493779,0,0,0,29.59898,0,0,0,39.00008,100,0.2030486,3.843157,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,20.24904,20.24904,12,0,3.372,20.24904,41.09513,0,0,1.913944,8.32137,8.6832,8.24904,0,0,0,29.59898,0,0.3618294,-0.3618294,38.61868,99.02205,0.2030486,22.27394,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.450885,6.450885,0,-1,0,6.450885,125.5153,0.9044116,0,0,8.096849,6.790405,6.450885,0,0,0.4020326,29.23715,0.4020326,0,0.4020326,39.00008,100,0.2030407,7.095973,6.477479,0,37.334
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.298317,1.298317,0,0,0,1.298317,475.5833,4.80793,0,0,6.17458,1.36665,1.298317,0,0,0,29.59898,0,0,0,39.00008,100,0.2030407,1.428149,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,10.92675,10.92675,7.081029,0,2.1275,10.92675,37.04789,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.2030407,12.01943,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,7.769933,7.769933,6.517633,0,1.984961,7.769933,16.96553,0,0,0,1.31821,1.31821,1.2523,0,0,0,29.59898,0,0,0,39.00008,100,0.2030407,8.546926,1.054568,12,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.302011,5.302011,0,0,0,5.302011,0,0,0,0,0,5.581064,5.302011,0,0,0,29.59898,0,5.581064,-5.581064,33.11712,84.91552,0.2030407,5.832212,0,0,29.59898
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,10.3892,8.36,0,-1,0,8.36,0,0,2.029205,3.068126,0,8.8,8.36,0,0,6.201182,24.01791,0,8.8,-8.8,23.8411,61.13092,0.2030407,11.42813,0,0,24.01791
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97896,15.21791,0,0,0,23.8411,61.13092,0.2030407,0,0,0,15.21791
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97896,15.21791,0,0,0,23.8411,61.13092,0.2030407,0,0,0,15.21791
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97896,15.21791,0,0,0,23.8411,61.13092,0.2030407,0,0,0,15.21791
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,3.16279,3.16279,0,-1,0,3.16279,0,0,4.440892E-16,0,0,3.329252,3.16279,0,0,15.97896,15.21791,0,3.329252,-3.329252,20.33176,52.13263,0.2030407,3.479069,0,0,15.21791
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.397911,2.397911,0,-1,0,2.397911,0,0,4.440892E-16,0,0,2.524116,2.397911,0,0,19.67813,11.88866,0,2.524116,-2.524116,17.67111,45.31046,0.2030407,2.637702,0,0,11.88866
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,2.04107,2.04107,0,-1,0,2.04107,0,0,0,0,0,2.148494,2.04107,0,0,22.4827,9.364545,0,2.148494,-2.148494,15.4064,39.50351,0.2030407,2.245177,0,0,9.364545
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86992,7.216051,0,0,0,15.4064,39.50351,0.2030407,0,0,0,7.216051
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,3.153147,3.153147,0,-1,0,3.153147,0,0,4.440892E-16,0,0,3.319102,3.153147,0,0,24.86992,7.216051,0,3.319102,-3.319102,11.90776,30.53266,0.2030407,3.468462,0,0,7.216051
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.517515,3.702101,0,-1,0,3.702101,0,0,1.815414,2.367166,0,3.896948,3.702101,0,0,28.55781,3.896948,0,3.896948,-3.896948,7.800015,20,0.2030407,6.069266,0,0,3.896948
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030407,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3610631,0.3610631,9.161063,0,2.653749,0.3610631,101.961,0,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.2030368,0.3971694,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.946102,3.946102,11.51492,0,3.249274,3.946102,62.3565,0,0,0,2.460651,0,0,7.568817,7.190376,24.15961,7.855329,9.651027,0,9.651027,25.23603,64.70763,0.203079,4.340712,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.50858,16.54125,13.38085,0,13.38085,37.93022,97.25677,0.2029734,0,4.016681,12,21.5621
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,9.170776,8.36,0,-1,0,8.36,86.83665,0,0.8107761,1.727854,7.259543,8.8,8.36,0,0,1.127732,28.58402,0,1.540456,-1.540456,36.30643,93.09323,0.2029734,10.08785,5.807635,0,35.84356
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,5.564573,0,0,8.403923,0,0,0,0,2.839351,27.04356,2.839351,0,2.839351,39.00008,100,0.2029173,0,6.723139,0,35.44749
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.954561,1.954561,0,0,0,1.954561,610.4104,9.873411,0,0,11.93084,2.057433,1.954561,0,0,0,29.59898,0,0,0,39.00008,100,0.2029173,2.150017,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029173,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,14.41221,14.41221,6.052207,0,1.867208,14.41221,85.34938,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2029173,15.85343,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029173,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,7.984036,7.984036,3,0,1.095,7.984036,105.3192,3.162372,0,0,8.408726,5.246354,4.984036,0,0,0,29.59898,0,0,0,39.00008,100,0.2029173,8.78244,6.726981,12,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,8.528856,8.528856,3.706547,0,1.273756,8.528856,59.51695,0,0,0,5.076115,5.076115,4.822309,0,0,0,29.59898,0,0,0,39.00008,100,0.2029173,9.381742,4.060892,12,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.22209,1.22209,0,0,0,1.22209,157.3842,0.6369663,0,0,1.923376,1.28641,1.22209,0,0,0,29.59898,0,0,0,39.00008,100,0.2029173,1.344298,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,12.99724,12.99724,12,0,3.372,12.99724,0,0,0,0,0,1.049731,0.9972443,0,0,0,29.59898,0,1.049731,-1.049731,37.89357,97.16279,0.2029173,14.29697,0,12,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,4.029324,4.029324,0,-1,0,4.029324,0,0,8.881784E-16,0,0,4.241394,4.029324,0,0,1.166368,28.54925,0,4.241394,-4.241394,33.42274,85.69917,0.2029173,4.432257,0,0,28.54925
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.726336,2.726336,0,-1,0,2.726336,0,0,0,0,0,2.869827,2.726336,0,0,5.879027,24.30785,0,2.869827,-2.869827,30.39768,77.94261,0.2029173,2.998969,0,0,24.30785
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.067724,21.43803,0,0,0,30.39768,77.94261,0.2029173,0,0,0,21.43803
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.230051,3.230051,0,-1,0,3.230051,0,0,4.440892E-16,0,0,3.400054,3.230051,0,0,9.067724,21.43803,0,3.400054,-3.400054,26.81371,68.75296,0.2029173,3.553056,0,0,21.43803
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.452932,1.452932,0,-1,0,1.452932,0,0,2.220446E-16,0,0,1.529402,1.452932,0,0,12.84556,18.03797,0,1.529402,-1.529402,25.20158,64.61929,0.2029173,1.598225,0,0,18.03797
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.174254,1.174254,0,-1,0,1.174254,0,0,0,0,0,1.236057,1.174254,0,0,14.5449,16.50857,0,1.236057,-1.236057,23.89866,61.27849,0.2029173,1.29168,0,0,16.50857
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.91829,15.27251,0,0,0,23.89866,61.27849,0.2029173,0,0,0,15.27251
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,5.925795,5.925795,0,-1,0,5.925795,0,0,8.881784E-16,0,0,6.237679,5.925795,0,0,15.91829,15.27251,0,6.237679,-6.237679,17.32357,44.41932,0.2029173,6.518374,0,0,15.27251
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.329846,2.329846,0,-1,0,2.329846,0,0,4.440892E-16,0,0,2.452469,2.329846,0,0,22.84905,9.034834,0,2.452469,-2.452469,14.73844,37.79079,0.2029173,2.56283,0,0,9.034834
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.734694,2.734694,0,-1,0,2.734694,0,0,4.440892E-16,0,0,2.878625,2.734694,0,0,25.57401,6.582365,0,2.878625,-2.878625,11.7041,30.01045,0.2029173,3.008164,0,0,6.582365
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.513983,2.513983,0,0,0,2.513983,0,0,4.440892E-16,0,0,2.646298,2.513983,0,0,28.77249,3.703739,0,2.646298,-2.646298,8.914658,22.85805,0.2029173,2.765381,0,0,3.703739
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.609198,3.609198,11.94758,0,3.358738,3.609198,3.629717,0,0,0,0.1310037,0,0,8.338384,7.921464,31.71282,1.057442,8.052468,0,8.052468,16.5539,42.44581,0.2029897,3.970118,0.1048029,12,1.188446
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,10.43541,10.43541,12,0,3.372,10.43541,20.59192,0,0,0,2.14885,0,0,1.564594,1.486364,23.66035,8.304663,3.635214,0,3.635214,20.00257,51.28853,0.2030165,11.47895,1.71908,12,10.45351
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,20.02514,11.57636,13.08855,0,13.08855,32.41946,83.12664,0.2029169,0,3.782841,12,16.30491
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,1.494518,0,0,8.431103,0,0,0,0,6.936585,23.35605,6.936585,0,6.936585,39.00008,100,0.2027805,0,6.744883,0,31.78716
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,6.915999,6.915999,0,0,0,6.915999,119.1027,0.9571392,0,0,8.237139,7.279999,6.915999,0,0,0,29.59898,0,0,0,39.00008,100,0.2027805,7.607599,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,9.60253,9.60253,3,0,1.095,9.60253,119.183,4.49455,0,0,11.44458,6.950031,6.60253,0,0,0,29.59898,0,0,0,39.00008,100,0.2027805,10.56278,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,11.21191,11.21191,3,0,1.095,11.21191,104.9601,3.123911,0,0,11.76802,8.644112,8.211906,0,0,0,29.59898,0,0,0,39.00008,100,0.2027805,12.3331,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.430179,6.430179,0,0,0,6.430179,150.6355,2.917522,0,0,9.686131,6.768609,6.430179,0,0,0,29.59898,0,0,0,39.00008,100,0.2027805,7.073196,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027805,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,14.07502,14.07502,9.011675,0,2.615954,14.07502,37.86733,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.2027805,15.48252,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027805,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,6.983261,6.983261,0,0,0,6.983261,21.90623,0,8.881784E-16,0,1.529769,7.350801,6.983261,0,0,0,29.59898,0,5.821031,-5.821031,32.86417,84.26694,0.2027805,7.681587,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,19.96665,19.96665,12,0,3.372,19.96665,0,0,0,1.603312,0,8.385944,7.966647,0,0,6.467813,23.77795,0,8.385944,-8.385944,24.02461,61.60144,0.2027805,21.96331,0,12,23.77795
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,16.5289,8.36,0,-1,0,8.36,0,0,8.168897,9.821787,0,8.8,8.36,0,0,15.78553,15.392,0,8.8,-8.8,14.7486,37.81684,0.2027805,18.18179,0,0,15.392
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,18.70336,6.262403,0,-1,0,6.262403,0,0,12.44096,14.31129,0,6.592002,6.262403,0,0,25.56331,6.592002,0,6.592002,-6.592002,7.800015,20,0.2027805,20.57369,0,0,6.592002
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,15.58239,0,0,-1,0,0,0,0,15.58239,17.14062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027805,17.14062,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.658222,0,0,-1,0,0,0,0,1.658222,1.824045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027805,1.824045,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.9684784,0,0,-1,0,0,0,0,0.9684784,1.065326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027805,1.065326,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.199549,0,0,-1,0,0,0,0,2.199549,2.419504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027805,2.419504,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.230335,0,0,-1,0,0,0,0,1.230335,1.353368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027805,1.353368,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.608089,0,0,-1,0,0,0,0,2.608089,2.868898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027805,2.868898,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,2.004976,0,0,-1,0,0,0,0,2.004976,2.205474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027805,2.205474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.682337,0,0,-1,0,0,0,0,2.682337,2.950571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027805,2.950571,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.9740403,0.9740403,9.77404,0,2.808832,0.9740403,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2028008,1.071444,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.687288,2.687288,11.48729,0,3.242284,2.687288,6.981631,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.2028639,2.956017,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,8.545506,8.545506,12,0,3.372,8.545506,14.43795,0,0,0,1.233796,0,0,3.454493,3.281769,15.98014,15.21686,4.515565,0,4.515565,28.12383,72.11224,0.2029011,9.400058,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,7.958355,7.958355,12,0,3.372,7.958355,46.37883,0,0,0,3.690992,0,0,4.041645,3.839563,11.46457,19.28086,7.530554,0,7.530554,35.26794,90.43044,0.2029584,8.75419,2.952793,12,22.97186
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,6.27729,6.27729,0,-1,0,6.27729,135.7084,0,0,0,8.518808,6.607673,6.27729,0,0,3.934018,26.05836,1.911135,0,1.911135,37.081,95.07931,0.202921,6.905019,6.815047,0,34.57717
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,8.738482,8.738482,3.203835,0,1.14657,8.738482,89.81911,4.440892E-16,0,0,7.848827,5.825944,5.534647,0,0,2.022882,27.77838,2.022882,0,2.022882,39.00008,100,0.2028868,9.61233,6.279062,12,35.62721
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,7.729492,7.729492,3,0,1.095,7.729492,115.9829,3.98648,0,0,8.964892,4.978413,4.729492,0,0,0,29.59898,0,0,0,39.00008,100,0.2028868,8.502441,7.171914,12,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,6.885511,6.885511,0,0,0,6.885511,138.324,2.276405,0,0,9.524311,7.247906,6.885511,0,0,0,29.59898,0,0,0,39.00008,100,0.2028868,7.574062,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,4.192354,4.192354,0,0,0,4.192354,267.3462,6.795094,0,0,11.2081,4.413004,4.192354,0,0,0,29.59898,0,0,0,39.00008,100,0.2028868,4.611589,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,7.946515,7.946515,0,-1,0,7.946515,67.53474,0,1.776357E-15,0.3811664,5.366659,8.364753,7.946515,0,0,0,29.59898,0,2.998094,-2.998094,35.83981,91.89677,0.2028868,8.741166,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,3.142909,3.142909,0,0,0,3.142909,173.3414,0,0,0,5.447963,3.308325,3.142909,0,0,3.331215,26.60088,2.139638,0,2.139638,37.86965,97.10147,0.2028449,3.4572,4.35837,0,32.04885
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.345487,4.345487,0,0,0,4.345487,52.10108,0,0,0,2.264046,4.574197,4.345487,0,0,1.191578,28.52656,0,2.310152,-2.310152,35.43454,90.8576,0.2028449,4.780036,1.811237,0,30.7906
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,3.758413,26.21641,1.084257,0,1.084257,36.46315,93.49507,0.2028237,0,0.8674052,0,27.30066
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.305793,2.305793,0,0,0,2.305793,0,0,4.440892E-16,0,0,2.42715,2.305793,0,0,2.674156,27.19224,0,2.42715,-2.42715,33.90471,86.93498,0.2028237,2.536372,0,0,27.19224
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,8.694263,8.36,0,-1,0,8.36,0,0,0.3342636,1.20369,0,8.8,8.36,0,0,5.37099,24.76509,0,8.8,-8.8,24.62869,63.15038,0.2028237,9.56369,0,0,24.76509
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.14877,15.96509,0,0,0,24.62869,63.15038,0.2028237,0,0,0,15.96509
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,13.48484,8.36,0,-1,0,8.36,0,0,5.124838,6.473321,0,8.8,8.36,0,0,15.14877,15.96509,0,8.8,-8.8,15.35268,39.36577,0.2028237,14.83332,0,0,15.96509
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92655,7.165087,0,0,0,15.35268,39.36577,0.2028237,0,0,0,7.165087
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.896297,1.896297,0,-1,0,1.896297,0,0,2.220446E-16,0,0,1.996102,1.896297,0,0,24.92655,7.165087,0,1.996102,-1.996102,13.2486,33.97071,0.2028237,2.085927,0,0,7.165087
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.9884056,0.9884056,0,-1,0,0.9884056,0,0,2.220446E-16,0,0,1.040427,0.9884056,0,0,27.14444,5.168985,0,1.040427,-1.040427,12.1519,31.15865,0.2028237,1.087246,0,0,5.168985
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,2.114323,2.114323,0,-1,0,2.114323,0,0,0,0,0,2.225604,2.114323,0,0,28.30047,4.128558,0,2.225604,-2.225604,9.805905,25.1433,0.2028237,2.325756,0,0,4.128558
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.282641,1.807806,0,-1,0,1.807806,0,0,2.474834,2.903099,0,1.902954,1.807806,0,0,30.77336,1.902954,0,1.902954,-1.902954,7.800015,20,0.2028237,4.710905,0,0,1.902954
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.234244,0,0,-1,0,0,0,0,2.234244,2.457669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028237,2.457669,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.05682915,0,0,-1,0,0,0,0,0.05682915,0.06251207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028237,0.06251207,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.299302,5.299302,12,0,3.372,5.299302,0,0,0,0,0,0,0,6.700698,6.365664,32.88775,0,6.365664,0,6.365664,13.83901,35.48458,0.2028809,5.829232,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.52209,5.729097,8.642011,0,8.642011,22.03755,56.50641,0.202869,0,0.2256086,12,6.011108
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,8.936065,8.936065,12,0,3.372,8.936065,20.15683,0,0,0,1.801228,0,0,3.063935,2.910738,17.88008,13.50691,4.711966,0,4.711966,26.50771,67.96835,0.2029063,9.829672,1.440982,12,15.30813
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,13.16811,17.74768,11.35279,0,11.35279,37.27792,95.58421,0.2028415,0,2.394236,12,20.74047
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,16.75451,8.36,0,-1,0,8.36,82.07195,0,8.394513,10.06996,6.861215,8.8,8.36,0,0,1.815318,27.96519,0,1.938785,-1.938785,35.23426,90.34407,0.2028415,18.42996,5.488972,0,34.82641
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.34416,4.34416,0,0,0,4.34416,184.313,0,0,0,8.006852,4.5728,4.34416,0,0,3.969524,26.02641,3.434053,0,3.434053,38.49208,98.69746,0.2027744,4.778575,6.405482,0,34.03326
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,15.03184,15.03184,12,0,3.372,15.03184,23.55812,0,0,0,3.541221,3.191415,3.031845,0,0,0.535471,29.11705,0.3498053,0,0.3498053,38.82394,99.54836,0.2027766,16.53503,2.832977,12,32.65828
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,21.92355,20.36,12,0,3.372,20.36,34.57569,0,1.563553,3.755908,7.03961,8.8,8.36,0,0,0.1856657,29.43188,0,1.76039,-1.76039,36.96833,94.79039,0.2027766,24.11591,5.631688,12,36.47149
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,10.74676,10.74676,5.346007,0,1.68854,10.74676,72.82806,8.881784E-16,0,0,7.826653,5.684999,5.400749,0,0,2.141654,27.67149,2.141654,0,2.141654,39.00008,100,0.2027898,11.82143,6.261322,12,35.49814
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,12.84853,8.36,0,-1,0,8.36,58.00272,0,4.488529,5.773382,4.849028,8.8,8.36,0,0,0,29.59898,0,3.950972,-3.950972,34.83539,89.32133,0.2027898,14.13338,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,7.428446,7.428446,0,0,0,7.428446,52.83387,0,8.881784E-16,0,3.924736,7.819417,7.428446,0,0,4.389969,25.64801,0,3.894681,-3.894681,30.73003,78.7948,0.2027898,8.171291,3.139789,0,29.57274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,11.17393,11.17393,12,0,3.372,11.17393,35.01533,0,0,0,3.912589,0,0,0.8260668,0.7847635,8.717393,21.75332,4.697353,0,4.697353,35.18633,90.22118,0.202821,12.29133,3.130071,12,25.66591
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,4.020041,25.98094,2.035979,0,2.035979,37.11783,95.17374,0.2027813,0,1.628783,0,28.01692
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,11.4251,11.4251,12,0,3.372,11.4251,0,0,0,0,0,0,0,0.5748991,0.5461542,1.984062,27.81332,0.5461542,0,0.5461542,37.63596,96.50227,0.2027862,12.56761,0,12,27.81332
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,10.4164,8.36,0,-1,0,8.36,0,0,2.056399,3.098039,0,8.8,8.36,0,0,1.437908,28.30486,0,8.8,-8.8,28.35995,72.71766,0.2027862,11.45804,0,0,28.30486
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,9.945872,8.36,0,-1,0,8.36,0,0,1.585873,2.58046,0,8.8,8.36,0,0,11.21569,19.50486,0,8.8,-8.8,19.08393,48.93306,0.2027862,10.94046,0,0,19.50486
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,16.73812,8.36,0,-1,0,8.36,0,0,8.378122,10.05193,0,8.8,8.36,0,0,20.99346,10.70486,0,8.8,-8.8,9.807916,25.14845,0.2027862,18.41193,0,0,10.70486
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.507096,1.507096,0,-1,0,1.507096,0,0,2.220446E-16,0,0,1.586416,1.507096,0,0,30.77124,1.904861,0,1.586416,-1.586416,8.135686,20.86069,0.2027862,1.657805,0,0,1.904861
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.432034,0.3025226,0,-1,0,0.3025226,0,0,1.129511,1.272715,0,0.3184448,0.3025226,0,0,32.53392,0.3184448,0,0.3184448,-0.3184448,7.800015,20,0.2027862,1.575237,0,0,0.3184448
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,6.529956,0,0,-1,0,0,0,0,6.529956,7.182952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027862,7.182952,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027862,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027862,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.4166393,0,0,-1,0,0,0,0,0.4166393,0.4583032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027862,0.4583032,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.788609,0,0,-1,0,0,0,0,3.788609,4.16747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027862,4.16747,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027862,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.2027731,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.2027155,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,9.325434,9.325434,12,0,3.372,9.325434,50.50909,0,0,0,4.710192,0,0,2.674567,2.540838,29.25705,3.267633,7.25103,0,7.25103,18.12333,46.46999,0.2027673,10.25798,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,10.847,8.36,0,-1,0,8.36,95.46185,0,2.487004,3.571704,7.98061,8.8,8.36,0,0,22.00602,9.79356,0,0.8193899,-0.8193899,17.25962,44.25535,0.2027673,11.9317,6.384488,0,17.77417
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,15.12723,15.12723,12,0,3.372,15.12723,40.72852,0,0,0,6.161096,3.29182,3.127229,0,0,22.91645,8.97417,2.869276,0,2.869276,19.98166,51.23491,0.202785,16.63995,4.928876,12,15.13527
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,14.76399,14.76399,12,0,3.372,14.76399,51.01647,0,0,0,7.532065,2.90946,2.763987,0,0,20.04718,11.55652,4.622605,0,4.622605,24.36704,62.47947,0.2028136,16.24039,6.025652,12,19.08858
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,8.99197,8.99197,12,0,3.372,8.99197,111.6182,0,0,0,10.03668,0,0,3.008029,2.857628,15.42457,15.71686,12.89431,0,12.89431,36.59966,93.84509,0.2028054,9.891168,8.029343,12,25.75354
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,9.916237,9.916237,3.381224,0,1.19145,9.916237,94.88707,0,0,0,9.409226,6.878961,6.535013,0,0,2.530266,27.32174,2.530266,0,2.530266,39.00008,100,0.2027665,10.90786,7.527381,12,36.73096
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.370818,4.370818,0,-1,0,4.370818,236.2796,5.72649,0,0,10.32735,4.600862,4.370818,0,0,0,29.59898,0,0,0,39.00008,100,0.2027665,4.8079,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027665,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,12.64634,12.64634,7.640604,0,2.269073,12.64634,41.66579,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.2027665,13.91098,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,6.935612,6.935612,0,0,0,6.935612,30.93166,0,0,0,2.1453,7.300644,6.935612,0,0,0,29.59898,0,5.155344,-5.155344,33.56587,86.06615,0.2027665,7.629174,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.72816,24.44363,0,0,0,33.56587,86.06615,0.2027665,0,0,0,24.44363
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.885539,2.885539,0,-1,0,2.885539,0,0,4.440892E-16,0,0,3.03741,2.885539,0,0,5.72816,24.44363,0,3.03741,-3.03741,30.36416,77.85666,0.2027665,3.174093,0,0,24.44363
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.799343,3.799343,0,-1,0,3.799343,0,0,4.440892E-16,0,0,3.999308,3.799343,0,0,9.10306,21.40623,0,3.999308,-3.999308,26.14852,67.04734,0.2027665,4.179277,0,0,21.40623
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,14.22024,8.36,0,-1,0,8.36,0,0,5.860236,7.282259,0,8.8,8.36,0,0,13.54674,17.40692,0,8.8,-8.8,16.8725,43.26274,0.2027665,15.64226,0,0,17.40692
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.271113,4.271113,0,-1,0,4.271113,0,0,8.881784E-16,0,0,4.495908,4.271113,0,0,23.32451,8.606916,0,4.495908,-4.495908,12.1334,31.11122,0.2027665,4.698224,0,0,8.606916
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.173003,2.173003,0,-1,0,2.173003,0,0,0,0,0,2.287372,2.173003,0,0,28.31997,4.111008,0,2.287372,-2.287372,9.722297,24.92892,0.2027665,2.390303,0,0,4.111008
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.813855,1.732455,0,-1,0,1.732455,0,0,1.081401,1.362787,0,1.823636,1.732455,0,0,30.86149,1.823636,0,1.823636,-1.823636,7.800015,20,0.2027665,3.095241,0,0,1.823636
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,2.093188,0,0,-1,0,0,0,0,2.093188,2.302507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027665,2.302507,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5521954,0,0,-1,0,0,0,0,0.5521954,0.6074149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027665,0.6074149,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.487488,0,0,-1,0,0,0,0,1.487488,1.636237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027665,1.636237,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.582297,0,0,-1,0,0,0,0,1.582297,1.740526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027665,1.740526,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.510792,1.510792,10.31079,0,2.94463,1.510792,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202801,1.661871,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,1.020556,1.020556,9.820557,0,2.820601,1.020556,18.8092,0,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.2028185,1.122612,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.755271,1.755271,10.55527,0,3.006484,1.755271,97.56303,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.2028262,1.930798,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,13.33733,13.33733,12,0,3.372,13.33733,34.62061,0,0,0,4.617465,1.407719,1.337334,0,0,5.9033,24.28601,3.209746,0,3.209746,36.44475,93.44788,0.2028459,14.67107,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,8.632315,8.36,0,-1,0,8.36,90.3847,0,0.2723143,1.135546,7.556161,8.8,8.36,0,0,2.693554,27.17478,0,1.243839,-1.243839,35.13363,90.08604,0.2028459,9.495545,6.044929,0,34.73094
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,10.97455,10.97455,6.170412,0,1.897114,10.97455,83.21602,0,0,0,9.13258,5.056983,4.804133,0,0,4.075597,25.93094,4.075597,0,4.075597,39.00008,100,0.2028521,12.072,7.306064,12,35.06352
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,4.006976,4.006976,0,0,0,4.006976,271.8634,6.67563,0,0,10.8935,4.217869,4.006976,0,0,0,29.59898,0,0,0,39.00008,100,0.2028521,4.407673,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,4.067666,4.067666,0,0,0,4.067666,257.5614,6.194984,0,0,10.47674,4.281754,4.067666,0,0,0,29.59898,0,0,0,39.00008,100,0.2028521,4.474433,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2028521,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.410539,1.410539,0,-1,0,1.410539,596.6309,6.930935,0,0,8.415713,1.484778,1.410539,0,0,0,29.59898,0,0,0,39.00008,100,0.2028521,1.551593,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,9.856726,9.856726,4.504689,0,1.475686,9.856726,57.15613,0,0,0,5.633723,5.633723,5.352036,0,0,0,29.59898,0,0,0,39.00008,100,0.2028521,10.8424,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.588256,4.588256,0,0,0,4.588256,50.01619,0,0,0,2.294871,4.829743,4.588256,0,0,0,29.59898,0,2.534872,-2.534872,36.32809,93.14876,0.2028521,5.047081,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,5.055691,5.055691,0,0,0,5.055691,31.48317,0,0,0,1.591692,5.32178,5.055691,0,0,2.816525,27.06411,0,3.730088,-3.730088,32.39623,83.06709,0.2028521,5.56126,1.273353,0,28.6558
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.357155,3.357155,0,0,0,3.357155,0,0,0,0,0,3.533848,3.357155,0,0,6.961067,23.33402,0,3.533848,-3.533848,28.67123,73.51582,0.2028521,3.692871,0,0,23.33402
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.828687,1.828687,0,-1,0,1.828687,0,0,2.220446E-16,0,0,1.924934,1.828687,0,0,10.88756,19.80017,0,1.924934,-1.924934,26.64217,68.31312,0.2028521,2.011556,0,0,19.80017
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.02638,17.87524,0,0,0,26.64217,68.31312,0.2028521,0,0,0,17.87524
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.822698,2.822698,0,-1,0,2.822698,0,0,4.440892E-16,0,0,2.971262,2.822698,0,0,13.02638,17.87524,0,2.971262,-2.971262,23.51019,60.28241,0.2028521,3.104968,0,0,17.87524
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.859309,1.859309,0,-1,0,1.859309,0,0,2.220446E-16,0,0,1.957167,1.859309,0,0,16.32778,14.90398,0,1.957167,-1.957167,21.44715,54.99258,0.2028521,2.04524,0,0,14.90398
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.05912,1.05912,0,-1,0,1.05912,0,0,0,0,0,1.114863,1.05912,0,0,18.50241,12.94681,0,1.114863,-1.114863,20.27198,51.97934,0.2028521,1.165032,0,0,12.94681
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,3.143148,3.143148,0,-1,0,3.143148,0,0,4.440892E-16,0,0,3.308577,3.143148,0,0,19.74115,11.83195,0,3.308577,-3.308577,16.78444,43.03693,0.2028521,3.457463,0,0,11.83195
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.139537,1.139537,0,-1,0,1.139537,0,0,2.220446E-16,0,0,1.199512,1.139537,0,0,23.41735,8.523368,0,1.199512,-1.199512,15.52004,39.79489,0.2028521,1.25349,0,0,8.523368
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.81674,1.81674,0,-1,0,1.81674,0,0,2.220446E-16,0,0,1.912358,1.81674,0,0,24.75014,7.323856,0,1.912358,-1.912358,13.50424,34.62617,0.2028521,1.998414,0,0,7.323856
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.4643572,0.4643572,0,-1,0,0.4643572,0,0,5.551115E-17,0,0,0.488797,0.4643572,0,0,26.87498,5.411498,0,0.488797,-0.488797,12.989,33.30506,0.2028521,0.5107929,0,0,5.411498
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.24504,4.24504,0,-1,0,4.24504,0,0,8.881784E-16,0,0,4.468464,4.24504,0,0,27.41809,4.922701,0,4.468464,-4.468464,8.278824,21.22771,0.2028521,4.669545,0,0,4.922701
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.798835,1.798835,10.59883,0,3.017505,1.798835,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.38305,0.4542376,8.36,0,8.36,16.20982,41.56355,0.2028941,1.978718,0,12,0.4542376
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.367969,1.367969,10.16797,0,2.908496,1.367969,21.36998,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,24.02304,7.978238,8.652334,0,8.652334,24.41814,62.6105,0.2029188,1.504766,0.2338677,12,8.270573
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.479987,5.479987,12,0,3.372,5.479987,42.88535,0,0,0,2.350112,0,0,6.520013,6.194012,15.37071,15.76534,8.544124,0,8.544124,32.52381,83.39422,0.2029881,6.027986,1.880089,12,18.11545
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,10.67234,10.67234,12,0,3.372,10.67234,50.82774,0,0,0,5.424509,0,0,1.327661,1.261278,6.826587,23.45505,6.685787,0,6.685787,38.8665,99.6575,0.2030323,11.73957,4.339607,12,28.87956
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,10.43612,8.36,0,-1,0,8.36,90.05621,0,2.076122,3.119735,7.528699,8.8,8.36,0,0,0.1407996,29.47226,0,1.271301,-1.271301,37.52644,96.22144,0.2030323,11.47973,6.022959,0,37.00096
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,8.916658,8.916658,3,0,1.095,8.916658,92.57816,0.4734604,0,0,8.254878,6.228061,5.916658,0,0,1.553356,28.20096,1.553356,0,1.553356,39.00008,100,0.2030023,9.808324,6.603902,12,36.45584
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,20.14893,20.14893,12,0,3.372,20.14893,42.15261,0,0,1.803827,8.493301,8.577826,8.148934,0,0,0,29.59898,0,0.08452386,-0.08452386,38.91098,99.77155,0.2030023,22.16383,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,7.863848,7.863848,3,0,1.095,7.863848,99.96735,2.647526,0,0,7.861281,5.11984,4.863848,0,0,0.0939154,29.51445,0.0939154,0,0.0939154,39.00008,100,0.2030005,8.650232,6.289025,12,37.37574
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030005,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030005,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030005,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,15.34357,15.34357,12,0,3.372,15.34357,22.06051,0,0,0,3.384869,3.519547,3.34357,0,0,0,29.59898,0,0.1346776,-0.1346776,38.85812,99.63599,0.2030005,16.87793,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,10.23459,10.23459,8.59449,0,2.510406,10.23459,18.33064,1.221245E-15,0,0,1.876066,1.726424,1.640103,0,0,0.1496418,29.4643,0.1496418,0,0.1496418,39.00008,100,0.2030014,11.25805,1.500853,12,31.34037
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030014,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,3.152187,3.152187,0,-1,0,3.152187,0,0,4.440892E-16,0,0,3.318091,3.152187,0,0,0,29.59898,0,3.318091,-3.318091,35.5025,91.03188,0.2030014,3.467405,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,13.37616,8.36,0,-1,0,8.36,0,0,5.016161,6.353777,0,8.8,8.36,0,0,3.686768,26.28089,0,8.8,-8.8,26.22649,67.24727,0.2030014,14.71378,0,0,26.28089
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,8.778574,8.36,0,-1,0,8.36,0,0,0.4185738,1.296431,0,8.8,8.36,0,0,13.46455,17.48089,0,8.8,-8.8,16.95047,43.46267,0.2030014,9.656431,0,0,17.48089
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.7687969,0.7687969,0,-1,0,0.7687969,0,0,1.110223E-16,0,0,0.80926,0.7687969,0,0,23.24232,8.680887,0,0.80926,-0.80926,16.09744,41.2754,0.2030014,0.8456766,0,0,8.680887
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1284184,0.1284184,0,-1,0,0.1284184,0,0,0,0,0,0.1351773,0.1284184,0,0,24.1415,7.871627,0,0.1351773,-0.1351773,15.95495,40.91005,0.2030014,0.1412603,0,0,7.871627
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.147829,1.147829,0,-1,0,1.147829,0,0,0,0,0,1.208241,1.147829,0,0,24.2917,7.73645,0,1.208241,-1.208241,14.68135,37.64442,0.2030014,1.262612,0,0,7.73645
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.366096,2.366096,0,-1,0,2.366096,0,0,0,0,0,2.490628,2.366096,0,0,25.63419,6.528209,0,2.490628,-2.490628,12.056,30.91276,0.2030014,2.602706,0,0,6.528209
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.745872,2.745872,0,-1,0,2.745872,0,0,0,0,0,2.890392,2.745872,0,0,28.40155,4.037581,0,2.890392,-2.890392,9.009259,23.10062,0.2030014,3.02046,0,0,4.037581
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.556698,1.089829,0,-1,0,1.089829,0,0,3.466869,3.922539,0,1.147189,1.089829,0,0,31.6131,1.147189,0,1.147189,-1.147189,7.800015,20,0.2030014,5.012368,0,0,1.147189
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.716614,0,0,-1,0,0,0,0,1.716614,1.888275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030014,1.888275,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.408155,5.408155,12,0,3.372,5.408155,0,0,0,0,0,0,0,6.591845,6.262252,32.88775,0,6.262252,0,6.262252,13.74091,35.23303,0.2030568,5.948971,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.664222,1.664222,10.46422,0,2.983448,1.664222,17.02266,0,0,0,0.2832948,0,0,8.8,8.36,26.6255,5.636027,8.643295,0,8.643295,21.94066,56.25799,0.2030894,1.830644,0.2266358,12,5.919322
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,3.02815,3.02815,11.36044,0,3.210191,3.02815,93.31724,0,0,0,2.825786,0,0,8.33229,7.915675,17.98221,13.41499,10.74146,0,10.74146,32.13091,82.38677,0.2031054,3.330965,2.260628,12,16.24078
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,8.583834,8.583834,10.73325,0,3.051513,8.583834,57.99503,0,0,0,4.978197,0,0,2.149421,2.04195,7.240745,23.08231,7.020147,0,7.020147,38.7908,99.46339,0.2031536,9.442217,3.982558,12,28.0605
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.769973,0,0,4.990571,0,0,0,0,0.2205985,29.40044,0.2205985,0,0.2205985,39.00008,100,0.2031494,0,3.992457,0,34.39101
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031494,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,7.468846,7.468846,0,0,0,7.468846,101.5787,0,0,0,7.586757,7.861944,7.468846,0,0,0,29.59898,0,0.2751867,-0.2751867,38.71001,99.25623,0.2031494,8.215731,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,6.980578,6.980578,0,0,0,6.980578,172.1481,4.363192,0,0,12.01693,7.347977,6.980578,0,0,0.305763,29.32379,0.305763,0,0.305763,39.00008,100,0.2031435,7.678636,9.613545,0,41.34072
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,8.051205,8.051205,3,0,1.095,8.051205,132.593,5.35828,0,0,10.67534,5.317058,5.051205,0,0,0,29.59898,0,0,0,39.00008,100,0.2031435,8.856325,8.54027,12,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,8.067691,8.067691,0,-1,0,8.067691,130.4752,2.034027,0,0.5144599,10.52633,8.492306,8.067691,0,0,0,29.59898,0,0,0,39.00008,100,0.2031435,8.87446,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031435,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,11.24875,11.24875,7.624877,0,2.265094,11.24875,33.91134,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.2031435,12.37362,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.8669592,0.8669592,0,0,0,0.8669592,186.5791,0.7049759,0,0,1.617565,0.9125886,0.8669592,0,0,0,29.59898,0,0,0,39.00008,100,0.2031435,0.9536551,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,24.01102,20.36,12,0,3.372,20.36,0,0,3.651017,6.052119,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2031435,26.41212,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,12.08816,8.36,0,-1,0,8.36,0,0,3.728161,4.936977,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2031435,13.29698,0,0,20.79898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,22.59894,8.36,0,-1,0,8.36,0,0,14.23894,16.49883,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2031435,24.85883,0,0,11.99898
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.562512,3.039029,0,-1,0,3.039029,0,0,0.5234828,0.879734,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2031435,3.918763,0,0,3.198978
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031435,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,4.173187,0,0,-1,0,0,0,0,4.173187,4.590506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031435,4.590506,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,1.000708,0,0,-1,0,0,0,0,1.000708,1.100778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031435,1.100778,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.752458,0,0,-1,0,0,0,0,1.752458,1.927703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031435,1.927703,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1985203,0,0,-1,0,0,0,0,0.1985203,0.2183723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031435,0.2183723,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.377565,0,0,-1,0,0,0,0,2.377565,2.615322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031435,2.615322,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,2.054155,0,0,-1,0,0,0,0,2.054155,2.259571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031435,2.259571,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.428252,1.428252,10.22825,0,2.923748,1.428252,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2031751,1.571077,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,3.17589,3.17589,11.46647,0,3.237018,3.17589,3.713337,0,0,0,0.1179315,0,0,8.290584,7.876055,24.52775,7.524,7.993986,0,7.993986,23.31477,59.78134,0.203245,3.493479,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.07636061,0.07636061,8.876361,0,2.581719,0.07636061,1289.093,0,0,0,0.9843593,0,0,8.8,8.36,16.53377,14.71859,9.344359,0,9.344359,32.17961,82.51165,0.2032216,0.08399667,0.7874874,12,15.70295
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,17.14148,17.14148,12,0,3.372,17.14148,4.310883,0,0,0,0.7389491,5.412083,5.141479,0,0,7.189408,23.12851,0,4.673134,-4.673134,27.25369,69.88112,0.2032216,18.85563,0.5911593,12,23.86746
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.516927,1.516927,0,-1,0,1.516927,172.4944,0,0,0,2.616614,1.596765,1.516927,0,0,12.38178,18.45538,1.019849,0,1.019849,28.2212,72.36192,0.203202,1.66862,2.093291,0,21.07199
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,11.36193,19.37324,1.7389,0,1.7389,29.87087,76.59182,0.2031686,0,1.39112,0,21.11214
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,9.197649,9.197649,12,0,3.372,9.197649,32.61291,-4.440892E-16,0,0,2.999621,0,0,2.802351,2.662234,9.62303,20.93825,5.661855,0,5.661855,35.24218,90.36437,0.2032101,10.11741,2.399697,12,23.93787
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,3.961175,26.03392,1.324074,0,1.324074,36.4983,93.58521,0.2031846,0,1.059259,0,27.35799
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.975712,1.975712,0,0,0,1.975712,127.1247,0,0,0,2.511619,2.079697,1.975712,0,0,2.637101,27.22559,0.4319218,0,0.4319218,36.90806,94.63586,0.2031763,2.173283,2.009295,0,29.73721
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0.2308407,0,0,2.43602,0,0,0,0,2.205179,27.61432,2.205179,0,2.205179,39.00008,100,0.2031339,0,1.948816,0,30.05034
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.088107,1.088107,0,0,0,1.088107,150.8218,0.4957269,0,0,1.641103,1.145376,1.088107,0,0,0,29.59898,0,0,0,39.00008,100,0.2031339,1.196918,1.312882,0,31.24008
