Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,12.24349,12.24349,10.38789,0,2.964137,12.24349,15.95345,1.110223E-15,0,0,1.953259,1.953259,1.855596,0,0,0,29.59898,0,0,0,39.00008,100,0.2031339,13.46784,1.562607,12,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,8.906465,8.906465,7.804269,0,2.31048,8.906465,13.02655,2.220446E-16,0,0,1.160205,1.160205,1.102195,0,0,0,29.59898,0,0,0,39.00008,100,0.2031339,9.797111,0.928164,12,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031339,0,0,0,29.59898
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.469538,4.469538,0,-1,0,4.469538,0,0,8.881784E-16,0,0,4.704776,4.469538,0,0,0,29.59898,0,4.704776,-4.704776,34.04081,87.28395,0.2031339,4.916491,0,0,29.59898
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,22.4012,8.36,0,-1,0,8.36,0,0,14.0412,16.28132,0,8.8,8.36,0,0,5.227529,24.8942,0,8.8,-8.8,24.76479,63.49934,0.2031339,24.64132,0,0,24.8942
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,14.0788,8.36,0,-1,0,8.36,0,0,5.718801,7.126682,0,8.8,8.36,0,0,15.00531,16.0942,0,8.8,-8.8,15.48878,39.71474,0.2031339,15.48668,0,0,16.0942
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,2.002807,2.002807,0,-1,0,2.002807,0,0,0,0,0,2.108218,2.002807,0,0,24.78308,7.294202,0,2.108218,-2.108218,13.26652,34.01665,0.2031339,2.203088,0,0,7.294202
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.555271,2.555271,0,-1,0,2.555271,0,0,4.440892E-16,0,0,2.689759,2.555271,0,0,27.12555,5.185984,0,2.689759,-2.689759,10.43127,26.74679,0.2031339,2.810798,0,0,5.185984
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.341811,2.371414,0,-1,0,2.371414,0,0,2.970397,3.504578,0,2.496225,2.371414,0,0,30.11417,2.496225,0,2.496225,-2.496225,7.800015,20,0.2031339,5.875992,0,0,2.496225
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.985239,0,0,-1,0,0,0,0,2.985239,3.283763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031339,3.283763,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.622094,0,0,-1,0,0,0,0,3.622094,3.984304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031339,3.984304,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,4.200692,0,0,-1,0,0,0,0,4.200692,4.620761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031339,4.620761,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.34424,0,0,-1,0,0,0,0,3.34424,3.678664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031339,3.678664,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,4.029963,4.029963,12,0,3.372,4.029963,0,0,0,0,0,0,0,7.970037,7.571535,32.88775,0,7.571535,0,7.571535,14.983,38.41788,0.2032003,4.432959,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.500539,2.500539,11.30054,0,3.195036,2.500539,6.402108,0,0,0,0.1600872,0,0,8.8,8.36,25.31622,6.814382,8.520087,0,8.520087,23.06587,59.14314,0.2032572,2.750593,0.1280698,12,6.974469
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,7.919903,7.919903,12,0,3.372,7.919903,15.95534,0,0,0,1.263647,0,0,4.080097,3.876092,16.79613,14.48246,5.139739,0,5.139739,27.94185,71.64564,0.2032987,8.711894,1.010918,12,15.74611
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.06302626,0.06302626,8.863027,0,2.578346,0.06302626,3251.066,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,11.65639,19.10822,10.40903,0,10.40903,37.81672,96.96576,0.2032545,0.06932888,1.63922,12,21.15725
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,9.061878,8.36,0,-1,0,8.36,54.61677,0,0.7018782,1.608066,4.565962,8.8,8.36,0,0,1.247367,28.47635,0,4.234038,-4.234038,33.35365,85.52202,0.2032545,9.968066,3.652769,0,33.04231
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,11.91046,11.91046,11.81207,0,3.324453,11.91046,50.84123,1.776357E-15,0,0,6.055425,0.1035719,0.09839328,0,0,5.951854,24.24231,5.951854,0,5.951854,39.00008,100,0.2032903,13.10151,4.84434,12,30.29774
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2032903,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2032903,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,15.81675,15.81675,8.226492,0,2.417303,15.81675,50.51446,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2032903,17.39843,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.412864,5.412864,0,-1,0,5.412864,64.73569,0,8.881784E-16,0,3.504055,5.697752,5.412864,0,0,0,29.59898,0,2.193696,-2.193696,36.68772,94.07088,0.2032903,5.95415,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,1.726672,0,0,4.164112,0,0,0,0,2.43744,27.40528,2.43744,0,2.43744,39.00008,100,0.2032436,0,3.33129,0,31.56939
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2032436,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.701252,4.701252,0,0,0,4.701252,42.46362,0,0,0,1.996321,4.948686,4.701252,0,0,0,29.59898,0,2.952364,-2.952364,35.88801,92.02036,0.2032436,5.171377,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,6.464506,6.464506,0,0,0,6.464506,0,0,8.881784E-16,0,0,6.804743,6.464506,0,0,3.280405,26.64661,0,6.804743,-6.804743,28.71518,73.62853,0.2032436,7.110956,0,0,26.64661
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,19.44174,8.36,0,-1,0,8.36,0,0,11.08174,13.02592,0,8.8,8.36,0,0,10.84123,19.84187,0,8.8,-8.8,19.43917,49.84393,0.2032436,21.38592,0,0,19.84187
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.74006,3.74006,0,-1,0,3.74006,0,0,4.440892E-16,0,0,3.936905,3.74006,0,0,20.61901,11.04187,0,3.936905,-3.936905,15.28931,39.20327,0.2032436,4.114066,0,0,11.04187
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99335,7.104966,0,0,0,15.28931,39.20327,0.2032436,0,0,0,7.104966
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.539423,3.539423,0,-1,0,3.539423,0,0,4.440892E-16,0,0,3.725709,3.539423,0,0,24.99335,7.104966,0,3.725709,-3.725709,11.36207,29.13344,0.2032436,3.893366,0,0,7.104966
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.828915,1.828915,0,-1,0,1.828915,0,0,2.220446E-16,0,0,1.925174,1.828915,0,0,29.13302,3.379257,0,1.925174,-1.925174,9.332754,23.93009,0.2032436,2.011806,0,0,3.379257
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.616179,1.38138,0,-1,0,1.38138,0,0,0.2348,0.3964179,0,1.454084,1.38138,0,0,31.2721,1.454084,0,1.454084,-1.454084,7.800015,20,0.2032436,1.777797,0,0,1.454084
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.632527,0,0,-1,0,0,0,0,2.632527,2.89578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032436,2.89578,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.142839,0,0,-1,0,0,0,0,2.142839,2.357123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032436,2.357123,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.186701,0,0,-1,0,0,0,0,1.186701,1.305371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032436,1.305371,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032436,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.622141,2.622141,11.42214,0,3.225802,2.622141,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2033066,2.884355,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.5667418,0.5667418,9.366742,0,2.705786,0.5667418,133.9217,1.776357E-15,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.2033005,0.6234159,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,6.221105,6.221105,12,0,3.372,6.221105,53.83474,0,0,0,3.349116,0,0,5.778895,5.489951,15.40876,15.73109,8.839067,0,8.839067,32.76752,84.0191,0.2033684,6.843215,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,7.838168,7.838168,8.244928,0,2.421967,7.838168,78.35413,0,0,0,6.141528,0,0,0.4067604,0.3864224,6.569697,23.68625,6.527951,0,6.527951,38.96047,99.89845,0.2033822,8.621984,4.913222,12,29.82778
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,10.68741,8.36,0,-1,0,8.36,111.9949,0.5210297,2.327411,3.396152,9.362776,8.8,8.36,0,0,0.04174646,29.56141,0.04174646,0,0.04174646,39.00008,100,0.2033814,11.75615,7.490221,0,38.92418
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,9.597342,0,0,9.597342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2033814,0,7.677874,0,39.19632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,17.42921,17.42921,9.06921,0,2.63051,17.42921,67.44643,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2033814,19.17213,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,3.151446,3.151446,0,0,0,3.151446,387.0009,8.878811,0,0,12.19612,3.317312,3.151446,0,0,0,29.59898,0,0,0,39.00008,100,0.2033814,3.466591,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,10.99933,10.99933,3,0,1.095,10.99933,103.3884,2.951688,0,0,11.37204,8.420349,7.999331,0,0,0,29.59898,0,0,0,39.00008,100,0.2033814,12.09926,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,14.28634,8.36,0,-1,0,8.36,102.7705,0,5.926339,7.354973,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.2033814,15.71497,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,7.004405,7.004405,0,0,0,7.004405,104.1984,0,0,0,7.298478,7.373058,7.004405,0,0,0.2315379,29.39059,0,0.07457966,-0.07457966,38.70181,99.23521,0.2033814,7.704845,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,6.634736,6.634736,0,0,0,6.634736,76.49345,0,0,0,5.075138,6.983932,6.634736,0,0,0.3144042,29.31602,0,1.908794,-1.908794,36.68976,94.07613,0.2033814,7.298209,4.06011,0,34.39115
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,22.99403,20.36,12,0,3.372,20.36,9.10997,0,2.634032,4.933436,1.85479,8.8,8.36,0,0,2.435287,27.40722,0,6.94521,-6.94521,29.36887,75.30464,0.2033814,25.29344,1.483832,12,29.26201
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,10.5916,10.5916,12,0,3.372,10.5916,0,0,0,0,0,0,0,1.408398,1.337978,10.15219,20.46201,1.337978,0,1.337978,30.63819,78.5593,0.203393,11.65076,0,12,20.46201
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.300769,5.300769,0,-1,0,5.300769,0,0,0,0,0,5.579757,5.300769,0,0,8.814209,21.66619,0,5.579757,-5.579757,24.75661,63.47835,0.203393,5.830846,0,0,21.66619
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,23.56936,8.36,0,-1,0,8.36,0,0,15.20936,17.5663,0,8.8,8.36,0,0,15.01394,16.08643,0,8.8,-8.8,15.48059,39.69374,0.203393,25.92629,0,0,16.08643
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79172,7.286433,0,0,0,15.48059,39.69374,0.203393,0,0,0,7.286433
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.307254,1.307254,0,-1,0,1.307254,0,0,2.220446E-16,0,0,1.376057,1.307254,0,0,24.79172,7.286433,0,1.376057,-1.376057,14.0301,35.97454,0.203393,1.43798,0,0,7.286433
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.338149,3.338149,0,-1,0,3.338149,0,0,0,0,0,3.513841,3.338149,0,0,26.32067,5.910376,0,3.513841,-3.513841,10.32619,26.47734,0.203393,3.671964,0,0,5.910376
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,2.099531,2.099531,0,-1,0,2.099531,0,0,4.440892E-16,0.03277666,0,2.210033,2.099531,0,0,30.22494,2.396535,0,2.210033,-2.210033,7.996605,20.50408,0.203393,2.309484,0,0,2.396535
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.083404,0.1771765,0,-1,0,0.1771765,0,0,0.9062272,1.014568,0,0.1865016,0.1771765,0,0,32.68053,0.1865016,0,0.1865016,-0.1865016,7.800015,20,0.203393,1.191744,0,0,0.1865016
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.64785,0,0,-1,0,0,0,0,2.64785,2.912634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203393,2.912634,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.468854,0,0,-1,0,0,0,0,3.468854,3.815739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203393,3.815739,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.266737,0,0,-1,0,0,0,0,2.266737,2.49341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203393,2.49341,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.897081,2.897081,11.69708,0,3.295362,2.897081,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2034629,3.186789,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.787607,2.787607,11.58761,0,3.267664,2.787607,20.88455,0,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.2035186,3.066368,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.2034656,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.916538,1.916538,0,0,0,1.916538,160.2658,0,0,0,3.071555,2.017409,1.916538,0,0,4.795229,25.28327,1.054146,0,1.054146,35.45097,90.89976,0.2034456,2.108192,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.0537489,0,0,3.794832,0,0,0,0,3.741083,26.232,3.741083,0,3.741083,39.00008,100,0.2033743,0,3.035866,0,30.02683
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,8.792773,8.792773,3.511225,0,1.22434,8.792773,63.22834,0,0,0,5.559525,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.2033743,9.67205,4.44762,12,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,11.78346,11.78346,8.148296,0,2.397519,11.78346,32.47337,0,0,0,3.826485,3.826485,3.635161,0,0,0,29.59898,0,0,0,39.00008,100,0.2033743,12.9618,3.061188,12,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2033743,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.406569,5.406569,0,0,0,5.406569,74.5323,0,0,0,4.02964,5.691125,5.406569,0,0,0,29.59898,0,1.661485,-1.661485,37.24872,95.50935,0.2033743,5.947225,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,9.001474,8.36,0,-1,0,8.36,62.42499,0,0.6414744,1.541622,5.218729,8.8,8.36,0,0,1.846095,27.93749,0,3.581271,-3.581271,33.47373,85.8299,0.2033743,9.901622,4.174984,0,33.15622
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.295461,3.295461,0,0,0,3.295461,146.0817,0,0,0,4.814066,3.468906,3.295461,0,0,5.825284,24.35622,1.345159,0,1.345159,34.74986,89.10202,0.2033487,3.625007,3.851253,0,29.17029
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0,0,0,1.90557,0,0,0,0,4.480125,25.56687,1.90557,0,1.90557,36.55764,93.73735,0.2033124,0,1.524456,0,27.47243
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0,0,0,0.5610988,0,0,0,0,2.574555,27.28188,0.5610988,0,0.5610988,37.08995,95.10223,0.2033017,0,0.448879,0,27.84298
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,14.86409,14.86409,12,0,3.372,14.86409,0,0,0,0,0,3.014836,2.864094,0,0,2.013457,27.78687,0,3.014836,-3.014836,33.91203,86.95375,0.2033017,16.3505,0,12,27.78687
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,15.878,8.36,0,-1,0,8.36,0,0,7.517999,9.1058,0,8.8,8.36,0,0,5.363274,24.77203,0,8.8,-8.8,24.63601,63.16914,0.2033017,17.4658,0,0,24.77203
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.14105,15.97203,0,0,0,24.63601,63.16914,0.2033017,0,0,0,15.97203
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.14105,15.97203,0,0,0,24.63601,63.16914,0.2033017,0,0,0,15.97203
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,4.032985,4.032985,0,-1,0,4.032985,0,0,0,0,0,4.245247,4.032985,0,0,15.14105,15.97203,0,4.245247,-4.245247,20.16113,51.69511,0.2033017,4.436283,0,0,15.97203
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.799788,3.799788,0,-1,0,3.799788,0,0,4.440892E-16,0,0,3.999777,3.799788,0,0,19.85799,11.72678,0,3.999777,-3.999777,15.945,40.88453,0.2033017,4.179767,0,0,11.72678
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.14864,1.14864,0,-1,0,1.14864,0,0,0,0,0,1.209095,1.14864,0,0,24.30219,7.727007,0,1.209095,-1.209095,14.6705,37.61658,0.2033017,1.263504,0,0,7.727007
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.6981122,0.6981122,0,-1,0,0.6981122,0,0,1.110223E-16,0,0,0.7348549,0.6981122,0,0,25.64563,6.517912,0,0.7348549,-0.7348549,13.89589,35.63042,0.2033017,0.7679234,0,0,6.517912
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.599761,4.599761,0,-1,0,4.599761,0,0,8.881784E-16,0,0,4.841853,4.599761,0,0,26.46214,5.783057,0,4.841853,-4.841853,8.792131,22.54388,0.2033017,5.059736,0,0,5.783057
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02639451,0.02639451,0,-1,0,0.02639451,0,0,3.469447E-18,0,0,0.02778369,0.02639451,0,0,31.84197,0.941204,0,0.02778369,-0.02778369,8.762845,22.46879,0.2033017,0.02903396,0,0,0.941204
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5477745,0.5477745,0,-1,0,0.5477745,0,0,1.110223E-16,0,0,0.5766047,0.5477745,0,0,31.87284,0.9134203,0,0.5766047,-0.5766047,8.15505,20.91034,0.2033017,0.6025519,0,0,0.9134203
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.762035,1.762035,10.56204,0,3.008195,1.762035,0,0,0,0,0,0,0,8.8,8.36,32.51352,0.3368155,8.36,0,8.36,16.08604,41.24618,0.2033416,1.938239,0,12,0.3368155
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.777766,2.777766,11.57777,0,3.265175,2.777766,9.705553,1.776357E-15,0,0,0.2695976,0,0,8.8,8.36,24.15351,7.860816,8.629598,0,8.629598,24.2728,62.23782,0.2034029,3.055543,0.2156781,12,8.130413
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.886209,2.886209,11.68621,0,3.292611,2.886209,47.88091,1.776357E-15,0,0,1.381943,0,0,8.8,8.36,15.52392,15.62745,9.741943,0,9.741943,33.51482,85.93526,0.2034459,3.17483,1.105555,12,17.0094
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,9.565911,9.565911,12,0,3.372,9.565911,28.18421,0,0,0,2.696076,0,0,2.434089,2.312385,5.781973,24.3952,5.008461,0,5.008461,38.26626,98.11842,0.2034819,10.5225,2.156861,12,27.09128
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.915847,2.915847,0,-1,0,2.915847,164.8434,0.9637564,0,0,4.806582,3.069313,2.915847,0,0,0.7735125,28.90282,0.7735125,0,0.7735125,39.00008,100,0.2034672,3.207432,3.845266,0,33.7094
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,11.49719,11.49719,6.214859,0,1.908359,11.49719,48.36266,0,0,0,5.560344,5.560344,5.282327,0,0,0,29.59898,0,0,0,39.00008,100,0.2034672,12.6469,4.448275,12,35.15932
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,10.7865,10.7865,4.047505,0,1.360019,10.7865,65.7644,8.881784E-16,0,0,7.093677,7.093677,6.738993,0,0,0,29.59898,0,0,0,39.00008,100,0.2034672,11.86515,5.674942,12,36.69265
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034672,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,12.88519,12.88519,6.297625,0,1.929299,12.88519,53.81587,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.2034672,14.17371,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,10.60412,8.36,0,-1,0,8.36,71.36146,0,2.244121,3.304533,5.965817,8.8,8.36,0,0,0,29.59898,0,2.834183,-2.834183,36.01259,92.33978,0.2034672,11.66453,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,9.666162,9.666162,6.105757,0,1.880756,9.666162,71.35082,8.881784E-16,0,0,6.896885,3.747794,3.560404,0,0,3.149091,26.7648,3.149091,0,3.149091,39.00008,100,0.2034858,10.63278,5.517509,12,33.66168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034858,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034858,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034858,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,7.627775,7.627775,0,-1,0,7.627775,0,0,8.881784E-16,0.03055205,0,8.029237,7.627775,0,0,0,29.59898,0,8.029237,-8.029237,30.53652,78.29861,0.2034858,8.390553,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.51437,5.51437,0,-1,0,5.51437,0,0,8.881784E-16,0,0,5.8046,5.51437,0,0,8.921373,21.56974,0,5.8046,-5.8046,24.41793,62.60996,0.2034858,6.065807,0,0,21.56974
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,7.680674,7.680674,0,-1,0,7.680674,0,0,0,0.08874137,0,8.08492,7.680674,0,0,15.37093,15.76514,0,8.08492,-8.08492,15.89568,40.75807,0.2034858,8.448741,0,0,15.76514
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.881993,2.881993,0,-1,0,2.881993,0,0,4.440892E-16,0,0,3.033676,2.881993,0,0,24.35417,7.680222,0,3.033676,-3.033676,12.6979,32.55867,0.2034858,3.170192,0,0,7.680222
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.631109,2.631109,0,-1,0,2.631109,0,0,0,0,0,2.769589,2.631109,0,0,27.72492,4.646545,0,2.769589,-2.769589,9.778502,25.07303,0.2034858,2.89422,0,0,4.646545
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.656123,1.783109,0,-1,0,1.783109,0,0,2.873014,3.338626,0,1.876957,1.783109,0,0,30.80225,1.876957,0,1.876957,-1.876957,7.800015,20,0.2034858,5.121735,0,0,1.876957
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3565789,0,0,-1,0,0,0,0,0.3565789,0.3922367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034858,0.3922367,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.369149,0,0,-1,0,0,0,0,2.369149,2.606064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034858,2.606064,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,5.283431,0,0,-1,0,0,0,0,5.283431,5.811774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034858,5.811774,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,2.050789,0,0,-1,0,0,0,0,2.050789,2.255868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034858,2.255868,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.674501,1.674501,10.4745,0,2.986049,1.674501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2035231,1.841951,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.215526,2.215526,11.01553,0,3.122928,2.215526,31.90124,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.2035611,2.437078,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,6.132228,6.132228,11.98311,0,3.367727,6.132228,50.21684,0,0,0,3.079411,0,0,5.850881,5.558337,15.46097,15.6841,8.637748,0,8.637748,32.527,83.40239,0.2036271,6.745451,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,9.888893,9.888893,10.75559,0,3.057163,9.888893,59.77328,0,0,0,5.910916,0,0,0.8666937,0.8233591,6.823225,23.45807,6.734275,0,6.734275,38.91569,99.78363,0.203669,10.87778,4.728733,12,29.36899
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,10.69539,8.36,0,-1,0,8.36,104.0264,0,2.335389,3.404928,8.69661,8.8,8.36,0,0,0.08895015,29.51892,0,0.1033894,-0.1033894,38.80671,99.50419,0.203669,11.76493,6.957288,0,38.21553
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,11.20799,11.20799,3,0,1.095,11.20799,88.14732,1.035726,0,0,9.879547,8.639994,8.207994,0,0,0.2038273,29.41553,0.2038273,0,0.2038273,39.00008,100,0.2036652,12.32879,7.903637,12,39.29508
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.352872,4.352872,0,0,0,4.352872,272.4456,7.277238,0,0,11.85921,4.58197,4.352872,0,0,0,29.59898,0,0,0,39.00008,100,0.2036652,4.788159,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,7.488479,7.488479,0,0,0,7.488479,157.3878,3.903345,0,0,11.78595,7.882609,7.488479,0,0,0,29.59898,0,0,0,39.00008,100,0.2036652,8.237327,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2036652,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,13.60403,8.36,0,-1,0,8.36,88.63846,0,5.24403,6.604432,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.2036652,14.96443,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.193109,2.193109,0,0,0,2.193109,325.368,3.282889,0,0,7.135675,2.308536,2.193109,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.2036359,2.41242,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,7.098125,7.098125,0,0,0,7.098125,67.99953,0,8.881784E-16,0,4.826692,7.471711,7.098125,0,0,0,29.59898,0,2.645019,-2.645019,36.21198,92.85105,0.2036359,7.807938,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,14.27105,14.27105,12,0,3.372,14.27105,14.1985,0,1.776357E-15,0,2.026275,2.390584,2.271055,0,0,2.93891,26.95396,0,0.3643087,-0.3643087,35.82797,91.8664,0.2036359,15.69816,1.62102,12,28.98023
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,15.26869,15.26869,12,0,3.372,15.26869,0,0,0,0,0,3.440723,3.268687,0,0,3.343698,26.58965,0,3.440723,-3.440723,32.20113,82.56683,0.2036359,16.79556,0,12,26.58965
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,18.64122,8.36,0,-1,0,8.36,0,0,10.28122,12.14534,0,8.8,8.36,0,0,7.166723,23.14893,0,8.8,-8.8,22.92511,58.78222,0.2036359,20.50534,0,0,23.14893
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,6.161071,6.161071,0,-1,0,6.161071,0,0,8.881784E-16,0,0,6.485338,6.161071,0,0,16.9445,14.34893,0,6.485338,-6.485338,16.08897,41.25368,0.2036359,6.777178,0,0,14.34893
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15043,7.863589,0,0,0,16.08897,41.25368,0.2036359,0,0,0,7.863589
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15043,7.863589,0,0,0,16.08897,41.25368,0.2036359,0,0,0,7.863589
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.134619,2.134619,0,-1,0,2.134619,0,0,0,0,0,2.246967,2.134619,0,0,24.15043,7.863589,0,2.246967,-2.246967,13.72046,35.18058,0.2036359,2.34808,0,0,7.863589
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.687204,1.687204,0,-1,0,1.687204,0,0,2.220446E-16,0,0,1.776004,1.687204,0,0,26.64706,5.616622,0,1.776004,-1.776004,11.84838,30.38041,0.2036359,1.855925,0,0,5.616622
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.970576,1.970576,0,-1,0,1.970576,0,0,4.440892E-16,0,0,2.074291,1.970576,0,0,28.6204,3.840618,0,2.074291,-2.074291,9.661888,24.77402,0.2036359,2.167634,0,0,3.840618
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.51132,1.51132,0,-1,0,1.51132,0,0,0,0,0,1.590863,1.51132,0,0,30.92517,1.766327,0,1.590863,-1.590863,7.984971,20.47425,0.2036359,1.662452,0,0,1.766327
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.724775,0.1666911,0,-1,0,0.1666911,0,0,1.558084,1.730561,0,0.1754643,0.1666911,0,0,32.69279,0.1754643,0,0.1754643,-0.1754643,7.800015,20,0.2036359,1.897252,0,0,0.1754643
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,4.207613,0,0,-1,0,0,0,0,4.207613,4.628375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036359,4.628375,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.783134,1.783134,10.58313,0,3.013533,1.783134,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2036758,1.961447,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.730297,2.730297,11.5303,0,3.253165,2.730297,8.065666,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.2037362,3.003327,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,9.798698,9.798698,12,0,3.372,9.798698,9.886542,0,0,0,0.9687524,0,0,2.201302,2.091237,15.94754,15.24619,3.059989,0,3.059989,26.77388,68.65083,0.2037597,10.77857,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,8.146949,8.146949,12,0,3.372,8.146949,9.040295,0,0,0,0.7365081,0,0,3.853052,3.660399,12.88755,18.00019,4.396907,0,4.396907,30.94515,79.34637,0.2037954,8.961643,0.5892065,12,18.73669
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,12.75658,8.36,0,-1,0,8.36,37.31235,0,4.396576,5.672234,3.119313,8.8,8.36,0,0,8.490641,21.9574,0,5.680687,-5.680687,24.95718,63.99264,0.2037954,14.03223,2.49545,0,25.07671
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.658895,3.658895,0,0,0,3.658895,59.96809,0,0,0,2.19417,3.851469,3.658895,0,0,14.80252,16.27671,0,1.657299,-1.657299,23.21023,59.5133,0.2037954,4.024785,1.755336,0,18.47088
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,16.64396,14.61942,1.664832,0,1.664832,24.78963,63.56303,0.2037639,0,1.331866,0,16.28425
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,13.16805,13.16805,12,0,3.372,13.16805,46.81942,0,0,0,6.165205,1.229529,1.168053,0,0,14.97913,16.11776,4.935676,0,4.935676,29.47202,75.56915,0.2037929,14.48486,4.932164,12,22.28297
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.84223,2.84223,4.609428,0,1.502185,2.84223,294.2975,0,0,0,8.364612,0,0,1.767198,1.678838,10.04345,20.55987,10.04345,0,10.04345,39.00008,100,0.2036452,3.126453,6.691689,12,28.92448
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,12.61537,8.36,0,-1,0,8.36,62.67955,0,4.255369,5.516906,5.24001,8.8,8.36,0,0,0,29.59898,0,3.55999,-3.55999,35.24752,90.37807,0.2036452,13.87691,4.192008,0,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,24.76759,20.36,12,0,3.372,20.36,26.2572,0,4.407589,6.884348,5.345965,8.8,8.36,0,0,3.955544,26.03899,0,3.454035,-3.454035,31.60665,81.04253,0.2036452,27.24435,4.276772,12,31.38495
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,10.78348,10.78348,12,0,3.372,10.78348,35.19565,0,0,0,3.795315,0,0,1.216524,1.155697,7.79336,22.58495,4.951012,0,4.951012,36.30359,93.08595,0.2036773,11.86182,3.036252,12,26.38027
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,14.15093,14.15093,12,0,3.372,14.15093,12.31032,0,0,0,1.742026,2.264138,2.150932,0,0,2.842348,27.04086,0,0.5221128,-0.5221128,35.75323,91.67477,0.2036773,15.56602,1.39362,12,28.78289
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.422473,26.51875,0,0,0,35.75323,91.67477,0.2036773,0,0,0,26.51875
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,6.681162,6.681162,0,-1,0,6.681162,0,0,0,0,0,7.032802,6.681162,0,0,3.422473,26.51875,0,7.032802,-7.032802,28.34001,72.66655,0.2036773,7.349278,0,0,26.51875
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,15.36684,8.36,0,-1,0,8.36,0,0,7.006841,8.543526,0,8.8,8.36,0,0,11.2367,19.48595,0,8.8,-8.8,19.064,48.88194,0.2036773,16.90352,0,0,19.48595
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.8401787,0.8401787,0,-1,0,0.8401787,0,0,1.110223E-16,0,0,0.8843986,0.8401787,0,0,21.01448,10.68595,0,0.8843986,-0.8843986,18.13176,46.49159,0.2036773,0.9241966,0,0,10.68595
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.970075,2.970075,0,-1,0,2.970075,0,0,4.440892E-16,0,0,3.126395,2.970075,0,0,21.99714,9.801551,0,3.126395,-3.126395,14.83625,38.04158,0.2036773,3.267083,0,0,9.801551
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.8442646,0.8442646,0,-1,0,0.8442646,0,0,1.110223E-16,0,0,0.8886995,0.8442646,0,0,25.47091,6.675156,0,0.8886995,-0.8886995,13.89948,35.63961,0.2036773,0.928691,0,0,6.675156
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45836,5.786457,0,0,0,13.89948,35.63961,0.2036773,0,0,0,5.786457
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.337378,3.337378,0,-1,0,3.337378,0,0,0,0,0,3.513029,3.337378,0,0,26.45836,5.786457,0,3.513029,-3.513029,10.19642,26.14461,0.2036773,3.671116,0,0,5.786457
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,1.001139,1.001139,0,-1,0,1.001139,0,0,0,0,0,1.05383,1.001139,0,0,30.36172,2.273427,0,1.05383,-1.05383,9.085584,23.29632,0.2036773,1.101252,0,0,2.273427
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.4690152,0.4690152,0,-1,0,0.4690152,0,0,5.551115E-17,0,0,0.4937002,0.4690152,0,0,31.53265,1.219597,0,0.4937002,-0.4937002,8.565178,21.96195,0.2036773,0.5159167,0,0,1.219597
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,5.00256,0.689602,0,-1,0,0.689602,0,0,4.312958,4.813214,0,0.7258969,0.689602,0,0,32.0812,0.7258969,0,0.7258969,-0.7258969,7.800015,20,0.2036773,5.502816,0,0,0.7258969
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.328707,1.328707,10.12871,0,2.898563,1.328707,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2037052,1.461578,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.223449,1.223449,10.02345,0,2.871933,1.223449,65.41502,0,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.2037152,1.345794,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,7.320079,7.320079,12,0,3.372,7.320079,28.24047,-8.881784E-16,0,0,2.067224,0,0,4.679921,4.445925,15.36743,15.76829,6.51315,0,6.51315,30.60017,78.46181,0.2037652,8.052087,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,11.67518,11.67518,12,0,3.372,11.67518,19.04509,0,0,0,2.223549,0,0,0.3248183,0.3085774,8.854284,21.63012,2.532126,0,2.532126,33.00235,84.62125,0.2037808,12.8427,1.778839,12,23.85367
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,10.29124,8.36,0,-1,0,8.36,55.97795,0,1.931242,2.960367,4.679757,8.8,8.36,0,0,6.322158,23.90904,0,4.120244,-4.120244,28.65924,73.48507,0.2037808,11.32037,3.743805,0,28.58879
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.798955,3.798955,0,0,0,3.798955,188.5681,0,0,0,7.163615,3.9989,3.798955,0,0,10.90021,19.78879,3.164716,0,3.164716,31.66155,81.18329,0.2037213,4.17885,5.730892,0,26.95241
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,6.803797,6.803797,0,0,0,6.803797,142.958,0,0,0,9.726571,7.161892,6.803797,0,0,7.735491,22.63704,2.564679,0,2.564679,34.09462,87.42191,0.203673,7.484177,7.781257,0,32.36361
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.264496,1.264496,0,0,0,1.264496,764.7568,3.168457,0,0,9.670317,1.331048,1.264496,0,0,5.170811,24.94525,5.170811,0,5.170811,39.00008,100,0.2035759,1.390945,7.736253,0,34.61556
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.426728,3.426728,0,0,0,3.426728,216.0327,3.795768,0,0,7.40285,3.607082,3.426728,0,0,0,29.59898,0,0,0,39.00008,100,0.2035759,3.7694,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.640335,1.640335,0,-1,0,1.640335,491.2225,6.331027,0,0,8.057695,1.726669,1.640335,0,0,0,29.59898,0,0,0,39.00008,100,0.2035759,1.804369,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,4.176014,4.176014,0,0,0,4.176014,124.8865,0.8194726,0,0,5.215277,4.395804,4.176014,0,0,0,29.59898,0,0,0,39.00008,100,0.2035759,4.593616,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.51509,1.51509,0,0,0,1.51509,269.6841,2.491125,0,0,4.085958,1.594832,1.51509,0,0,0,29.59898,0,0,0,39.00008,100,0.2035759,1.6666,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,5.309291,5.309291,0,0,0,5.309291,25.84749,0,8.881784E-16,0,1.372319,5.588727,5.309291,0,0,0,29.59898,0,4.216409,-4.216409,34.55559,88.6039,0.2035759,5.84022,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.684898,25.38257,0,0,0,34.55559,88.6039,0.2035759,0,0,0,25.38257
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,10.50926,8.36,0,-1,0,8.36,0,0,2.149256,3.200181,0,8.8,8.36,0,0,4.684898,25.38257,0,8.8,-8.8,25.27958,64.81931,0.2035759,11.56018,0,0,25.38257
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46268,16.58257,0,0,0,25.27958,64.81931,0.2035759,0,0,0,16.58257
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,26.18232,8.36,0,-1,0,8.36,0,0,17.82232,20.44055,0,8.8,8.36,0,0,14.46268,16.58257,0,8.8,-8.8,16.00356,41.0347,0.2035759,28.80055,0,0,16.58257
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.5707322,0.5707322,0,-1,0,0.5707322,0,0,0,0,0,0.6007708,0.5707322,0,0,24.24045,7.782569,0,0.6007708,-0.6007708,15.3703,39.41094,0.2035759,0.6278055,0,0,7.782569
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.360354,3.360354,0,-1,0,3.360354,0,0,4.440892E-16,0,0,3.537214,3.360354,0,0,24.90798,7.181798,0,3.537214,-3.537214,11.64174,29.85057,0.2035759,3.696389,0,0,7.181798
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,4.193152,3.462355,0,-1,0,3.462355,0,0,0.7307974,1.150113,0,3.644584,3.462355,0,0,28.83821,3.644584,0,3.644584,-3.644584,7.800015,20,0.2035759,4.612468,0,0,3.644584
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.18888,0,0,-1,0,0,0,0,2.18888,2.407768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035759,2.407768,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,5.568443,0,0,-1,0,0,0,0,5.568443,6.125287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035759,6.125287,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.890614,0,0,-1,0,0,0,0,2.890614,3.179676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035759,3.179676,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,5.021034,0,0,-1,0,0,0,0,5.021034,5.523138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035759,5.523138,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1178458,0.1178458,8.917846,0,2.592215,0.1178458,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2035723,0.1296303,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.759621,2.759621,11.55962,0,3.260584,2.759621,20.87159,1.776357E-15,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.2036264,3.035583,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.2035558,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,10.96542,10.96542,8.829113,0,2.569766,10.96542,55.30561,1.776357E-15,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.2035781,12.06196,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,10.74896,8.36,0,-1,0,8.36,99.06588,0,2.388958,3.463854,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.2035781,11.82385,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,17.72269,17.72269,9.544465,0,2.75075,17.72269,51.82235,0,0,0,9.184313,8.608655,8.178222,0,0,0.5756584,29.08088,0.5756584,0,0.5756584,39.00008,100,0.203572,19.49496,7.34745,12,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,16.0864,16.0864,7.726402,0,2.29078,16.0864,66.67109,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.203572,17.69504,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.203572,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,3.210176,3.210176,0,0,0,3.210176,259.529,4.952205,0,0,8.331338,3.379133,3.210176,0,0,0,29.59898,0,0,0,39.00008,100,0.203572,3.531193,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,16.43272,8.36,0,-1,0,8.36,87.4894,0,8.072724,9.715997,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.203572,18.076,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2237315,0.2237315,0,0,0,0.2237315,2723.975,4.207898,0,0,6.09439,0.2355069,0.2237315,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.2035411,0.2461047,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035411,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,13.55182,13.55182,12,0,3.372,13.55182,8.003999,0,1.776357E-15,0,1.084687,1.633493,1.551818,0,0,0,29.59898,0,0.5488057,-0.5488057,38.42159,98.51669,0.2035411,14.907,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,13.37114,13.37114,12,0,3.372,13.37114,0,0,0,0,0,1.4433,1.371135,0,0,0.6097841,29.05017,0,1.4433,-1.4433,36.90022,94.61575,0.2035411,14.70825,0,12,29.05017
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,12.83049,8.36,0,-1,0,8.36,0,0,4.470487,5.753536,0,8.8,8.36,0,0,2.213451,27.60687,0,8.8,-8.8,27.6242,70.83114,0.2035411,14.11354,0,0,27.60687
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.694149,4.694149,0,-1,0,4.694149,0,0,0,0,0,4.94121,4.694149,0,0,11.99123,18.80687,0,4.94121,-4.94121,22.41571,57.47606,0.2035411,5.163564,0,0,18.80687
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,7.172241,7.172241,0,-1,0,7.172241,0,0,8.881784E-16,0,0,7.549727,7.172241,0,0,17.48146,13.86566,0,7.549727,-7.549727,14.4576,37.07068,0.2035411,7.889465,0,0,13.86566
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87005,6.315935,0,0,0,14.4576,37.07068,0.2035411,0,0,0,6.315935
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87005,6.315935,0,0,0,14.4576,37.07068,0.2035411,0,0,0,6.315935
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.560308,2.560308,0,-1,0,2.560308,0,0,4.440892E-16,0,0,2.695061,2.560308,0,0,25.87005,6.315935,0,2.695061,-2.695061,11.61675,29.78648,0.2035411,2.816339,0,0,6.315935
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.837946,1.837946,0,-1,0,1.837946,0,0,2.220446E-16,0,0,1.93468,1.837946,0,0,28.86456,3.620874,0,1.93468,-1.93468,9.57742,24.55744,0.2035411,2.021741,0,0,3.620874
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.40553,1.40553,0,-1,0,1.40553,0,0,2.220446E-16,0,0,1.479506,1.40553,0,0,31.0142,1.686194,0,1.479506,-1.479506,8.017884,20.55864,0.2035411,1.546083,0,0,1.686194
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,1.071795,0.1963537,0,-1,0,0.1963537,0,0,0.8754412,0.9826207,0,0.2066881,0.1963537,0,0,32.6581,0.2066881,0,0.2066881,-0.2066881,7.800015,20,0.2035411,1.178974,0,0,0.2066881
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,1.025957,0,0,-1,0,0,0,0,1.025957,1.128552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035411,1.128552,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.528869,0.528869,9.328869,0,2.696204,0.528869,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2035482,0.5817559,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.9208285,0.9208285,9.720828,0,2.79537,0.9208285,56.86733,0,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.2035557,1.012911,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,12.90919,12.90919,12,0,3.372,12.90919,22.39074,0,0,0,2.890464,0.9570453,0.909193,0,0,15.6441,15.51929,1.933419,0,1.933419,25.99298,66.64854,0.2035669,14.20011,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.317055,0,2.440215,0,0,0,0,0,5.809482,0,0,8.317055,7.901202,13.71068,17.25936,13.71068,0,13.71068,39.00008,100,0.2034481,0,4.647585,12,23.06884
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.563333,3.563333,0,-1,0,3.563333,247.6936,5.07527,0,0,8.826147,3.750877,3.563333,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,3.919666,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,13.68683,13.68683,5.326827,0,1.683687,13.68683,75.28228,1.503755,0,0,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,15.05551,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,10.94711,10.94711,3,0,1.095,10.94711,96.47659,2.196019,0,0,10.56139,8.365376,7.947107,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,12.04182,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,3.069148,3.069148,0,0,0,3.069148,348.9992,7.480618,0,0,10.7113,3.230682,3.069148,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,3.376063,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,23.00325,20.36,12,0,3.372,20.36,48.69042,1.11337,2.643251,4.943576,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,25.30358,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,9.661926,8.36,0,-1,0,8.36,107.547,0.1909281,1.301927,2.268119,8.990928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,10.62812,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,8.376733,8.376733,3,0,1.095,8.376733,93.04451,2.134371,0,0,7.79409,5.659719,5.376733,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,9.214406,6.235272,12,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,15.2557,15.2557,10.24732,0,2.928572,15.2557,34.55742,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,16.78127,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034481,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.929939,3.929939,0,-1,0,3.929939,0,0,4.440892E-16,0,0,4.136778,3.929939,0,0,0,29.59898,0,4.136778,-4.136778,34.63953,88.81913,0.2034481,4.322933,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,4.166253,4.166253,0,-1,0,4.166253,0,0,0,0,0,4.385529,4.166253,0,0,4.59642,25.4622,0,4.385529,-4.385529,30.01678,76.96594,0.2034481,4.582878,0,0,25.4622
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,6.653635,6.653635,0,-1,0,6.653635,0,0,8.881784E-16,0,0,7.003826,6.653635,0,0,9.46923,21.07667,0,7.003826,-7.003826,22.6341,58.03603,0.2034481,7.318998,0,0,21.07667
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.165745,1.165745,0,-1,0,1.165745,0,0,0,0,0,1.2271,1.165745,0,0,17.25126,14.07284,0,1.2271,-1.2271,21.34062,54.71943,0.2034481,1.28232,0,0,14.07284
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.6147,12.84574,0,0,0,21.34062,54.71943,0.2034481,0,0,0,12.84574
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.09026498,0.09026498,0,-1,0,0.09026498,0,0,1.387779E-17,0,0,0.09501576,0.09026498,0,0,18.6147,12.84574,0,0.09501576,-0.09501576,21.24046,54.46262,0.2034481,0.09929147,0,0,12.84574
