Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,2.048657,2.048657,0,-1,0,2.048657,0,0,4.440892E-16,0,0,2.156481,2.048657,0,0,18.72028,12.75073,0,2.156481,-2.156481,18.96733,48.63409,0.2034481,2.253523,0,0,12.75073
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.463898,1.463898,0,-1,0,1.463898,0,0,0,0,0,1.540945,1.463898,0,0,21.11637,10.59425,0,1.540945,-1.540945,17.34303,44.46923,0.2034481,1.610287,0,0,10.59425
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.907929,3.907929,0,-1,0,3.907929,0,0,0,0,0,4.11361,3.907929,0,0,22.82853,9.053303,0,4.11361,-4.11361,13.00691,33.35098,0.2034481,4.298722,0,0,9.053303
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1448946,0.1448946,0,-1,0,0.1448946,0,0,0,0,0,0.1525206,0.1448946,0,0,27.39921,4.939693,0,0.1525206,-0.1525206,12.84614,32.93875,0.2034481,0.159384,0,0,4.939693
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0687672,0.0687672,0,0,0,0.0687672,0,0,1.387779E-17,0,0,0.07238653,0.0687672,0,0,27.56867,4.787172,0,0.07238653,-0.07238653,12.76984,32.7431,0.2034481,0.07564393,0,0,4.787172
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.287099,3.287099,0,0,0,3.287099,18.24057,0,8.881784E-16,0,0.5995856,3.460104,3.287099,0,0,27.6491,4.714786,0,2.860519,-2.860519,9.754584,25.01171,0.2034481,3.615809,0.4796685,0,5.314372
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,9.081966,9.081966,12,0,3.372,9.081966,32.2717,-4.440892E-16,0,0,2.930905,0,0,2.918033,2.772131,30.82746,1.854267,5.703036,0,5.703036,15.16496,38.88444,0.2034886,9.990164,2.344724,12,4.785172
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,25.12442,6.987,13.14682,0,13.14682,27.63713,70.86428,0.203393,0,3.829454,12,11.77382
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,7.636102,7.636102,0,-1,0,7.636102,88.27235,0,8.881784E-16,0.03971205,6.740567,8.038002,7.636102,0,0,11.9776,18.81914,0,1.297435,-1.297435,26.26951,67.35758,0.203393,8.399712,5.392454,0,25.5597
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,9.222669,9.222669,12,0,3.372,9.222669,92.19693,0,0,0,8.503017,0,0,2.777332,2.638465,13.4192,17.5217,11.14148,0,11.14148,36.83925,94.45942,0.2034171,10.14494,6.802414,12,26.02472
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,4.190018,4.190018,0,0,0,4.190018,236.6572,3.227719,0,0,9.915978,4.410545,4.190018,0,0,2.277715,27.54903,2.277715,0,2.277715,39.00008,100,0.2033748,4.60902,7.932783,0,37.46501
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,6.740733,6.740733,0,0,0,6.740733,110.874,0.3782136,0,0,7.473722,7.095509,6.740733,0,0,0,29.59898,0,0,0,39.00008,100,0.2033748,7.414807,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.02178912,0.02178912,0,0,0,0.02178912,30443.45,6.610425,0,0,6.633361,0.02293592,0.02178912,0,0,0,29.59898,0,0,0,39.00008,100,0.2033748,0.02396803,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,14.58031,8.36,0,-1,0,8.36,86.7226,0,6.220308,7.678339,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.2033748,16.03834,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.498158,3.498158,0,0,0,3.498158,169.9317,0.5399967,0,0,5.94448,3.682272,3.498158,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.2033428,3.847974,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,9.490074,9.490074,6.351029,0,1.94281,9.490074,34.81804,0,0,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.2033428,10.43908,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,7.126331,7.126331,0,0,0,7.126331,17.30536,0,8.881784E-16,0,1.233237,7.501401,7.126331,0,0,0,29.59898,0,6.268164,-6.268164,32.39285,83.05843,0.2033428,7.838964,0.9865897,0,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.964627,23.33081,0,0,0,32.39285,83.05843,0.2033428,0,0,0,23.33081
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.973646,4.973646,0,-1,0,4.973646,0,0,8.881784E-16,0,0,5.235416,4.973646,0,0,6.964627,23.33081,0,5.235416,-5.235416,26.87424,68.90816,0.2033428,5.47101,0,0,23.33081
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,13.36807,8.36,0,-1,0,8.36,0,0,5.00807,6.344877,0,8.8,8.36,0,0,12.78176,18.0954,0,8.8,-8.8,17.59822,45.12356,0.2033428,14.70488,0,0,18.0954
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,6.297651,6.297651,0,-1,0,6.297651,0,0,0,0,0,6.629107,6.297651,0,0,22.55953,9.295398,0,6.629107,-6.629107,10.61053,27.20644,0.2033428,6.927416,0,0,9.295398
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.527969,2.532976,0,-1,0,2.532976,0,0,0.9949926,1.34779,0,2.666291,2.532976,0,0,29.92521,2.666291,0,2.666291,-2.666291,7.800015,20,0.2033428,3.880766,0,0,2.666291
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,4.030937,0,0,-1,0,0,0,0,4.030937,4.434031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033428,4.434031,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.8396839,0,0,-1,0,0,0,0,0.8396839,0.9236523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033428,0.9236523,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.907677,0,0,-1,0,0,0,0,2.907677,3.198445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033428,3.198445,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.454949,0,0,-1,0,0,0,0,5.454949,6.000444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033428,6.000444,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.98068,0,0,-1,0,0,0,0,2.98068,3.278747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033428,3.278747,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.442992,0,0,-1,0,0,0,0,4.442992,4.887291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033428,4.887291,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.493044,2.493044,11.29304,0,3.19314,2.493044,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2034004,2.742348,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.7882006,0.7882006,9.588201,0,2.761815,0.7882006,93.75431,0,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.2034006,0.8670207,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.203354,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,17.53319,17.53319,12,0,3.372,17.53319,22.34091,0,0,0,3.917076,5.824414,5.533194,0,0,4.902101,25.18709,0,1.907338,-1.907338,32.33903,82.92041,0.203354,19.28651,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,15.70754,8.36,0,-1,0,8.36,84.02493,0,7.347537,8.91829,7.024484,8.8,8.36,0,0,7.021366,23.27975,0,1.775516,-1.775516,30.46747,78.12156,0.203354,17.27829,5.619587,0,30.30423
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,13.45336,13.45336,12,0,3.372,13.45336,72.63371,0,0,0,9.771673,1.529852,1.45336,0,0,8.994161,21.50423,8.241821,0,8.241821,38.28635,98.16992,0.2033782,14.7987,7.817339,12,31.27591
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,9.131276,9.131276,3,0,1.095,9.131276,112.593,3.074862,0,0,10.28118,6.453975,6.131277,0,0,0.7523396,28.92187,0.7523396,0,0.7523396,39.00008,100,0.2033642,10.0444,8.224941,12,39.20305
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.327033,1.327033,0,0,0,1.327033,544.9616,5.834942,0,0,7.231819,1.396877,1.327033,0,0,0,29.59898,0,0,0,39.00008,100,0.2033642,1.459736,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.547539,1.547539,0,0,0,1.547539,676.2163,8.835724,0,0,10.46471,1.628989,1.547539,0,0,0,29.59898,0,0,0,39.00008,100,0.2033642,1.702293,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2033642,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,13.99055,13.99055,6.431221,0,1.963099,13.99055,56.87545,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.2033642,15.3896,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,19.36412,19.36412,12,0,3.372,19.36412,25.42459,8.881784E-16,0,0.9405341,4.923248,7.751707,7.364122,0,0,0,29.59898,0,2.828459,-2.828459,36.01862,92.35526,0.2033642,21.30053,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,0,0,0,1.787573,0,0,0,0,3.142732,26.77052,1.787573,0,1.787573,37.71446,96.70355,0.2033311,0,1.430058,0,28.55809
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,14.34001,14.34001,12,0,3.372,14.34001,0,0,0,0,0,2.463166,2.340008,0,0,1.35516,28.37934,0,2.463166,-2.463166,35.11806,90.04612,0.2033311,15.77401,0,12,28.37934
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.210889,1.210889,0,-1,0,1.210889,0,0,0,0,0,1.27462,1.210889,0,0,4.09201,25.91617,0,1.27462,-1.27462,33.77449,86.60108,0.2033311,1.331978,0,0,25.91617
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,8.066243,8.066243,0,-1,0,8.066243,0,0,1.776357E-15,0.5128673,0,8.490782,8.066243,0,0,5.508255,24.64155,0,8.490782,-8.490782,24.82442,63.65223,0.2033311,8.872868,0,0,24.64155
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,8.923211,8.36,0,-1,0,8.36,0,0,0.5632113,1.455532,0,8.8,8.36,0,0,14.94246,16.15077,0,8.8,-8.8,15.5484,39.86762,0.2033311,9.815533,0,0,16.15077
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.4185491,0.4185491,0,-1,0,0.4185491,0,0,5.551115E-17,0,0,0.440578,0.4185491,0,0,24.72024,7.350766,0,0.440578,-0.440578,15.08399,38.67683,0.2033311,0.460404,0,0,7.350766
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.898812,1.898812,0,-1,0,1.898812,0,0,0,0,0,1.99875,1.898812,0,0,25.20977,6.910188,0,1.99875,-1.99875,12.97713,33.27462,0.2033311,2.088694,0,0,6.910188
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.445295,1.445295,0,-1,0,1.445295,0,0,2.220446E-16,0,0,1.521364,1.445295,0,0,27.4306,4.911438,0,1.521364,-1.521364,11.37347,29.16268,0.2033311,1.589825,0,0,4.911438
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.121,3.390075,0,0,0,11.37347,29.16268,0.2033311,0,0,0,3.390075
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,2.176116,2.176116,0,-1,0,2.176116,0,0,4.440892E-16,0,0,2.290648,2.176116,0,0,29.121,3.390075,0,2.290648,-2.290648,8.958913,22.97153,0.2033311,2.393727,0,0,3.390075
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.09274965,0.09274965,0,-1,0,0.09274965,0,0,1.387779E-17,0,0,0.09763121,0.09274965,0,0,31.66617,1.099427,0,0.09763121,-0.09763121,8.856001,22.70765,0.2033311,0.1020246,0,0,1.099427
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.72715,0.9517058,0,-1,0,0.9517058,0,0,1.775444,2.048159,0,1.001796,0.9517058,0,0,31.77465,1.001796,0,1.001796,-1.001796,7.800015,20,0.2033311,2.999865,0,0,1.001796
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033311,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.707013,2.707013,11.50701,0,3.247274,2.707013,19.73165,0,0,0,0.5341382,0,0,8.8,8.36,32.88775,0,8.894138,0,8.894138,16.23774,41.63514,0.2033842,2.977714,0.4273106,12,0.5341382
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,6.832549,6.832549,12,0,3.372,6.832549,36.19952,0,0,0,2.47335,0,0,5.167451,4.909079,23.99362,8.004725,7.382429,0,7.382429,23.24132,59.59302,0.2034398,7.515804,1.97868,12,10.47807
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,10.43246,10.43246,12,0,3.372,10.43246,51.7961,0,0,0,5.403606,0,0,1.567544,1.489167,16.61119,14.64891,6.892773,0,6.892773,29.78038,76.3598,0.2034836,11.4757,4.322885,12,20.05252
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,9.718413,20.85241,8.910561,0,8.910561,38.23368,98.03488,0.2033189,0,7.128448,0,29.76297
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,8.953888,0,0,9.761741,0,0,0,0,0.807853,28.87191,0.807853,0,0.807853,39.00008,100,0.203304,0,7.809393,0,38.63365
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.203304,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,12.65154,12.65154,4.291537,0,1.421759,12.65154,85.38884,2.003,0,0,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.203304,13.91669,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,13.60396,13.60396,5.243955,0,1.662721,13.60396,78.87768,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.203304,14.96435,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,9.154255,8.36,0,-1,0,8.36,89.26543,0,0.7942552,1.709681,7.46259,8.8,8.36,0,0,0,29.59898,0,1.33741,-1.33741,37.59032,96.38525,0.203304,10.06968,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,8.92757,8.92757,4.971572,0,1.593808,8.92757,63.28955,1.554312E-15,0,0,5.650219,4.164208,3.955998,0,0,1.486011,28.26157,1.486011,0,1.486011,39.00008,100,0.2033126,9.820328,4.520175,12,33.91179
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2033126,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,4.884997,4.884997,0,0,0,4.884997,33.00672,0,8.881784E-16,0,1.612377,5.142102,4.884997,0,0,0,29.59898,0,3.529725,-3.529725,35.27942,90.45988,0.2033126,5.373497,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,11.50478,11.50478,12,0,3.372,11.50478,0,0,0,0,0,0,0,0.4952233,0.4704621,3.921916,26.06925,0.4704621,0,0.4704621,35.72574,91.60428,0.2033166,12.65525,0,12,26.06925
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.313764,1.313764,0,-1,0,1.313764,0,0,0,0,0,1.38291,1.313764,0,0,3.451454,26.49267,0,1.38291,-1.38291,34.26802,87.86655,0.2033166,1.445141,0,0,26.49267
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.988021,25.10976,0,0,0,34.26802,87.86655,0.2033166,0,0,0,25.10976
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,6.202812,6.202812,0,-1,0,6.202812,0,0,0,0,0,6.529276,6.202812,0,0,4.988021,25.10976,0,6.529276,-6.529276,27.38556,70.21925,0.2033166,6.823093,0,0,25.10976
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.691551,3.691551,0,-1,0,3.691551,0,0,4.440892E-16,0,0,3.885843,3.691551,0,0,12.24277,18.58048,0,3.885843,-3.885843,23.28953,59.71661,0.2033166,4.060706,0,0,18.58048
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.56038,14.69464,0,0,0,23.28953,59.71661,0.2033166,0,0,0,14.69464
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,5.047172,5.047172,0,-1,0,5.047172,0,0,0,0,0,5.312813,5.047172,0,0,16.56038,14.69464,0,5.312813,-5.312813,17.68933,45.35717,0.2033166,5.551889,0,0,14.69464
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.738053,1.738053,0,-1,0,1.738053,0,0,2.220446E-16,0,0,1.829529,1.738053,0,0,22.4635,9.381827,0,1.829529,-1.829529,15.76084,40.41232,0.2033166,1.911858,0,0,9.381827
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.71333,2.71333,0,-1,0,2.71333,0,0,4.440892E-16,0,0,2.856137,2.71333,0,0,24.49631,7.552298,0,2.856137,-2.856137,12.7502,32.69276,0.2033166,2.984663,0,0,7.552298
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,2.01563,2.01563,0,-1,0,2.01563,0,0,4.440892E-16,0,0,2.121715,2.01563,0,0,27.6698,4.696161,0,2.121715,-2.121715,10.51372,26.9582,0.2033166,2.217193,0,0,4.696161
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.02726,2.574446,0,0,0,10.51372,26.9582,0.2033166,0,0,0,2.574446
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.483112,3.483112,12,0,3.372,3.483112,0,0,0,0,0,0,0,8.516889,8.091043,30.02726,2.574446,8.091043,0,8.091043,18.18956,46.6398,0.2033845,3.831423,0,12,2.574446
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,3.140101,3.140101,11.40605,0,3.22173,3.140101,25.14872,0,0,0,0.789695,0,0,8.265945,7.852648,21.93621,9.856385,8.642343,0,8.642343,26.3884,67.66244,0.2034394,3.454111,0.631756,12,10.64608
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,4.357666,4.357666,12,0,3.372,4.357666,64.13276,0,0,0,2.794692,0,0,7.642334,7.260217,13.29387,17.63449,10.05491,0,10.05491,35.92733,92.12117,0.2034833,4.793433,2.235753,12,20.42919
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,6.975549,6.975549,0,0,0,6.975549,92.21206,0,0,0,6.432298,7.342684,6.975549,0,0,3.238962,26.68391,0,0.9103857,-0.9103857,34.9677,89.66058,0.2034833,7.673104,5.145838,0,33.11621
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,8.31828,8.31828,0,-1,0,8.31828,109.113,0,0,0.7901079,9.076321,8.756084,8.31828,0,0,4.250502,25.77353,0.3202367,0,0.3202367,35.2715,90.43957,0.2034774,9.150108,7.261057,0,34.84985
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.482992,3.482992,0,0,0,3.482992,252.8216,1.209184,0,0,8.805757,3.666307,3.482992,0,0,3.930265,26.06174,3.930265,0,3.930265,39.00008,100,0.203405,3.831291,7.044606,0,34.8675
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,4.136081,4.136081,0,0,0,4.136081,186.6949,3.368085,0,0,7.721855,4.353769,4.136081,0,0,0,29.59898,0,0,0,39.00008,100,0.203405,4.549689,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,14.27828,14.27828,7.113001,0,2.135589,14.27828,52.82427,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.203405,15.7061,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,6.354733,6.354733,0,0,0,6.354733,136.951,2.01368,0,0,8.702871,6.689192,6.354733,0,0,0,29.59898,0,0,0,39.00008,100,0.203405,6.990206,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,13.11578,8.36,0,-1,0,8.36,103.3328,0,4.755775,6.067352,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.203405,14.42735,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,13.16308,13.16308,6.679004,0,2.025788,13.16308,53.21441,3.053113E-16,0,0,7.004656,6.825345,6.484078,0,0,0.1793106,29.4376,0.1793106,0,0.1793106,39.00008,100,0.203406,14.47939,5.603724,12,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,6.010777,6.010777,0,0,0,6.010777,65.06783,0,0,0,3.911082,6.327134,6.010777,0,0,0,29.59898,0,2.416052,-2.416052,36.45333,93.4699,0.203406,6.611855,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0,0,0,1.36952,0,0,0,0,2.684502,27.18293,1.36952,0,1.36952,37.75257,96.80128,0.2033808,0,1.095616,0,28.55245
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,6.502504,6.502504,0,0,0,6.502504,0,0,8.881784E-16,0,0,6.844741,6.502504,0,0,1.314982,28.41549,0,6.844741,-6.844741,30.53759,78.30135,0.2033808,7.152755,0,0,28.41549
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,14.4789,8.36,0,-1,0,8.36,0,0,6.118898,7.566788,0,8.8,8.36,0,0,8.92025,21.57075,0,8.8,-8.8,21.26157,54.51674,0.2033808,15.92679,0,0,21.57075
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,4.324145,4.324145,0,-1,0,4.324145,0,0,8.881784E-16,0,0,4.551731,4.324145,0,0,18.69803,12.77075,0,4.551731,-4.551731,16.46362,42.21434,0.2033808,4.756559,0,0,12.77075
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.531921,3.531921,0,-1,0,3.531921,0,0,4.440892E-16,0,0,3.717812,3.531921,0,0,23.75551,8.219022,0,3.717812,-3.717812,12.54471,32.16585,0.2033808,3.885113,0,0,8.219022
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88641,4.50121,0,0,0,12.54471,32.16585,0.2033808,0,0,0,4.50121
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88641,4.50121,0,0,0,12.54471,32.16585,0.2033808,0,0,0,4.50121
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88641,4.50121,0,0,0,12.54471,32.16585,0.2033808,0,0,0,4.50121
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88641,4.50121,0,0,0,12.54471,32.16585,0.2033808,0,0,0,4.50121
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.4908737,0.4908737,0,-1,0,0.4908737,0,0,1.110223E-16,0,0,0.5167092,0.4908737,0,0,27.88641,4.50121,0,0.5167092,-0.5167092,12.00005,30.76929,0.2033808,0.5399611,0,0,4.50121
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3862572,0.3862572,0,-1,0,0.3862572,0,0,5.551115E-17,0,0,0.4065865,0.3862572,0,0,28.46053,3.984501,0,0.4065865,-0.4065865,11.57147,29.67037,0.2033808,0.4248829,0,0,3.984501
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.65292,2.65292,0,-1,0,2.65292,0,0,4.440892E-16,0,0,2.792548,2.65292,0,0,28.91229,3.577914,0,2.792548,-2.792548,8.627865,22.12269,0.2033808,2.918212,0,0,3.577914
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.803687,0.803687,9.603687,0,2.765733,0.803687,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.01513,0.7853667,8.36,0,8.36,16.55886,42.45852,0.2033949,0.8840557,0,12,0.7853667
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4012376,0,0,8.8,8.36,23.65512,8.309366,8.761237,0,8.761237,24.8705,63.77038,0.2033812,0,0.3209901,12,8.710605
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.23387,0,0,8.8,8.36,14.89389,16.19448,10.59387,0,10.59387,34.92072,89.54014,0.2033339,0,1.787096,12,18.42835
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,6.541167,6.541167,0,0,0,6.541167,67.23642,0,8.881784E-16,0,4.398046,6.885439,6.541167,0,0,4.300016,25.72896,0,2.487392,-2.487392,32.29878,82.81723,0.2033339,7.195283,3.518437,0,30.12701
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,6.930157,6.930157,0,-1,0,6.930157,125.0834,0,0,0,8.668479,7.294902,6.930157,0,0,7.063785,23.24157,1.373576,0,1.373576,33.60187,86.15847,0.2033087,7.623173,6.934783,0,31.91005
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,5.00951,0,0,10.69972,0,0,0,0,5.690209,24.47779,5.690209,0,5.690209,39.00008,100,0.2032043,0,8.559775,0,35.17751
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,10.52705,10.52705,3.023423,0,1.100926,10.52705,75.03104,0,0,0,7.898555,7.898555,7.503627,0,0,0,29.59898,0,0,0,39.00008,100,0.2032043,11.57976,6.318844,12,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,9.54517,9.54517,3,0,1.095,9.54517,83.23196,1.054979,0,0,7.944632,6.889653,6.54517,0,0,0,29.59898,0,0,0,39.00008,100,0.2032043,10.49969,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.880365,3.880365,0,0,0,3.880365,231.9406,4.915545,0,0,9.000139,4.084594,3.880365,0,0,0,29.59898,0,0,0,39.00008,100,0.2032043,4.268401,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,4.25446,4.25446,0,-1,0,4.25446,160.6547,2.356611,0,0,6.83499,4.478379,4.25446,0,0,0,29.59898,0,0,0,39.00008,100,0.2032043,4.679906,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.905457,1.905457,0,0,0,1.905457,355.7475,4.772872,0,0,6.778617,2.005745,1.905457,0,0,0,29.59898,0,0,0,39.00008,100,0.2032043,2.096003,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2032043,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,10.08893,10.08893,8.513634,0,2.489949,10.08893,16.43588,6.661338E-16,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.2032043,11.09782,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,5.183717,5.183717,0,0,0,5.183717,0,0,8.881784E-16,0,0,5.456544,5.183717,0,0,0,29.59898,0,5.456544,-5.456544,33.24837,85.25208,0.2032043,5.702089,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,12.36217,8.36,0,-1,0,8.36,0,0,4.002171,5.238389,0,8.8,8.36,0,0,6.062827,24.14243,0,8.8,-8.8,23.97236,61.46747,0.2032043,13.59839,0,0,24.14243
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,8.975068,8.36,0,-1,0,8.36,0,0,0.6150684,1.512575,0,8.8,8.36,0,0,15.8406,15.34243,0,8.8,-8.8,14.69635,37.68287,0.2032043,9.872576,0,0,15.34243
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.631541,2.631541,0,-1,0,2.631541,0,0,4.440892E-16,0,0,2.770044,2.631541,0,0,25.61838,6.542434,0,2.770044,-2.770044,11.77646,30.196,0.2032043,2.894696,0,0,6.542434
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.3128588,0.3128588,0,-1,0,0.3128588,0,0,0,0,0,0.329325,0.3128588,0,0,28.69621,3.77239,0,0.329325,-0.329325,11.42933,29.3059,0.2032043,0.3441446,0,0,3.77239
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,1.045004,1.045004,0,-1,0,1.045004,0,0,0,0,0,1.100004,1.045004,0,0,29.06213,3.443065,0,1.100004,-1.100004,10.26982,26.33282,0.2032043,1.149504,0,0,3.443065
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.450021,2.225908,0,-1,0,2.225908,0,0,0.2241132,0.4691153,0,2.343061,2.225908,0,0,30.28435,2.343061,0,2.343061,-2.343061,7.800015,20,0.2032043,2.695023,0,0,2.343061
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.46482,0,0,-1,0,0,0,0,1.46482,1.611302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032043,1.611302,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3486564,0,0,-1,0,0,0,0,0.3486564,0.3835221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032043,0.3835221,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032043,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,3.246042,0,0,-1,0,0,0,0,3.246042,3.570647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032043,3.570647,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.698339,2.698339,11.49834,0,3.24508,2.698339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2032665,2.968172,0,12,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.2032432,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,8.554565,8.554565,12,0,3.372,8.554565,41.63618,0,0,0,3.561794,0,0,3.445435,3.273163,15.23365,15.8887,6.834957,0,6.834957,31.03238,79.57005,0.203291,9.410022,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,10.68784,10.68784,12,0,3.372,10.68784,59.89394,0,0,0,6.401367,0,0,1.312162,1.246554,8.39869,22.04016,7.647921,0,7.647921,38.28783,98.17374,0.2033381,11.75662,5.121093,12,28.44152
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,7.935243,7.935243,0,-1,0,7.935243,101.9167,0,8.881784E-16,0.3687667,8.087337,8.352887,7.935243,0,0,0.7507697,28.92328,0,0.2655501,-0.2655501,38.00792,97.45601,0.2033381,8.728766,6.469869,0,37.01062
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.558879,1.558879,0,0,0,1.558879,661.9388,7.632074,0,0,10.31882,1.640925,1.558879,0,0,1.045825,28.65774,1.045825,0,1.045825,39.00008,100,0.2033189,1.714767,8.25506,0,38.97656
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,17.08304,17.08304,8.723037,0,2.542928,17.08304,69.72708,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2033189,18.79134,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,5.607448,5.607448,0,0,0,5.607448,209.8669,5.865602,0,0,11.76818,5.902576,5.607448,0,0,0,29.59898,0,0,0,39.00008,100,0.2033189,6.168192,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.455133,5.455133,0,0,0,5.455133,198.9209,5.109157,0,0,10.8514,5.742246,5.455133,0,0,0,29.59898,0,0,0,39.00008,100,0.2033189,6.000647,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,9.005635,8.36,0,-1,0,8.36,101.8891,0,0.6456354,1.546199,8.517932,8.8,8.36,0,0,0,29.59898,0,0.2820678,-0.2820678,38.70275,99.23763,0.2033189,9.906199,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,6.932001,6.932001,0,0,0,6.932001,105.5205,0,0,0,7.314679,7.296843,6.932001,0,0,0.3134087,29.31691,0.01783655,0,0.01783655,38.71967,99.28101,0.2033186,7.625201,5.851744,0,36.63159
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,11.56446,11.56446,7.303475,0,2.183779,11.56446,41.34062,3.330669E-16,0,0,4.780819,4.485247,4.260984,0,0,0.2955721,29.33296,0.2955721,0,0.2955721,39.00008,100,0.2033203,12.72091,3.824655,12,34.11378
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.096578,1.096578,0,0,0,1.096578,189.1209,0.9195662,0,0,2.073859,1.154293,1.096578,0,0,0,29.59898,0,0,0,39.00008,100,0.2033203,1.206236,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,18.82707,18.82707,12,0,3.372,18.82707,0,0,0,0.3497801,0,7.186392,6.827073,0,0,0,29.59898,0,7.186392,-7.186392,31.42496,80.57664,0.2033203,20.70978,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,9.712891,8.36,0,-1,0,8.36,0,0,1.352891,2.32418,0,8.8,8.36,0,0,7.98488,22.41259,0,8.8,-8.8,22.14894,56.79204,0.2033203,10.68418,0,0,22.41259
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,8.458749,8.36,0,-1,0,8.36,0,0,0.09874855,0.9446234,0,8.8,8.36,0,0,17.76266,13.61259,0,8.8,-8.8,12.87293,33.00744,0.2033203,9.304624,0,0,13.61259
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,8.90494,4.571956,0,-1,0,4.571956,0,0,4.332983,5.223477,0,4.812586,4.571956,0,0,27.54044,4.812586,0,4.812586,-4.812586,7.800015,20,0.2033203,9.795433,0,0,4.812586
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.260845,0,0,-1,0,0,0,0,2.260845,2.48693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033203,2.48693,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033203,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.699659,0,0,-1,0,0,0,0,2.699659,2.969625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033203,2.969625,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.8561396,0,0,-1,0,0,0,0,0.8561396,0.9417536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033203,0.9417536,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,4.037477,0,0,-1,0,0,0,0,4.037477,4.441224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033203,4.441224,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,2.10021,0,0,-1,0,0,0,0,2.10021,2.310231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033203,2.310231,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.591119,0,0,-1,0,0,0,0,2.591119,2.850231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033203,2.850231,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,3.045905,3.045905,11.8459,0,3.333014,3.045905,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2033899,3.350495,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.568995,3.568995,11.84052,0,3.331653,3.568995,3.388315,0,0,0,0.1209288,0,0,8.271529,7.857953,24.52775,7.524,7.978882,0,7.978882,23.30044,59.7446,0.2034559,3.925894,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.54887,14.70499,9.799973,0,9.799973,32.59751,83.58319,0.2034233,0,1.151978,12,16.14497
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,14.32607,14.32607,12,0,3.372,14.32607,24.97017,0,0,0,3.577245,2.448495,2.32607,0,0,6.748899,23.52497,1.12875,0,1.12875,33.66833,86.3289,0.2034297,15.75868,2.861796,12,27.10221
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,12.02544,8.36,0,-1,0,8.36,77.02869,0,3.665437,4.867981,6.439598,8.8,8.36,0,0,5.620149,24.54084,0,2.360402,-2.360402,31.18025,79.94921,0.2034297,13.22798,5.151679,0,30.98044
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,1.476592,0,0,9.71941,0,0,0,0,8.242818,22.18044,8.242818,0,8.242818,39.00008,100,0.2032793,0,7.775528,0,31.89985
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.4113732,0.4113732,0,0,0,0.4113732,2635.713,10.40959,0,0,10.84262,0.4330245,0.4113732,0,0,0,29.59898,0,0,0,39.00008,100,0.2032793,0.4525106,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,13.98693,13.98693,6.119351,0,1.884196,13.98693,59.21001,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2032793,15.38563,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.90529,1.90529,0,0,0,1.90529,614.6525,9.705342,0,0,11.71091,2.005568,1.90529,0,0,0,29.59898,0,0,0,39.00008,100,0.2032793,2.095819,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.926644,1.926644,0,-1,0,1.926644,428.1555,6.220987,0,0,8.249034,2.028047,1.926644,0,0,0,29.59898,0,0,0,39.00008,100,0.2032793,2.119309,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,10.6087,10.6087,6.922011,0,2.087269,10.6087,36.58062,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.2032793,11.66957,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,11.61874,11.61874,10.38239,0,2.962744,11.61874,11.20106,0,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.2032793,12.78061,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2032793,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,7.604208,7.604208,7.604208,0,2.259865,7.604208,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2032793,8.364629,0,12,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.4005738,0.4005738,0,-1,0,0.4005738,0,0,5.551115E-17,0,0,0.4216566,0.4005738,0,0,0,29.59898,0,0.4216566,-0.4216566,38.55561,98.86035,0.2032793,0.4406311,0,0,29.59898
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.418192,6.418192,0,-1,0,6.418192,0,0,0,0,0,6.755992,6.418192,0,0,0.4685073,29.17732,0,6.755992,-6.755992,31.43417,80.60028,0.2032793,7.060011,0,0,29.17732
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,7.242161,7.242161,0,-1,0,7.242161,0,0,8.881784E-16,0,0,7.623328,7.242161,0,0,7.975165,22.42133,0,7.623328,-7.623328,23.39848,59.99598,0.2032793,7.966377,0,0,22.42133
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.397947,3.397947,0,-1,0,3.397947,0,0,0,0,0,3.576786,3.397947,0,0,16.44553,14.798,0,3.576786,-3.576786,19.62822,50.32866,0.2032793,3.737742,0,0,14.798
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.49423,3.49423,0,-1,0,3.49423,0,0,4.440892E-16,0,0,3.678137,3.49423,0,0,20.41973,11.22122,0,3.678137,-3.678137,15.75112,40.38741,0.2032793,3.843653,0,0,11.22122
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.214809,2.214809,0,-1,0,2.214809,0,0,4.440892E-16,0,0,2.331378,2.214809,0,0,24.50655,7.543079,0,2.331378,-2.331378,13.29363,34.08617,0.2032793,2.43629,0,0,7.543079
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.09697,5.211701,0,0,0,13.29363,34.08617,0.2032793,0,0,0,5.211701
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.05017579,0.05017579,0,-1,0,0.05017579,0,0,6.938894E-18,0,0,0.05281661,0.05017579,0,0,27.09697,5.211701,0,0.05281661,-0.05281661,13.23796,33.94341,0.2032793,0.05519336,0,0,5.211701
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.714837,1.714837,0,-1,0,1.714837,0,0,2.220446E-16,0,0,1.805091,1.714837,0,0,27.15566,5.158885,0,1.805091,-1.805091,11.33522,29.06462,0.2032793,1.88632,0,0,5.158885
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16132,3.353793,0,0,0,11.33522,29.06462,0.2032793,0,0,0,3.353793
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.16132,3.353793,0,0,0,11.33522,29.06462,0.2032793,0,0,0,3.353793
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.5904099,0.5904099,0,0,0,0.5904099,189.2326,0,0,0,1.117248,0.6214841,0.5904099,0,0,29.16132,3.353793,0.495764,0,0.495764,11.80555,30.27057,0.2032703,0.6494508,0.8937984,0,4.471041
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,28.66555,3.799981,2.507429,0,2.507429,14.1843,36.36993,0.2032246,0,2.005943,0,6.30741
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,5.789777,5.789777,0,0,0,5.789777,75.10259,0,0,0,4.348272,6.094502,5.789777,0,0,26.15812,6.056667,0,1.74623,-1.74623,12.34362,31.65023,0.2032246,6.368754,3.478618,0,10.40494
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.902032,1.902032,0,-1,0,1.902032,343.9312,0,0,0,6.541681,2.002139,1.902032,0,0,28.09838,4.310437,4.539542,0,4.539542,16.6502,42.69275,0.2031419,2.092235,5.233345,0,10.85212
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.941284,1.941284,0,0,0,1.941284,413.6613,0,0,0,8.030342,2.043457,1.941284,0,0,23.55884,8.396026,5.986885,0,5.986885,22.32986,57.25594,0.203033,2.135413,6.424273,0,16.42637
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,2.03736,2.03736,0,0,0,2.03736,460.2514,0,0,0,9.376975,2.144589,2.03736,0,0,17.57195,13.78422,7.232387,0,7.232387,29.1911,74.84884,0.2029016,2.241096,7.50158,0,23.1612
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,6.683463,6.683463,0,0,0,6.683463,127.1752,0,0,0,8.499709,7.035224,6.683463,0,0,10.33957,20.29337,1.464484,0,1.464484,30.58044,78.41122,0.202875,7.35181,6.799767,0,28.79308
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,0,0,0,7.127984,0,0,0,0,8.87508,21.61141,7.127984,0,7.127984,37.34264,95.75016,0.2027456,0,5.702387,0,28.73939
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,11.64377,8.36,0,-1,0,8.36,74.15609,0,3.283769,4.448146,6.199449,8.8,8.36,0,0,1.747097,28.02659,0,2.600551,-2.600551,34.60141,88.7214,0.2027456,12.80815,4.959559,0,34.22604
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,0.5614276,0,0,5.198026,0,0,0,0,4.636598,25.42604,4.636598,0,4.636598,39.00008,100,0.2026616,0,4.158421,0,30.62407
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,7.243159,7.243159,0,0,0,7.243159,37.53343,0,0,0,2.718606,7.624378,7.243159,0,0,0,29.59898,0,4.905772,-4.905772,33.82894,86.7407,0.2026616,7.967475,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,6.549185,6.549185,0,0,0,6.549185,22.86509,0,8.881784E-16,0,1.497477,6.893879,6.549185,0,0,5.450858,24.6932,0,5.396402,-5.396402,28.14063,72.15533,0.2026616,7.204103,1.197981,0,26.19068
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,4.780602,4.780602,0,0,0,4.780602,0,0,8.881784E-16,0,0,5.032213,4.780602,0,0,11.44686,19.2968,0,5.032213,-5.032213,22.83621,58.55428,0.2026616,5.258663,0,0,19.2968
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03821,14.26459,0,0,0,22.83621,58.55428,0.2026616,0,0,0,14.26459
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03821,14.26459,0,0,0,22.83621,58.55428,0.2026616,0,0,0,14.26459
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03821,14.26459,0,0,0,22.83621,58.55428,0.2026616,0,0,0,14.26459
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.7977751,0.7977751,0,-1,0,0.7977751,0,0,0,0,0,0.8397633,0.7977751,0,0,17.03821,14.26459,0,0.8397633,-0.8397633,21.95103,56.28457,0.2026616,0.8775526,0,0,14.26459
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.635109,2.635109,0,-1,0,2.635109,0,0,4.440892E-16,0,0,2.773799,2.635109,0,0,17.97128,13.42483,0,2.773799,-2.773799,19.02719,48.78756,0.2026616,2.89862,0,0,13.42483
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.413184,4.413184,0,-1,0,4.413184,0,0,0,0,0,4.645456,4.413184,0,0,21.05328,10.65103,0,4.645456,-4.645456,14.13044,36.23183,0.2026616,4.854502,0,0,10.65103
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.702168,0.702168,0,-1,0,0.702168,0,0,1.110223E-16,0,0,0.7391243,0.702168,0,0,26.2149,6.005572,0,0.7391243,-0.7391243,13.35134,34.23413,0.2026616,0.7723849,0,0,6.005572
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.460365,5.003125,0,-1,0,5.003125,0,0,1.45724,2.103277,0,5.266448,5.003125,0,0,27.03614,5.266448,0,5.266448,-5.266448,7.800015,20,0.2026616,7.106402,0,0,5.266448
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.541052,0,0,-1,0,0,0,0,2.541052,2.795157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026616,2.795157,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.995366,0,0,-1,0,0,0,0,2.995366,3.294903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026616,3.294903,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,3.158396,3.158396,11.9584,0,3.361474,3.158396,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2027312,3.474235,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.497506,4.497506,12,0,3.372,4.497506,0.0277112,0,0,0,0.001246313,0,0,7.502494,7.127369,24.52775,7.524,7.128615,0,7.128615,22.49381,57.67631,0.2027905,4.947257,0.0009970502,12,7.525246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,8.059085,8.059085,12,0,3.372,8.059085,4.955368,0,0,0,0.3993573,0,0,3.940915,3.74387,17.39914,13.93975,4.143227,0,4.143227,26.42442,67.75478,0.2028239,8.864993,0.3194858,12,14.33911
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.32615,3.32615,11.4799,0,3.240416,3.32615,24.23323,0,0,0,0.8060336,0,0,8.153753,7.746065,13.25591,17.66866,8.552099,0,8.552099,34.53765,88.5579,0.2028818,3.658765,0.6448268,12,18.47469
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.432117,4.432117,0,-1,0,4.432117,71.97025,0,0,0,3.189805,4.665386,4.432117,0,0,4.703812,25.36555,0,1.47558,-1.47558,32.98225,84.56971,0.2028818,4.875328,2.551844,0,28.55535
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,7.569611,7.569611,0,0,0,7.569611,77.55005,8.881784E-16,0,0,5.870236,7.968011,7.569611,0,0,6.343346,23.88997,0,2.097775,-2.097775,30.771,78.89985,0.2028818,8.326571,4.696189,0,29.7602
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,8.674207,21.79219,4.710573,0,4.710573,35.23985,90.3584,0.2027966,0,3.768458,0,26.50277
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,3.1419,3.1419,0,0,0,3.1419,142.2025,0,0,0,4.467861,3.307263,3.1419,0,0,3.963634,26.03171,1.160598,0,1.160598,36.34089,93.18157,0.2027756,3.45609,3.574289,0,30.49957
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,8.717654,8.717654,8.562991,0,2.502437,8.717654,34.02107,0,0,0,2.96584,0.162804,0.1546638,0,0,2.803035,27.07625,2.803035,0,2.803035,39.00008,100,0.2027917,9.58942,2.372672,12,30.04209
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,4.111086,4.111086,0,-1,0,4.111086,110.6616,0.2219346,0,0,4.549394,4.327459,4.111086,0,0,0,29.59898,0,0,0,39.00008,100,0.2027917,4.522195,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,10.5877,10.5877,8.296283,0,2.434959,10.5877,22.78133,0,0,0,2.412019,2.412019,2.291419,0,0,0,29.59898,0,0,0,39.00008,100,0.2027917,11.64647,1.929616,12,32.011
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.6712654,0.6712654,0,0,0,0.6712654,62.55849,0,0,0,0.4199334,0.7065951,0.6712654,0,0,0,29.59898,0,0.2866617,-0.2866617,38.69791,99.22521,0.2027917,0.7383919,0.3359467,0,30.01891
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,5.962914,5.962914,0,0,0,5.962914,6.924028,0,0,0,0.4128738,6.276752,5.962914,0,0,0.3185129,29.31232,0,5.863878,-5.863878,32.51684,83.37635,0.2027917,6.559206,0.3302991,0,29.72519
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,7.517458,7.517458,0,0,0,7.517458,0,0,8.881784E-16,0,0,7.913114,7.517458,0,0,6.833933,23.44844,0,7.913114,-7.913114,24.17569,61.98882,0.2027917,8.269204,0,0,23.44844
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.397514,4.397514,0,-1,0,4.397514,0,0,8.881784E-16,0,0,4.628962,4.397514,0,0,15.62628,15.53533,0,4.628962,-4.628962,19.29633,49.47767,0.2027917,4.837265,0,0,15.53533
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,11.89357,8.36,0,-1,0,8.36,0,0,3.533573,4.722931,0,8.8,8.36,0,0,20.76957,10.90636,0,8.8,-8.8,10.02032,25.69307,0.2027917,13.08293,0,0,10.90636
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,20.95238,2.001045,0,-1,0,2.001045,0,0,18.95134,21.04657,0,2.106363,2.001045,0,0,30.54735,2.106363,0,2.106363,-2.106363,7.800015,20,0.2027917,23.04762,0,0,2.106363
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,5.697497,0,0,-1,0,0,0,0,5.697497,6.267247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027917,6.267247,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2820651,0,0,-1,0,0,0,0,0.2820651,0.3102716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027917,0.3102716,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,6.346105,0,0,-1,0,0,0,0,6.346105,6.980715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027917,6.980715,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.870329,0,0,-1,0,0,0,0,0.870329,0.9573619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027917,0.9573619,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.402803,0,0,-1,0,0,0,0,6.402803,7.043084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027917,7.043084,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.703559,0,0,-1,0,0,0,0,0.703559,0.773915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027917,0.773915,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.204375,0,0,-1,0,0,0,0,1.204375,1.324813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027917,1.324813,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027917,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,4.077779,4.077779,12,0,3.372,4.077779,3.205143,0,0,0,0.1306986,0,0,7.922221,7.52611,32.88775,0,7.656809,0,7.656809,15.0639,38.62531,0.2028549,4.485557,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,13.80061,13.80061,12,0,3.372,13.80061,8.66144,0,0,0,1.195331,1.895375,1.800606,0,0,25.23095,6.891128,0,0.7000437,-0.7000437,14.32599,36.73324,0.2028549,15.18067,0.9562649,12,8.086459
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,5.770185,5.770185,12,0,3.372,5.770185,60.76792,0,0,0,3.506421,0,0,6.229815,5.918325,26.00877,6.191084,9.424746,0,9.424746,23.26709,59.65908,0.2029099,6.347203,2.805137,12,9.697505
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.6831135,0.6831135,0,-1,0,0.6831135,1002.971,0,0,0,6.851429,0.7190667,0.6831135,0,0,16.58403,14.67336,6.132362,0,6.132362,29.08476,74.57616,0.2027992,0.7514248,5.481143,0,21.52478
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,11.68212,11.68212,12,0,3.372,11.68212,56.10931,0,0,0,6.554758,0,0,0.3178772,0.3019834,10.45166,20.19248,6.856741,0,6.856741,35.58963,91.25529,0.2028391,12.85034,5.243806,12,26.74724
