Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.390099,5.390099,0,0,0,5.390099,146.2724,0,0,0,7.884224,5.673788,5.390099,0,0,3.594922,26.36355,2.210436,0,2.210436,37.68664,96.63222,0.2027993,5.929109,6.307379,0,34.24777
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.346089,5.346089,0,0,0,5.346089,149.1485,0.9616656,0,0,7.973614,5.627462,5.346089,0,0,1.384486,28.35294,1.384486,0,1.384486,39.00008,100,0.2027743,5.880698,6.378891,0,36.32655
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,11.70385,11.70385,6.548687,0,1.992818,11.70385,46.36499,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.2027743,12.87424,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,8.809943,8.36,0,-1,0,8.36,41.9233,0,0.4499429,1.330937,3.504788,8.8,8.36,0,0,0,29.59898,0,5.295212,-5.295212,33.41843,85.68812,0.2027743,9.690937,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,8.011888,8.011888,9.412087,0,2.717258,8.011888,55.03915,0,0,0,4.409675,0,0,1.4002,1.33019,5.883569,24.30377,5.739865,0,5.739865,38.86375,99.65044,0.2028105,8.813076,3.52774,12,28.71344
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.384339,3.384339,0,0,0,3.384339,44.43672,0,4.440892E-16,0,1.503889,3.562462,3.384339,0,0,0.1437047,29.46964,0,2.058573,-2.058573,36.69382,94.08653,0.2028105,3.722773,1.203111,0,30.97353
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.690845,1.690845,0,0,0,1.690845,24.36666,0,2.220446E-16,0,0.4120025,1.779837,1.690845,0,0,2.431008,27.41107,0,1.367834,-1.367834,35.252,90.38956,0.2028105,1.85993,0.329602,0,27.82307
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.950824,26.04324,0,0,0,35.252,90.38956,0.2028105,0,0,0,26.04324
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.950824,26.04324,0,0,0,35.252,90.38956,0.2028105,0,0,0,26.04324
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.534333,4.534333,0,-1,0,4.534333,0,0,8.881784E-16,0,0,4.772982,4.534333,0,0,3.950824,26.04324,0,4.772982,-4.772982,30.22083,77.48916,0.2028105,4.987767,0,0,26.04324
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,14.16522,8.36,0,-1,0,8.36,0,0,5.805218,7.22174,0,8.8,8.36,0,0,9.254138,21.27025,0,8.8,-8.8,20.94482,53.70455,0.2028105,15.58174,0,0,21.27025
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.788739,3.788739,0,-1,0,3.788739,0,0,4.440892E-16,0,0,3.988146,3.788739,0,0,19.03192,12.47025,0,3.988146,-3.988146,16.74094,42.92541,0.2028105,4.167613,0,0,12.47025
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.46319,8.482108,0,0,0,16.74094,42.92541,0.2028105,0,0,0,8.482108
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.505783,3.505783,0,-1,0,3.505783,0,0,0,0,0,3.690298,3.505783,0,0,23.46319,8.482108,0,3.690298,-3.690298,12.85103,32.95129,0.2028105,3.856361,0,0,8.482108
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.496758,2.496758,0,-1,0,2.496758,0,0,4.440892E-16,0,0,2.628166,2.496758,0,0,27.56352,4.79181,0,2.628166,-2.628166,10.0807,25.84789,0.2028105,2.746434,0,0,4.79181
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.5146,1.5146,0,-1,0,1.5146,0,0,0,0,0,1.594316,1.5146,0,0,30.48371,2.163644,0,1.594316,-1.594316,8.40014,21.53878,0.2028105,1.66606,0,0,2.163644
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.5062703,0.5062703,0,-1,0,0.5062703,0,0,1.110223E-16,0.0160358,0,0.5329161,0.5062703,0,0,32.25517,0.569328,0,0.5329161,-0.5329161,7.838397,20.09841,0.2028105,0.5568973,0,0,0.569328
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.593345,0.03459124,0,-1,0,0.03459124,0,0,1.558754,1.718088,0,0.03641183,0.03459124,0,0,32.8473,0.03641183,0,0.03641183,-0.03641183,7.800015,20,0.2028105,1.752679,0,0,0.03641183
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.411912,1.411912,10.21191,0,2.919614,1.411912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.20284,1.553104,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.923399,1.923399,10.7234,0,3.04902,1.923399,5.40231,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.2028802,2.115739,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,10.08211,10.08211,12,0,3.372,10.08211,3.969213,0,0,0,0.4001805,0,0,1.917889,1.821994,16.06384,15.14152,2.222175,0,2.222175,25.86872,66.32991,0.2028975,11.09032,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,13.84167,17.14147,11.62797,0,11.62797,36.89998,94.61514,0.202833,0,2.614378,12,20.40945
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,5.75996,5.75996,0,-1,0,5.75996,48.8028,0,8.881784E-16,0,2.811021,6.063116,5.75996,0,0,2.213697,27.60665,0,3.252094,-3.252094,33.47197,85.82539,0.202833,6.335956,2.248817,0,30.41767
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,9.895914,9.895914,12,0,3.372,9.895914,31.73193,0,0,0,3.140164,0,0,2.104086,1.998882,5.827136,24.35456,5.139046,0,5.139046,38.3473,98.32621,0.2028673,10.88551,2.512131,12,27.49472
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0.6289928,0,0,1.317082,0,0,0,0,0.6880895,28.9797,0.6880895,0,0.6880895,39.00008,100,0.202855,0,1.053666,0,30.29678
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,6.068494,6.068494,0,0,0,6.068494,57.92123,0,0,0,3.514946,6.387888,6.068494,0,0,0,29.59898,0,2.872942,-2.872942,35.97173,92.23502,0.202855,6.675344,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,20.88727,20.36,12,0,3.372,20.36,19.78285,0,0.5272734,2.616001,4.027788,8.8,8.36,0,0,3.192158,26.72604,0,4.772213,-4.772213,30.94138,79.33671,0.202855,22.976,3.22223,12,30.75382
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,11.7096,8.36,0,-1,0,8.36,22.33924,0,3.349602,4.520562,1.867561,8.8,8.36,0,0,8.494616,21.95382,0,6.932439,-6.932439,23.63395,60.59974,0.202855,12.88056,1.494048,0,23.82138
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,11.37623,11.37623,12,0,3.372,11.37623,10.55054,0,0,0,1.200253,0,0,0.6237716,0.592583,16.19733,15.02138,1.792837,0,1.792837,25.33478,64.96085,0.2028667,12.51385,0.9602028,12,16.22164
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,13.19102,13.19102,12,0,3.372,13.19102,12.38148,0,0,0,1.633244,1.253707,1.191021,0,0,14.40449,16.63494,0.3795372,0,0.3795372,25.69484,65.88407,0.2028688,14.51012,1.306595,12,18.26818
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,9.107297,9.107297,12,0,3.372,9.107297,4.911234,0,0,0,0.4472806,0,0,2.892704,2.748068,14.02495,16.97652,3.195349,0,3.195349,28.72621,73.65681,0.202894,10.01803,0.3578245,12,17.4238
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.8621162,0.8621162,9.662116,0,2.780515,0.8621162,0,0,0,0,0,0,0,8.8,8.36,10.8296,19.85233,8.36,0,8.36,36.65721,93.99265,0.2029096,0.9483278,0,12,19.85233
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,8.946136,8.36,0,-1,0,8.36,0,0,0.5861351,1.480749,0,8.8,8.36,0,0,2.469604,27.37634,0,8.8,-8.8,27.38119,70.20805,0.2029096,9.840749,0,0,27.37634
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24738,18.57633,0,0,0,27.38119,70.20805,0.2029096,0,0,0,18.57633
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,7.356872,7.356872,0,-1,0,7.356872,0,0,0,0,0,7.744075,7.356872,0,0,12.24738,18.57633,0,7.744075,-7.744075,19.21822,49.27739,0.2029096,8.092559,0,0,18.57633
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.828266,1.828266,0,-1,0,1.828266,0,0,2.220446E-16,0,0,1.924491,1.828266,0,0,20.85191,10.83226,0,1.924491,-1.924491,17.18963,44.07588,0.2029096,2.011093,0,0,10.83226
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.12639,2.12639,0,-1,0,2.12639,0,0,0,0,0,2.238305,2.12639,0,0,22.99023,8.907769,0,2.238305,-2.238305,14.83025,38.0262,0.2029096,2.339029,0,0,8.907769
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.525506,2.525506,0,-1,0,2.525506,0,0,0,0,0,2.658427,2.525506,0,0,25.47724,6.669464,0,2.658427,-2.658427,12.02802,30.84101,0.2029096,2.778056,0,0,6.669464
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.233569,3.233569,0,-1,0,3.233569,0,0,4.440892E-16,0,0,3.403757,3.233569,0,0,28.43105,4.011037,0,3.403757,-3.403757,8.440145,21.64135,0.2029096,3.556926,0,0,4.011037
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.9980356,0.5769156,0,-1,0,0.5769156,0,0,0.4211201,0.5209236,0,0.6072795,0.5769156,0,0,32.213,0.6072795,0,0.6072795,-0.6072795,7.800015,20,0.2029096,1.097839,0,0,0.6072795
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.346015,0,0,-1,0,0,0,0,3.346015,3.680617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029096,3.680617,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.666794,0,0,-1,0,0,0,0,4.666794,5.133473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029096,5.133473,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029096,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.6103963,0.6103963,9.410397,0,2.71683,0.6103963,278.3021,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.2028885,0.6714359,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,18.79834,18.79834,12,0,3.372,18.79834,18.80043,0,0,0.3181751,3.534169,7.156148,6.798341,0,0,22.82901,9.052871,0,3.621979,-3.621979,13.52468,34.67859,0.2028885,20.67817,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,9.897512,9.897512,12,0,3.372,9.897512,62.09879,0,0,0,6.146235,0,0,2.102487,1.997363,26.85343,5.430892,8.143599,0,8.143599,21.25037,54.48803,0.2029397,10.88726,4.916988,12,11.57713
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,11.18235,8.36,0,-1,0,8.36,118.2938,0,2.82235,3.940585,9.88936,8.8,8.36,0,0,18.70983,12.76013,1.08936,0,1.08936,22.28383,57.13792,0.2029202,12.30058,7.911488,0,22.64949
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,15.47672,15.47672,12,0,3.372,15.47672,72.43724,0,0,0,11.21091,3.659708,3.476722,0,0,17.62047,13.74055,7.551203,0,7.551203,29.44753,75.50634,0.2029061,17.02439,8.968728,12,24.95147
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,3,0,1.095,0,0,1.944285,0,0,9.066338,0,0,1.055715,1.00293,10.06927,20.53664,10.06927,0,10.06927,39.00008,100,0.2027261,0,7.25307,12,29.60298
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,7.230659,7.230659,0,0,0,7.230659,139.9063,2.504928,0,0,10.11615,7.61122,7.230659,0,0,0,29.59898,0,0,0,39.00008,100,0.2027261,7.953725,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.4922363,0.4922363,0,0,0,0.4922363,1909.58,8.881502,0,0,9.399646,0.5181435,0.4922363,0,0,0,29.59898,0,0,0,39.00008,100,0.2027261,0.5414599,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,4.779387,4.779387,0,-1,0,4.779387,187.3249,3.922046,0,0,8.952979,5.030933,4.779387,0,0,0,29.59898,0,0,0,39.00008,100,0.2027261,5.257325,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027261,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.697446,1.697446,0,0,0,1.697446,252.1219,2.492848,0,0,4.279633,1.786786,1.697446,0,0,0,29.59898,0,0,0,39.00008,100,0.2027261,1.867191,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,7.156806,7.156806,0,0,0,7.156806,29.28074,0,0,0,2.095566,7.533481,7.156806,0,0,0,29.59898,0,5.437915,-5.437915,33.26801,85.30243,0.2027261,7.872487,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,19.91684,19.91684,12,0,3.372,19.91684,0,0,0,1.548525,0,8.333516,7.916841,0,0,6.042128,24.16106,0,8.333516,-8.333516,24.48372,62.77863,0.2027261,21.90853,0,12,24.16106
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,21.17279,8.36,0,-1,0,8.36,0,0,12.81279,14.93007,0,8.8,8.36,0,0,15.30159,15.82755,0,8.8,-8.8,15.2077,38.99403,0.2027261,23.29007,0,0,15.82755
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,10.07887,6.67617,0,-1,0,6.67617,0,0,3.402702,4.410589,0,7.027547,6.67617,0,0,25.07937,7.027547,0,7.027547,-7.027547,7.800015,20,0.2027261,11.08676,0,0,7.027547
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,15.32697,0,0,-1,0,0,0,0,15.32697,16.85966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027261,16.85966,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.565147,0,0,-1,0,0,0,0,1.565147,1.721662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027261,1.721662,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.436559,0,0,-1,0,0,0,0,4.436559,4.880215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027261,4.880215,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.8309961,0,0,-1,0,0,0,0,0.8309961,0.9140957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027261,0.9140957,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.191567,0,0,-1,0,0,0,0,3.191567,3.510723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027261,3.510723,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.171161,0,0,-1,0,0,0,0,1.171161,1.288277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027261,1.288277,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.502252,0,0,-1,0,0,0,0,5.502252,6.052476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027261,6.052476,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,3.026446,0,0,-1,0,0,0,0,3.026446,3.329091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027261,3.329091,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.698663,2.698663,11.49866,0,3.245162,2.698663,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2027872,2.96853,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.535521,1.535521,10.33552,0,2.950887,1.535521,31.14122,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.202811,1.689073,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,7.334074,7.334074,12,0,3.372,7.334074,37.17441,0,0,0,2.726399,0,0,4.665926,4.43263,15.68957,15.47836,7.159029,0,7.159029,30.90729,79.24931,0.2028626,8.067481,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,3,0,1.095,0,0,0.140622,0,0,5.814136,0,0,2.859378,2.716409,8.530545,21.92149,8.530545,0,8.530545,39.00008,100,0.2027106,0,4.651309,12,27.73562
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,2.081529,2.081529,0,-1,0,2.081529,402.0056,6.176778,0,0,8.367861,2.191083,2.081529,0,0,0,29.59898,0,0,0,39.00008,100,0.2027106,2.289681,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,7.487294,7.487294,0,0,0,7.487294,148.6788,3.250658,0,0,11.13202,7.881362,7.487294,0,0,0,29.59898,0,0,0,39.00008,100,0.2027106,8.236024,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.9428156,0.9428156,0,0,0,0.9428156,1034.762,8.763456,0,0,9.755894,0.9924375,0.9428156,0,0,0,29.59898,0,0,0,39.00008,100,0.2027106,1.037097,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.8323315,0.8323315,0,0,0,0.8323315,1026.789,7.670151,0,0,8.546289,0.8761384,0.8323315,0,0,0,29.59898,0,0,0,39.00008,100,0.2027106,0.9155647,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,8.023825,8.023825,3,0,1.095,8.023825,121.8084,4.485453,0,0,9.773689,5.288237,5.023825,0,0,0,29.59898,0,0,0,39.00008,100,0.2027106,8.826207,7.818952,12,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,15.46832,8.36,0,-1,0,8.36,133.3079,2.344542,7.108319,8.655151,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2027106,17.01515,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,11.85103,11.85103,3.491028,0,1.21923,11.85103,74.43175,0.0209277,0,0,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2027106,13.03613,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,9.561768,9.561768,4.821392,0,1.555812,9.561768,52.18564,0,0,0,4.98987,4.98987,4.740376,0,0,0,29.59898,0,0,0,39.00008,100,0.2027106,10.51795,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,9.707745,9.707745,7.655766,0,2.272909,9.707745,22.25004,0,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.2027106,10.67852,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,4.167933,4.167933,0,0,0,4.167933,0,0,8.881784E-16,0,0,4.387298,4.167933,0,0,0,29.59898,0,4.387298,-4.387298,34.37546,88.14203,0.2027106,4.584726,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,11.97073,8.36,0,-1,0,8.36,0,0,3.610725,4.807798,0,8.8,8.36,0,0,4.874776,25.21168,0,8.8,-8.8,25.09945,64.35742,0.2027106,13.1678,0,0,25.21168
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,11.53377,8.36,0,-1,0,8.36,0,0,3.173772,4.327149,0,8.8,8.36,0,0,14.65255,16.41168,0,8.8,-8.8,15.82343,40.57282,0.2027106,12.68715,0,0,16.41168
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,20.83855,7.231096,0,-1,0,7.231096,0,0,13.60745,15.69131,0,7.61168,7.231096,0,0,24.43033,7.61168,0,7.61168,-7.61168,7.800015,20,0.2027106,22.9224,0,0,7.61168
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.9100217,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9100217,1.001024,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2027106,1.001024,0,0,8.426001E-16
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.080124,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.080124,1.188136,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2027106,1.188136,0,0,8.426001E-16
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.9930238,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9930238,1.092326,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2027106,1.092326,0,0,8.426001E-16
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.531552,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.531552,6.084708,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2027106,6.084708,0,0,8.426001E-16
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.258304,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.258304,1.384134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2027106,1.384134,0,0,8.426001E-16
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4438629,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4438629,0.4882492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2027106,0.4882492,0,0,8.426001E-16
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2027106,0,0,0,8.426001E-16
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.855234,0.855234,9.655234,0,2.778774,0.855234,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2027261,0.9407573,0,12,8.426001E-16
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.328956,1.328956,10.12896,0,2.898626,1.328956,132.4516,1.776357E-15,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.2027219,1.461852,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.2026585,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.2026088,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.180309,2.180309,0,-1,0,2.180309,433.8999,7.165297,0,0,9.46036,2.295062,2.180309,0,0,0,29.59898,0,0,0,39.00008,100,0.2026088,2.39834,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,3.071778,3.071778,0,0,0,3.071778,392.7033,8.829523,0,0,12.06297,3.23345,3.071778,0,0,0,29.59898,0,0,0,39.00008,100,0.2026088,3.378955,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,18.08963,18.08963,9.729627,0,2.797596,18.08963,68.68914,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2026088,19.89859,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026088,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.8101978,0.8101978,0,0,0,0.8101978,1601.439,12.12198,0,0,12.97482,0.8528398,0.8101978,0,0,0,29.59898,0,0,0,39.00008,100,0.2026088,0.8912176,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,16.92769,8.36,0,-1,0,8.36,125.4648,1.688855,8.567687,10.26046,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2026088,18.62046,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.9166231,0.9166231,0,0,0,0.9166231,942.0103,7.669817,0,0,8.634684,0.9648665,0.9166231,0,0,0,29.59898,0,0,0,39.00008,100,0.2026088,1.008285,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,9.608255,9.608255,4.111186,0,1.37613,9.608255,60.22309,8.881784E-16,0,0,5.786388,5.786388,5.497069,0,0,0,29.59898,0,0,0,39.00008,100,0.2026088,10.56908,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.604077,2.604077,0,0,0,2.604077,88.26166,0,0,0,2.298401,2.741133,2.604077,0,0,0,29.59898,0,0.4427321,-0.4427321,38.5334,98.80338,0.2026088,2.864484,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4919245,29.15625,0,0,0,38.5334,98.80338,0.2026088,0,0,0,29.15625
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4919245,29.15625,0,0,0,38.5334,98.80338,0.2026088,0,0,0,29.15625
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,7.822406,7.822406,0,-1,0,7.822406,0,0,0,0.2446465,0,8.234112,7.822406,0,0,0.4919245,29.15625,0,8.234112,-8.234112,29.85388,76.54826,0.2026088,8.604647,0,0,29.15625
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,13.93181,8.36,0,-1,0,8.36,0,0,5.571814,6.964996,0,8.8,8.36,0,0,9.640938,20.92213,0,8.8,-8.8,20.57787,52.76366,0.2026088,15.325,0,0,20.92213
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.8624952,0.8624952,0,-1,0,0.8624952,0,0,1.110223E-16,0,0,0.9078897,0.8624952,0,0,19.41871,12.12213,0,0.9078897,-0.9078897,19.62087,50.30981,0.2026088,0.9487447,0,0,12.12213
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.445626,2.445626,0,-1,0,2.445626,0,0,4.440892E-16,0,0,2.574343,2.445626,0,0,20.42748,11.21424,0,2.574343,-2.574343,16.90727,43.35189,0.2026088,2.690189,0,0,11.21424
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.28786,8.639901,0,0,0,16.90727,43.35189,0.2026088,0,0,0,8.639901
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.497422,2.497422,0,-1,0,2.497422,0,0,0,0,0,2.628866,2.497422,0,0,23.28786,8.639901,0,2.628866,-2.628866,14.1362,36.2466,0.2026088,2.747165,0,0,8.639901
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.635188,1.635188,0,-1,0,1.635188,0,0,0,0,0,1.72125,1.635188,0,0,26.20882,6.011035,0,1.72125,-1.72125,12.32185,31.59442,0.2026088,1.798707,0,0,6.011035
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,7.304804,4.075296,0,-1,0,4.075296,0,0,3.229508,3.959988,0,4.289785,4.075296,0,0,28.12132,4.289785,0,4.289785,-4.289785,7.800015,20,0.2026088,8.035284,0,0,4.289785
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,7.729772,0,0,-1,0,0,0,0,7.729772,8.502749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026088,8.502749,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.181029,1.181029,9.98103,0,2.8612,1.181029,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026324,1.299132,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.927074,2.927074,11.72707,0,3.30295,2.927074,52.17111,0,0,0,1.527087,0,0,8.8,8.36,24.52775,7.524,9.887087,0,9.887087,25.11072,64.38634,0.2026717,3.219781,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,9.626677,9.626677,12,0,3.372,9.626677,28.57931,0,0,0,2.751238,0,0,2.373323,2.254657,14.64067,16.42238,5.005895,0,5.005895,29.85973,76.56326,0.2027056,10.58934,2.20099,12,19.17362
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,5.164013,0,1.642495,0,0,0,0,0,4.72896,0,0,5.164013,4.905813,9.634772,20.92768,9.634772,0,9.634772,39.00008,100,0.2025881,0,3.783168,12,25.65664
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,7.683204,7.683204,0,-1,0,7.683204,106.7514,0.114341,0,0.09152445,8.201924,8.087584,7.683204,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,8.451525,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.7876925,0.7876925,0,0,0,0.7876925,1318.778,9.558766,0,0,10.38792,0.82915,0.7876925,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,0.8664618,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3911201,0.3911201,0,0,0,0.3911201,2117.871,7.871713,0,0,8.283419,0.4117054,0.3911201,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,0.4302321,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.4268624,0.4268624,0,0,0,0.4268624,2960.24,12.18682,0,0,12.63615,0.4493288,0.4268624,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,0.4695486,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,12.72879,8.36,0,-1,0,8.36,126.1048,1.742365,4.368792,5.641671,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,14.00167,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,13.74135,13.74135,6.128007,0,1.886386,13.74135,58.32064,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,15.11548,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.317307,3.317307,0,0,0,3.317307,153.8429,1.611539,0,0,5.103441,3.491902,3.317307,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,3.649038,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,13.02661,13.02661,11.93467,0,3.355471,13.02661,8.823594,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,14.32927,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,10.46571,10.46571,10.46571,0,2.983824,10.46571,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025881,11.51228,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,13.54836,8.36,0,-1,0,8.36,0,0,5.188362,6.543198,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2025881,14.9032,0,0,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,9.663951,8.36,0,-1,0,8.36,0,0,1.303951,2.270346,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2025881,10.63035,0,0,20.79898
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,20.99144,8.36,0,-1,0,8.36,0,0,12.63144,14.73058,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2025881,23.09058,0,0,11.99898
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.445428,1.445428,0,-1,0,1.445428,0,0,0,0,0,1.521503,1.445428,0,0,29.33333,3.198978,0,1.521503,-1.521503,9.56823,24.53387,0.2025881,1.589971,0,0,3.198978
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,0,0,0,0.1575479,0.1496705,0,0,31.02389,1.677475,0,0.1575479,-0.1575479,9.40216,24.10805,0.2025881,0.1646376,0,0,1.677475
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.487838,1.443931,0,-1,0,1.443931,0,0,2.043907,2.392691,0,1.519927,1.443931,0,0,31.19895,1.519927,0,1.519927,-1.519927,7.800015,20,0.2025881,3.836622,0,0,1.519927
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.213327,0,0,-1,0,0,0,0,2.213327,2.434659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025881,2.434659,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.407617,0,0,-1,0,0,0,0,2.407617,2.648379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025881,2.648379,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.818717,0,0,-1,0,0,0,0,2.818717,3.100589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025881,3.100589,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.921261,0,0,-1,0,0,0,0,3.921261,4.313387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025881,4.313387,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025881,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.5064252,0.5064252,9.306425,0,2.690526,0.5064252,331.9932,1.776357E-15,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.2025653,0.5570677,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,6.204842,6.204842,12,0,3.372,6.204842,41.60459,0,0,0,2.581499,0,0,5.795158,5.5054,22.84646,9.037168,8.086899,0,8.086899,24.99793,64.09714,0.2026246,6.825326,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,11.41178,11.41178,12,0,3.372,11.41178,22.43324,0,0,0,2.560033,0,0,0.5882162,0.5588055,14.75956,16.31538,3.118838,0,3.118838,27.95672,71.68376,0.2026435,12.55296,2.048026,12,18.87541
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,2.06762,2.06762,0,-1,0,2.06762,216.7,0,0,0,4.480533,2.176442,2.06762,0,0,11.64072,19.12233,2.30409,0,2.30409,30.14257,77.2885,0.2026028,2.274382,3.584426,0,23.60286
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4357834,0.4357834,0,0,0,0.4357834,1720.826,0,0,0,7.499073,0.4587193,0.4357834,0,0,9.336629,21.19601,7.040353,0,7.040353,36.82164,94.41427,0.2024786,0.4793617,5.999258,0,28.69508
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.362272,6.362272,0,0,0,6.362272,78.4665,0,0,0,4.992252,6.697128,6.362272,0,0,2.296276,27.53233,0,1.704876,-1.704876,35.02454,89.80634,0.2024786,6.998499,3.993802,0,32.52458
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.649293,4.649293,0,0,0,4.649293,175.2521,0,0,0,8.147985,4.893993,4.649293,0,0,4.190583,25.82745,3.253993,0,3.253993,38.11155,97.72173,0.2024212,5.114223,6.518389,0,33.97544
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,11.96906,11.96906,5.255461,0,1.665632,11.96906,66.86855,8.881784E-16,0,0,8.003539,7.066948,6.713601,0,0,0.9365902,28.75605,0.9365902,0,0.9365902,39.00008,100,0.2024264,13.16597,6.402831,12,36.75959
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.8323947,0.8323947,0,-1,0,0.8323947,1217.631,9.259289,0,0,10.13549,0.8762049,0.8323947,0,0,0,29.59898,0,0,0,39.00008,100,0.2024264,0.9156342,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,8.596616,8.596616,3.351538,0,1.183939,8.596616,64.22451,0,1.776357E-15,0,5.521134,5.521134,5.245078,0,0,0,29.59898,0,0,0,39.00008,100,0.2024264,9.456278,4.416907,12,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.574074,1.574074,0,0,0,1.574074,215.063,1.728331,0,0,3.385251,1.65692,1.574074,0,0,0,29.59898,0,0,0,39.00008,100,0.2024264,1.731481,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024264,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,18.75911,18.75911,12,0,3.372,18.75911,0,0,0,0.2750182,0,7.11485,6.759108,0,0,0,29.59898,0,7.11485,-7.11485,31.50037,80.77001,0.2024264,20.63502,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,17.31627,8.36,0,-1,0,8.36,0,0,8.956273,10.6879,0,8.8,8.36,0,0,7.905389,22.48413,0,8.8,-8.8,22.22435,56.98541,0.2024264,19.0479,0,0,22.48413
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,14.84418,8.36,0,-1,0,8.36,0,0,6.484182,7.968601,0,8.8,8.36,0,0,17.68317,13.68413,0,8.8,-8.8,12.94834,33.2008,0.2024264,16.3286,0,0,13.68413
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.804741,1.804741,0,-1,0,1.804741,0,0,2.220446E-16,0,0,1.899727,1.804741,0,0,27.46095,4.884128,0,1.899727,-1.899727,10.94585,28.06623,0.2024264,1.985215,0,0,4.884128
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.607853,1.607853,0,-1,0,1.607853,0,0,2.220446E-16,0,0,1.692477,1.607853,0,0,29.57175,2.984401,0,1.692477,-1.692477,9.161823,23.49181,0.2024264,1.768638,0,0,2.984401
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.45228,1.291924,0,0,0,9.161823,23.49181,0.2024264,0,0,0,1.291924
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.472468,1.227328,0,-1,0,1.227328,0,0,0.2451407,0.3923875,0,1.291924,1.227328,0,0,31.45228,1.291924,0,1.291924,-1.291924,7.800015,20,0.2024264,1.619715,0,0,1.291924
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.617577,0,0,-1,0,0,0,0,2.617577,2.879335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024264,2.879335,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024264,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024264,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.365236,0,0,-1,0,0,0,0,1.365236,1.501759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024264,1.501759,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,5.214108,5.214108,12,0,3.372,5.214108,0,0,0,0,0,0,0,6.785892,6.446597,32.88775,0,6.446597,0,6.446597,13.91579,35.68145,0.2024789,5.735519,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.237892,3.237892,11.56411,0,3.26172,3.237892,43.96487,0,0,0,1.423535,0,0,8.326221,7.909909,26.44116,5.801938,9.333445,0,9.333445,22.77028,58.38521,0.2025239,3.561681,1.138828,12,7.225472
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,7.233578,7.233578,12,0,3.372,7.233578,30.50409,0,0,0,2.206537,0,0,4.766422,4.5281,17.10771,14.20204,6.734638,0,6.734638,29.15932,74.76733,0.2025731,7.956936,1.76523,12,16.40858
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,9.740111,9.740111,12,0,3.372,9.740111,40.58097,0,0,0,3.952632,0,0,2.259888,2.146894,10.37307,20.26321,6.099526,0,6.099526,34.94584,89.60452,0.2026126,10.71412,3.162106,12,24.21584
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,8.259046,8.259046,0,-1,0,8.259046,62.69289,0,0,0.7249504,5.177835,8.693732,8.259046,0,0,4.273548,25.75278,0,3.515898,-3.515898,31.23975,80.10177,0.2026126,9.08495,4.142268,0,30.93062
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,19.69654,19.69654,12,0,3.372,19.69654,51.09423,0,0,1.306188,10.06379,8.101615,7.696534,0,0,8.180101,22.23689,1.962178,0,1.962178,33.10124,84.8748,0.2025943,21.66619,8.051035,12,32.30068
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,15.94455,15.94455,10.77565,0,3.062241,15.94455,73.12131,0,0,0,11.65886,5.440937,5.16889,0,0,6.217923,24.00285,6.217923,0,6.217923,39.00008,100,0.2025628,17.539,9.327088,12,35.66171
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,15.40312,15.40312,7.043118,0,2.117909,15.40312,82.48306,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025628,16.94343,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,6.542819,6.542819,0,0,0,6.542819,187.7468,5.396754,0,0,12.28393,6.887178,6.542819,0,0,0,29.59898,0,0,0,39.00008,100,0.2025628,7.197101,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.425235,1.425235,0,-1,0,1.425235,491.1475,5.499758,0,0,7.000005,1.500247,1.425235,0,0,0,29.59898,0,0,0,39.00008,100,0.2025628,1.567758,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,12.94344,12.94344,6.785706,0,2.052783,12.94344,50.0781,0,1.776357E-15,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.2025628,14.23779,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,4.935345,4.935345,0,0,0,4.935345,92.55936,0,0,0,4.568124,5.1951,4.935345,0,0,0,29.59898,0,0.6269762,-0.6269762,38.33919,98.30541,0.2025628,5.42888,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,10.48751,10.48751,9.643636,0,2.77584,10.48751,15.11258,0,0,0,1.584934,0.8882937,0.843879,0,0,0.6966403,28.972,0.6966403,0,0.6966403,39.00008,100,0.2025667,11.53627,1.267947,12,30.55694
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,18.87344,18.87344,12,0,3.372,18.87344,0,0,0,0.4007857,0,7.235202,6.873442,0,0,0,29.59898,0,7.235202,-7.235202,31.37351,80.44473,0.2025667,20.76079,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,4.146591,4.146591,0,-1,0,4.146591,0,0,0,0,0,4.364832,4.146591,0,0,8.039113,22.36378,0,4.364832,-4.364832,26.77257,68.64748,0.2025667,4.56125,0,0,22.36378
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,12.77915,8.36,0,-1,0,8.36,0,0,4.419145,5.69706,0,8.8,8.36,0,0,12.88893,17.99895,0,8.8,-8.8,17.49655,44.86287,0.2025667,14.05706,0,0,17.99895
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,6.109094,6.109094,0,-1,0,6.109094,0,0,8.881784E-16,0,0,6.430625,6.109094,0,0,22.6667,9.198944,0,6.430625,-6.430625,10.71808,27.4822,0.2025667,6.720004,0,0,9.198944
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.583085,2.629903,0,-1,0,2.629903,0,0,0.9531821,1.311491,0,2.768319,2.629903,0,0,29.81184,2.768319,0,2.768319,-2.768319,7.800015,20,0.2025667,3.941394,0,0,2.768319
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.261259,0,0,-1,0,0,0,0,1.261259,1.387385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025667,1.387385,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.47999,0,0,-1,0,0,0,0,2.47999,2.72799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025667,2.72799,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.830958,0,0,-1,0,0,0,0,1.830958,2.014054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025667,2.014054,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025667,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.74228,0,0,-1,0,0,0,0,1.74228,1.916508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025667,1.916508,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025667,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.366941,1.366941,10.16694,0,2.908236,1.366941,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025946,1.503635,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.644055,1.644055,10.44405,0,2.978346,1.644055,14.08343,0,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.2026251,1.80846,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.287395,3.287395,11.62185,0,3.276327,3.287395,46.45351,0,0,0,1.52711,0,0,8.334453,7.91773,15.93621,15.25639,9.44484,0,9.44484,32.84182,84.20963,0.2026692,3.616134,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,10.60434,10.60434,12,0,3.372,10.60434,27.5659,0,0,0,2.923182,0,0,1.395659,1.325876,6.491374,23.75674,4.249058,0,4.249058,36.87283,94.54553,0.2026962,11.66477,2.338546,12,26.67992
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.371302,6.371302,0,-1,0,6.371302,89.14712,0,0,0,5.679832,6.706633,6.371302,0,0,2.242315,27.58089,0,1.026802,-1.026802,35.79049,91.77029,0.2026962,7.008432,4.543865,0,33.26073
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.371614,6.371614,0,0,0,6.371614,158.3451,0,0,0,10.08914,6.706962,6.371614,0,0,3.383206,26.55409,3.382179,0,3.382179,38.9991,99.9975,0.2026369,7.008776,8.071313,0,36.64323
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.863148,2.863148,0,0,0,2.863148,433.6675,9.401675,0,0,12.41654,3.01384,2.863148,0,0,0.001027189,29.59805,0.001027189,0,0.001027189,39.00008,100,0.2026369,3.149463,9.933234,0,42.0146
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,2.063167,2.063167,0,0,0,2.063167,408.6406,6.259183,0,0,8.430937,2.171755,2.063167,0,0,0,29.59898,0,0,0,39.00008,100,0.2026369,2.269484,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,5.713882,5.713882,0,0,0,5.713882,110.3623,0.291359,0,0,6.305972,6.014613,5.713882,0,0,0,29.59898,0,0,0,39.00008,100,0.2026369,6.285271,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026369,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,11.22523,11.22523,5.336339,0,1.686094,11.22523,55.22232,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.2026369,12.34775,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,13.42987,13.42987,10.05872,0,2.880856,13.42987,26.42302,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.2026369,14.77286,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.19781,3.19781,0,0,0,3.19781,28.54951,0,4.440892E-16,0,0.9129589,3.366116,3.19781,0,0,0,29.59898,0,2.453156,-2.453156,36.41422,93.36962,0.2026369,3.517591,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,8.761447,8.761447,11.63064,0,3.278551,8.761447,0,8.881784E-16,0,0,0,0,0,2.869189,2.725729,2.725729,27.14582,2.725729,0,2.725729,39.00008,100,0.2026589,9.637591,0,12,27.14582
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,10.5641,8.36,0,-1,0,8.36,0,0,2.204099,3.260509,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2026589,11.62051,0,0,29.59898
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,21.68872,8.36,0,-1,0,8.36,0,0,13.32872,15.49759,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2026589,23.85759,0,0,20.79898
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,12.09224,8.36,0,-1,0,8.36,0,0,3.732244,4.941468,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2026589,13.30147,0,0,11.99898
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.83521,3.039029,0,-1,0,3.039029,0,0,0.7961805,1.179701,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2026589,4.21873,0,0,3.198978
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.9745228,0,0,-1,0,0,0,0,0.9745228,1.071975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026589,1.071975,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026589,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026589,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.623484,0,0,-1,0,0,0,0,1.623484,1.785832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026589,1.785832,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.563531,0,0,-1,0,0,0,0,1.563531,1.719885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026589,1.719885,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.609403,0,0,-1,0,0,0,0,1.609403,1.770343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026589,1.770343,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.534878,2.534878,11.33488,0,3.203724,2.534878,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202715,2.788366,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.2027039,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.318431,3.318431,11.59764,0,3.270204,3.318431,42.05926,0,0,0,1.395708,0,0,8.279213,7.865252,15.85064,15.3334,9.26096,0,9.26096,32.74855,83.97049,0.2027505,3.650274,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.908213,2.908213,0,0,0,2.908213,124.9569,0,0,0,3.634013,3.061277,2.908213,0,0,6.589683,23.66826,0.5727368,0,0.5727368,33.2919,85.36368,0.2027404,3.199034,2.907211,0,27.30228
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,7.281871,7.281871,0,-1,0,7.281871,29.54563,0,0,0,2.151475,7.665127,7.281871,0,0,6.016946,24.18373,0,5.513652,-5.513652,27.48,70.4614,0.2027404,8.010057,1.72118,0,26.3352
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.452143,2.452143,0,0,0,2.452143,66.0228,0,4.440892E-16,0,1.618974,2.581204,2.452143,0,0,12.14323,18.67007,0,0.9622297,-0.9622297,26.46572,67.86069,0.2027404,2.697358,1.295179,0,20.28905
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,18.47521,18.47521,12,0,3.372,18.47521,7.819557,0,0,0,1.44468,6.816011,6.475211,0,0,13.21237,17.70784,0,5.371332,-5.371332,20.80384,53.34308,0.2027404,20.32273,1.155744,12,19.15252
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.420355,3.420355,11.4071,0,3.221997,3.420355,77.98444,0,0,0,2.667345,0,0,7.98675,7.587412,19.18052,12.33651,10.25476,0,10.25476,30.53236,78.28794,0.202765,3.762391,2.133876,12,15.00386
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,8.313296,8.313296,11.86592,0,3.338078,8.313296,62.38385,0,0,0,5.186154,0,0,3.552626,3.374995,8.92576,21.56579,8.561149,0,8.561149,38.65418,99.11308,0.2028208,9.144626,4.148923,12,26.75195
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.797573,1.797573,0,-1,0,1.797573,111.0133,0,0,0,1.995544,1.892182,1.797573,0,0,0.3646116,29.27083,0.1033625,0,0.1033625,38.75224,99.36451,0.202819,1.97733,1.596435,0,31.26637
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.389366,1.389366,0,0,0,1.389366,23.10058,0,2.220446E-16,0,0.3209515,1.46249,1.389366,0,0,0.2612491,29.36385,0,1.141539,-1.141539,37.54895,96.27916,0.202819,1.528302,0.2567612,0,29.6848
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,11.06104,11.06104,12,0,3.372,11.06104,1.174851,0,0,0,0.1299507,0,0,0.9389578,0.89201,1.529625,28.22231,1.021961,0,1.021961,38.51846,98.7651,0.2028269,12.16715,0.1039606,12,28.35227
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,0.5076647,29.14208,0.4285949,0,0.4285949,38.92506,99.80766,0.2028194,0,0.3428759,0,29.57067
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,34.97098,20.36,12,0,3.372,20.36,0,0,14.61098,18.10808,0,8.8,8.36,0,0,0.07906975,29.52781,0,8.8,-8.8,29.64905,76.02306,0.2028194,38.46807,0,12,29.52781
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.324761,1.324761,0,-1,0,1.324761,0,0,0,0,0,1.394485,1.324761,0,0,9.856848,20.72782,0,1.394485,-1.394485,28.17913,72.25404,0.2028194,1.457237,0,0,20.72782
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2605066,0.2605066,0,-1,0,0.2605066,0,0,5.551115E-17,0,0,0.2742175,0.2605066,0,0,11.40628,19.33333,0,0.2742175,-0.2742175,27.89008,71.51289,0.2028194,0.2865572,0,0,19.33333
