Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,6.226006,6.226006,0,-1,0,6.226006,0,0,8.881784E-16,0,0,6.55369,6.226006,0,0,11.71096,19.05911,0,6.55369,-6.55369,20.98189,53.7996,0.2028194,6.848607,0,0,19.05911
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,4.912918,4.912918,0,-1,0,4.912918,0,0,8.881784E-16,0,0,5.171493,4.912918,0,0,18.99284,12.50542,0,5.171493,-5.171493,15.53066,39.82211,0.2028194,5.40421,0,0,12.50542
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,6.494937,6.494937,0,-1,0,6.494937,0,0,0,0.1771983,0,6.836776,6.494937,0,0,24.73894,7.333929,0,6.836776,-6.836776,8.324061,21.3437,0.2028194,7.144431,0,0,7.333929
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.33536,0.497153,0,0,0,8.324061,21.3437,0.2028194,0,0,0,0.497153
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.738997,0.4722954,0,-1,0,0.4722954,0,0,2.266702,2.540601,0,0.497153,0.4722954,0,0,32.33536,0.497153,0,0.497153,-0.497153,7.800015,20,0.2028194,3.012897,0,0,0.497153
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.1549,0,0,-1,0,0,0,0,1.1549,1.270391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028194,1.270391,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02856478,0,0,-1,0,0,0,0,0.02856478,0.03142126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028194,0.03142126,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,2.061687,0,0,-1,0,0,0,0,2.061687,2.267855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028194,2.267855,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.25127,1.25127,10.05127,0,2.878971,1.25127,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2028441,1.376397,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.900244,3.900244,12,0,3.372,3.900244,14.57779,0,0,0,0.5685693,0,0,8.099755,7.694768,24.52775,7.524,8.263337,0,8.263337,23.5703,60.43654,0.2029088,4.290269,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,8.353775,8.353775,12,0,3.372,8.353775,22.37437,0,0,0,1.869105,0,0,3.646225,3.463913,16.26442,14.961,5.333018,0,5.333018,28.62964,73.40919,0.2029469,9.189153,1.495284,12,16.83011
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,6.663762,0,2.021932,0,0,0,0,0,4.600824,0,0,6.663762,6.330574,10.9314,19.76072,10.9314,0,10.9314,39.00008,100,0.2028447,0,3.680659,12,24.36154
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,12.44821,8.36,0,-1,0,8.36,57.83862,0,4.088209,5.33303,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.2028447,13.69303,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.663076,2.663076,0,0,0,2.663076,257.4946,0,0,0,6.857278,2.803238,2.663076,0,0,4.405212,25.63429,4.05404,0,4.05404,38.66693,99.14577,0.2027741,2.929384,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,16.57882,16.57882,9.257711,0,2.678201,16.57882,48.60178,6.661338E-16,0,0,8.0576,7.706427,7.321105,0,0,0.3511729,29.28292,0.3511729,0,0.3511729,39.00008,100,0.202776,18.2367,6.44608,12,37.34052
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,12.66408,12.66408,6.513663,0,1.983957,12.66408,51.12194,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.202776,13.93049,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.715415,3.715415,0,0,0,3.715415,135.6971,1.130748,0,0,5.041711,3.910963,3.715415,0,0,0,29.59898,0,0,0,39.00008,100,0.202776,4.086957,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,6.258233,6.258233,0,-1,0,6.258233,37.81348,0,0,0,2.366456,6.587613,6.258233,0,0,0,29.59898,0,4.221158,-4.221158,34.55059,88.59107,0.202776,6.884056,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,15.64712,15.64712,12,0,3.372,15.64712,13.47235,0,0,0,2.108035,3.839074,3.64712,0,0,4.690175,25.37782,0,1.731039,-1.731039,32.72591,83.91243,0.202776,17.21183,1.686428,12,27.48586
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.469111,4.469111,0,0,0,4.469111,54.21168,0,0,0,2.42278,4.704327,4.469111,0,0,6.613551,23.64678,0,2.281547,-2.281547,30.32095,77.74587,0.202776,4.916022,1.938224,0,26.06956
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,12.05948,12.05948,12,0,3.372,12.05948,8.707685,0,0,0,1.050101,0.06260584,0.05947555,0,0,9.148603,21.36523,0.9874954,0,0.9874954,31.25777,80.14797,0.2027815,13.26542,0.840081,12,22.41534
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,6.252254,6.252254,0,0,0,6.252254,0,0,8.881784E-16,0,0,6.58132,6.252254,0,0,8.161108,22.25398,0,6.58132,-6.58132,24.32045,62.36,0.2027815,6.87748,0,0,22.25398
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,13.89401,8.36,0,-1,0,8.36,0,0,5.534008,6.923409,0,8.8,8.36,0,0,15.47369,15.67266,0,8.8,-8.8,15.04444,38.5754,0.2027815,15.28341,0,0,15.67266
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25146,6.872661,0,0,0,15.04444,38.5754,0.2027815,0,0,0,6.872661
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25146,6.872661,0,0,0,15.04444,38.5754,0.2027815,0,0,0,6.872661
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.2054629,0.2054629,0,-1,0,0.2054629,0,0,2.775558E-17,0,0,0.2162768,0.2054629,0,0,25.25146,6.872661,0,0.2162768,-0.2162768,14.81646,37.99085,0.2027815,0.2260092,0,0,6.872661
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.455571,2.455571,0,-1,0,2.455571,0,0,0,0,0,2.584812,2.455571,0,0,25.49177,6.656384,0,2.584812,-2.584812,12.09183,31.00463,0.2027815,2.701128,0,0,6.656384
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.430845,1.430845,0,-1,0,1.430845,0,0,2.220446E-16,0,0,1.506153,1.430845,0,0,28.36378,4.071572,0,1.506153,-1.506153,10.5042,26.9338,0.2027815,1.57393,0,0,4.071572
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03729,2.565419,0,0,0,10.5042,26.9338,0.2027815,0,0,0,2.565419
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03729,2.565419,0,0,0,10.5042,26.9338,0.2027815,0,0,0,2.565419
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.240197,2.437148,0,-1,0,2.437148,0,0,0.8030497,1.127069,0,2.565419,2.437148,0,0,30.03729,2.565419,0,2.565419,-2.565419,7.800015,20,0.2027815,3.564217,0,0,2.565419
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027815,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.5892017,0.5892017,9.389202,0,2.711468,0.5892017,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2027901,0.648122,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.275179,3.275179,11.53054,0,3.253227,3.275179,34.10551,0,0,0,1.117016,0,0,8.255362,7.842594,24.52775,7.524,8.95961,0,8.95961,24.23084,62.13024,0.20284,3.602697,0.893613,12,8.641016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,7.109632,7.109632,12,0,3.372,7.109632,40.09081,0,0,0,2.850309,0,0,4.890368,4.645849,15.56814,15.58765,7.496158,0,7.496158,31.34232,80.36476,0.2028927,7.820596,2.280247,12,18.43796
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,2.071967,2.071967,0,0,0,2.071967,285.2974,0,0,0,5.911268,2.181018,2.071967,0,0,8.071985,22.33419,3.73025,0,3.73025,34.88115,89.43866,0.2028279,2.279164,4.729014,0,28.24546
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,10.84051,8.36,0,-1,0,8.36,96.83957,0,2.480511,3.564562,8.095788,8.8,8.36,0,0,4.341735,25.69142,0,0.7042121,-0.7042121,34.13884,87.53532,0.2028279,11.92456,6.47663,0,33.7872
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.619135,2.619135,0,0,0,2.619135,409.1846,2.835918,0,0,10.71709,2.756984,2.619135,0,0,5.124193,24.9872,5.124193,0,5.124193,39.00008,100,0.2027388,2.881048,8.573676,0,35.7043
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.36091,6.36091,0,0,0,6.36091,210.9074,6.719938,0,0,13.41563,6.695695,6.36091,0,0,0,29.59898,0,0,0,39.00008,100,0.2027388,6.997001,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,10.58537,10.58537,3,0,1.095,10.58537,130.6189,5.841897,0,0,13.8265,7.984598,7.585369,0,0,0,29.59898,0,0,0,39.00008,100,0.2027388,11.64391,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,9.934505,9.934505,3,0,1.095,9.934505,122.6395,4.884153,0,0,12.18363,7.299479,6.934505,0,0,0,29.59898,0,0,0,39.00008,100,0.2027388,10.92795,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027388,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,7.560121,7.560121,0,0,0,7.560121,111.5601,0.4760574,0,0,8.434079,7.958022,7.560121,0,0,0,29.59898,0,0,0,39.00008,100,0.2027388,8.316133,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,13.10031,13.10031,8.464044,0,2.477403,13.10031,37.25317,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.2027388,14.41034,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,8.551711,8.551711,6.301494,0,1.930278,8.551711,27.69796,0,0,0,2.368649,2.368649,2.250217,0,0,0,29.59898,0,0,0,39.00008,100,0.2027388,9.406882,1.89492,12,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,37.03992,20.36,12,0,3.372,20.36,0,0,16.67992,20.38391,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2027388,40.74391,0,12,29.59898
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,11.77012,8.36,0,-1,0,8.36,0,0,3.410121,4.587133,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2027388,12.94713,0,0,20.79898
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,27.48022,8.36,0,-1,0,8.36,0,0,19.12022,21.86825,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2027388,30.22825,0,0,11.99898
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.704375,3.039029,0,-1,0,3.039029,0,0,0.6653454,1.035783,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2027388,4.074812,0,0,3.198978
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.898871,0,0,-1,0,0,0,0,2.898871,3.188758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027388,3.188758,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.18795,0,0,-1,0,0,0,0,1.18795,1.306745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027388,1.306745,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,4.046472,0,0,-1,0,0,0,0,4.046472,4.451119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027388,4.451119,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.356986,0,0,-1,0,0,0,0,2.356986,2.592685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027388,2.592685,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.641358,0,0,-1,0,0,0,0,1.641358,1.805494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027388,1.805494,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.5767286,0,0,-1,0,0,0,0,0.5767286,0.6344014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027388,0.6344014,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.757819,0,0,-1,0,0,0,0,3.757819,4.133601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027388,4.133601,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.8964877,0.8964877,9.696487,0,2.789212,0.8964877,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2027549,0.9861365,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.243433,3.243433,12,0,3.372,3.243433,0,0,0,0,0,0,0,8.756568,8.318739,24.52775,7.524,8.318739,0,8.318739,23.62286,60.57131,0.2028212,3.567776,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.20901,15.01087,11.77167,0,11.77167,34.79044,89.20608,0.2027565,0,2.729332,12,18.42253
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,11.36026,11.36026,8.919644,0,2.59267,11.36026,61.67479,0,0,0,7.006413,2.569065,2.440612,0,0,4.437349,25.60536,4.437349,0,4.437349,39.00008,100,0.2027808,12.49628,5.605131,12,32.61178
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,12.4381,8.36,0,-1,0,8.36,102.7694,0,4.078104,5.321915,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.2027808,13.68191,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,10.76802,10.76802,3,0,1.095,10.76802,95.76336,1.903312,0,0,10.31182,8.176865,7.768021,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.2027768,11.84482,8.249455,12,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,2.013474,2.013474,0,0,0,2.013474,627.7083,10.5193,0,0,12.63874,2.119447,2.013474,0,0,0,29.59898,0,0,0,39.00008,100,0.2027768,2.214822,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,7.646129,7.646129,3,0,1.095,7.646129,140.2645,5.83414,0,0,10.7248,4.890662,4.646129,0,0,0,29.59898,0,0,0,39.00008,100,0.2027768,8.410742,8.579842,12,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027768,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,4.143216,4.143216,0,-1,0,4.143216,230.581,5.192188,0,0,9.553468,4.361279,4.143216,0,0,0,29.59898,0,0,0,39.00008,100,0.2027768,4.557537,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,6.180326,6.180326,0,0,0,6.180326,132.5747,1.68794,0,0,8.193547,6.505606,6.180326,0,0,0,29.59898,0,0,0,39.00008,100,0.2027768,6.798358,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,9.174185,9.174185,4.902505,0,1.576334,9.174185,49.01258,0,0,0,4.496504,4.496504,4.271679,0,0,0,29.59898,0,0,0,39.00008,100,0.2027768,10.0916,3.597203,12,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,8.292089,8.292089,6.60181,0,2.006258,8.292089,21.45709,2.220446E-16,0,0,1.779241,1.779241,1.690279,0,0,0,29.59898,0,0,0,39.00008,100,0.2027768,9.121298,1.423393,12,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,4.134166,4.134166,0,0,0,4.134166,0,0,0,0,0,4.351753,4.134166,0,0,0,29.59898,0,4.351753,-4.351753,34.41293,88.2381,0.2027768,4.547582,0,0,29.59898
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.093061,1.093061,0,-1,0,1.093061,0,0,0,0,0,1.150591,1.093061,0,0,4.835281,25.24722,0,1.150591,-1.150591,33.2001,85.12829,0.2027768,1.202367,0,0,25.24722
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,12.62818,8.36,0,-1,0,8.36,0,0,4.268177,5.530995,0,8.8,8.36,0,0,6.113715,24.09663,0,8.8,-8.8,23.92408,61.34368,0.2027768,13.891,0,0,24.09663
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,14.41417,8.36,0,-1,0,8.36,0,0,6.054166,7.495583,0,8.8,8.36,0,0,15.89149,15.29663,0,8.8,-8.8,14.64807,37.55908,0.2027768,15.85558,0,0,15.29663
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.583488,2.583488,0,-1,0,2.583488,0,0,0,0,0,2.719461,2.583488,0,0,25.66927,6.496634,0,2.719461,-2.719461,11.78151,30.20893,0.2027768,2.841837,0,0,6.496634
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.808603,1.808603,0,-1,0,1.808603,0,0,0,0,0,1.903793,1.808603,0,0,28.6909,3.777173,0,1.903793,-1.903793,9.774732,25.06336,0.2027768,1.989463,0,0,3.777173
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.997866,1.779711,0,-1,0,1.779711,0,0,0.2181548,0.4179414,0,1.87338,1.779711,0,0,30.80622,1.87338,0,1.87338,-1.87338,7.800015,20,0.2027768,2.197653,0,0,1.87338
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.348113,0,0,-1,0,0,0,0,2.348113,2.582924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027768,2.582924,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,1.034887,0,0,-1,0,0,0,0,1.034887,1.138376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027768,1.138376,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027768,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027768,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.75436,1.75436,10.55436,0,3.006253,1.75436,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2028134,1.929796,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.300002,1.300002,10.1,0,2.8913,1.300002,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.202839,1.430002,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.2028059,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.242644,3.242644,0,0,0,3.242644,107.2829,0,0,0,3.478801,3.413309,3.242644,0,0,6.211112,24.00898,0.06549203,0,0.06549203,33.16983,85.05068,0.2028047,3.566908,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,15.50502,8.36,0,-1,0,8.36,33.71268,0,7.145021,8.695523,2.81838,8.8,8.36,0,0,6.14562,24.06792,0,5.98162,-5.98162,26.86465,68.88358,0.2028047,17.05552,2.254704,0,26.8863
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,17.43476,17.43476,12,0,3.372,17.43476,19.17222,0,0,0,3.34263,5.720798,5.434758,0,0,12.79186,18.0863,0,2.378167,-2.378167,24.35784,62.45588,0.2028047,19.17823,2.674104,12,21.42893
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1673609,0.1673609,8.96736,0,2.604742,0.1673609,4080.942,1.776357E-15,0,0,6.829902,0,0,8.8,8.36,15.43427,15.70813,15.1899,0,15.1899,38.76825,99.40556,0.2026853,0.184097,5.463922,12,22.53803
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,21.86119,20.36,12,0,3.372,20.36,52.30661,1.605256,1.501186,3.687304,10.64963,8.8,8.36,0,0,0.24437,29.37905,0.24437,0,0.24437,39.00008,100,0.2026811,24.0473,8.519701,12,40.02867
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,8.162882,8.162882,3,0,1.095,8.162882,130.1633,5.190466,0,0,10.62508,5.434612,5.162881,0,0,0,29.59898,0,0,0,39.00008,100,0.2026811,8.97917,8.500063,12,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,5.635739,5.635739,0,-1,0,5.635739,136.4865,1.759664,0,0,7.692021,5.932357,5.635739,0,0,0,29.59898,0,0,0,39.00008,100,0.2026811,6.199313,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.408632,4.408632,0,0,0,4.408632,136.6777,1.384954,0,0,6.02562,4.640666,4.408632,0,0,0,29.59898,0,0,0,39.00008,100,0.2026811,4.849495,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,12.6244,12.6244,7.908486,0,2.336847,12.6244,39.32164,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.2026811,13.88684,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026811,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,3.037247,3.037247,0,0,0,3.037247,0,0,4.440892E-16,0,0,3.197103,3.037247,0,0,0,29.59898,0,3.197103,-3.197103,35.63004,91.35889,0.2026811,3.340972,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,7.07765,7.07765,0,-1,0,7.07765,0,0,8.881784E-16,0,0,7.450158,7.07765,0,0,3.552336,26.40188,0,7.450158,-7.450158,27.77688,71.22263,0.2026811,7.785415,0,0,26.40188
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,6.094145,6.094145,0,-1,0,6.094145,0,0,8.881784E-16,0,0,6.414889,6.094145,0,0,11.83029,18.95172,0,6.414889,-6.414889,21.01499,53.88449,0.2026811,6.703559,0,0,18.95172
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,12.93611,8.36,0,-1,0,8.36,0,0,4.576112,5.869723,0,8.8,8.36,0,0,18.95794,12.53683,0,8.8,-8.8,11.73898,30.09988,0.2026811,14.22972,0,0,12.53683
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.981136,1.981136,0,-1,0,1.981136,0,0,4.440892E-16,0,0,2.085406,1.981136,0,0,28.73572,3.736828,0,2.085406,-2.085406,9.540768,24.46346,0.2026811,2.179249,0,0,3.736828
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.31348,1.31348,0,-1,0,1.31348,0,0,2.220446E-16,0,0,1.38261,1.31348,0,0,31.05284,1.651422,0,1.38261,-1.38261,8.083368,20.72654,0.2026811,1.444828,0,0,1.651422
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.04119583,0.04119583,0,-1,0,0.04119583,0,0,6.938894E-18,0,0,0.04336403,0.04119583,0,0,32.58907,0.268812,0,0.04336403,-0.04336403,8.037659,20.60934,0.2026811,0.04531541,0,0,0.268812
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.486853,0.2141756,0,-1,0,0.2141756,0,0,2.272677,2.521363,0,0.225448,0.2141756,0,0,32.63726,0.225448,0,0.225448,-0.225448,7.800015,20,0.2026811,2.735538,0,0,0.225448
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.394602,0,0,-1,0,0,0,0,1.394602,1.534063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026811,1.534063,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026811,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026811,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.5448549,0.5448549,9.344855,0,2.700248,0.5448549,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026887,0.5993404,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.255706,2.255706,11.05571,0,3.133094,2.255706,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2027371,2.481276,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.291109,4.291109,12,0,3.372,4.291109,79.77345,0,0,0,3.423166,0,0,7.708891,7.323446,16.16775,15.048,10.74661,0,10.74661,33.85713,86.81299,0.202767,4.72022,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,11.18424,11.18424,10.17212,0,2.909547,11.18424,57.99707,0,0,0,6.486532,1.065391,1.012122,0,0,5.421141,24.71995,5.421141,0,5.421141,39.00008,100,0.2027965,12.30267,5.189226,12,31.20648
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027965,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027965,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,9.602758,9.602758,3,0,1.095,9.602758,136.3991,6.147801,0,0,13.09807,6.950272,6.602758,0,0,0,29.59898,0,0,0,39.00008,100,0.2027965,10.56303,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027965,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,8.429442,8.429442,3,0,1.095,8.429442,155.8327,7.420623,0,0,13.13583,5.715202,5.429442,0,0,0,29.59898,0,0,0,39.00008,100,0.2027965,9.272387,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,12.79492,8.36,0,-1,0,8.36,134.7834,2.467893,4.434916,5.714407,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2027965,14.07441,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027965,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,12.67105,12.67105,7.505967,0,2.23501,12.67105,42.9083,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.2027965,13.93816,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.592583,1.592583,0,0,0,1.592583,118.0115,0.2030278,0,0,1.879431,1.676404,1.592583,0,0,0,29.59898,0,0,0,39.00008,100,0.2027965,1.751842,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,16.43215,16.43215,12,0,3.372,16.43215,0,0,0,0,0,4.665418,4.432147,0,0,0,29.59898,0,4.665418,-4.665418,34.08229,87.39033,0.2027965,18.07536,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,20.02596,8.36,0,-1,0,8.36,0,0,11.66596,13.66855,0,8.8,8.36,0,0,5.183797,24.93356,0,8.8,-8.8,24.80628,63.60572,0.2027965,22.02855,0,0,24.93356
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,15.4031,8.36,0,-1,0,8.36,0,0,7.043104,8.583414,0,8.8,8.36,0,0,14.96158,16.13356,0,8.8,-8.8,15.53027,39.82112,0.2027965,16.94341,0,0,16.13356
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.73935,7.33356,0,0,0,15.53027,39.82112,0.2027965,0,0,0,7.33356
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.563472,3.563472,0,-1,0,3.563472,0,0,4.440892E-16,0,0,3.751023,3.563472,0,0,24.73935,7.33356,0,3.751023,-3.751023,11.57634,29.68287,0.2027965,3.919819,0,0,7.33356
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.94574,0.94574,0,-1,0,0.94574,0,0,1.110223E-16,0,0,0.9955158,0.94574,0,0,28.90716,3.582538,0,0.9955158,-0.9955158,10.52698,26.99219,0.2027965,1.040314,0,0,3.582538
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.01328,2.587022,0,0,0,10.52698,26.99219,0.2027965,0,0,0,2.587022
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.26138,2.26138,0,-1,0,2.26138,0,0,4.440892E-16,0.02984737,0,2.3804,2.26138,0,0,30.01328,2.587022,0,2.3804,-2.3804,8.017814,20.55846,0.2027965,2.487518,0,0,2.587022
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.070808,0.1962906,0,-1,0,0.1962906,0,0,0.8745171,0.9815978,0,0.2066217,0.1962906,0,0,32.65817,0.2066217,0,0.2066217,-0.2066217,7.800015,20,0.2027965,1.177889,0,0,0.2066217
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.102769,0,0,-1,0,0,0,0,1.102769,1.213046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027965,1.213046,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.9523932,0,0,-1,0,0,0,0,0.9523932,1.047633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027965,1.047633,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027965,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.652393,3.652393,12,0,3.372,3.652393,0,0,0,0,0,0,0,8.347608,7.930227,32.88775,0,7.930227,0,7.930227,15.32329,39.29041,0.2028591,4.017632,0,12,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,24.95753,7.137204,11.69888,0,11.69888,26.42183,67.74814,0.2027962,0,2.671108,12,10.47609
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,12.58942,12.58942,12,0,3.372,12.58942,53.19648,0,0,0,6.697127,0.6204414,0.5894193,0,0,13.25864,17.6662,6.076686,0,6.076686,32.18668,82.52978,0.2028293,13.84836,5.357702,12,24.36333
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,9.398025,8.36,0,-1,0,8.36,113.6004,0,1.038025,1.977827,9.49699,8.8,8.36,0,0,7.181955,23.13522,0.6969901,0,0.6969901,32.8479,84.22521,0.2028173,10.33783,7.597592,0,32.63221
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.336558,1.336558,0,0,0,1.336558,739.9036,1.997371,0,0,9.889239,1.406903,1.336558,0,0,6.484965,23.76251,6.484965,0,6.484965,39.00008,100,0.202706,1.470214,7.911392,0,33.65175
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,8.724292,8.724292,3,0,1.095,8.724292,152.8715,7.311381,0,0,13.33695,6.02557,5.724291,0,0,0,29.59898,0,0,0,39.00008,100,0.202706,9.596721,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,7.721672,7.721672,3,0,1.095,7.721672,178.2709,8.795311,0,0,13.76549,4.970181,4.721672,0,0,0,29.59898,0,0,0,39.00008,100,0.202706,8.493839,11.01239,12,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,13.12075,13.12075,4.760751,0,1.54047,13.12075,99.94836,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202706,14.43283,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.653941,2.653941,0,-1,0,2.653941,430.4457,8.630153,0,0,11.42377,2.793622,2.653941,0,0,0,29.59898,0,0,0,39.00008,100,0.202706,2.919335,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,7.155945,7.155945,0,0,0,7.155945,115.5529,0.7363296,0,0,8.268904,7.532574,7.155945,0,0,0,29.59898,0,0,0,39.00008,100,0.202706,7.87154,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,9.009048,9.009048,3.988222,0,1.34502,9.009048,58.66413,0,0,0,5.285079,5.285079,5.020825,0,0,0,29.59898,0,0,0,39.00008,100,0.202706,9.909952,4.228063,12,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.278627,2.278627,0,0,0,2.278627,89.10396,0,0,0,2.030347,2.398555,2.278627,0,0,0,29.59898,0,0.3682079,-0.3682079,38.61195,99.00481,0.202706,2.50649,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4091199,29.23077,0,0,0,38.61195,99.00481,0.202706,0,0,0,29.23077
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,9.296266,8.36,0,-1,0,8.36,0,0,0.9362659,1.865893,0,8.8,8.36,0,0,0.4091199,29.23077,0,8.8,-8.8,29.33594,75.22021,0.202706,10.22589,0,0,29.23077
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,7.17156,7.17156,0,-1,0,7.17156,0,0,0,0,0,7.54901,7.17156,0,0,10.1869,20.43077,0,7.54901,-7.54901,21.37858,54.81677,0.202706,7.888716,0,0,20.43077
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.57469,12.88176,0,0,0,21.37858,54.81677,0.202706,0,0,0,12.88176
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.877973,2.877973,0,-1,0,2.877973,0,0,4.440892E-16,0,0,3.029446,2.877973,0,0,18.57469,12.88176,0,3.029446,-3.029446,18.18527,46.6288,0.202706,3.165771,0,0,12.88176
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.5764338,0.5764338,0,-1,0,0.5764338,0,0,1.110223E-16,0,0,0.6067725,0.5764338,0,0,21.94074,9.852314,0,0.6067725,-0.6067725,17.54567,44.98882,0.202706,0.6340773,0,0,9.852314
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.649021,1.649021,0,-1,0,1.649021,0,0,2.220446E-16,0,0,1.735811,1.649021,0,0,22.61493,9.245542,0,1.735811,-1.735811,15.71597,40.29727,0.202706,1.813923,0,0,9.245542
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54361,7.509731,0,0,0,15.71597,40.29727,0.202706,0,0,0,7.509731
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,7.291585,7.134244,0,-1,0,7.134244,0,0,0.1573407,0.8864992,0,7.509731,7.134244,0,0,24.54361,7.509731,0,7.509731,-7.509731,7.800015,20,0.202706,8.020743,0,0,7.509731
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.800463,0,0,-1,0,0,0,0,3.800463,4.18051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202706,4.18051,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.641799,0,0,-1,0,0,0,0,1.641799,1.805979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202706,1.805979,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.951758,2.951758,11.75176,0,3.309195,2.951758,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2027708,3.246934,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1198058,0.1198058,8.919806,0,2.592711,0.1198058,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2027681,0.1317864,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,17.95343,17.95343,12,0,3.372,17.95343,19.81234,0,0,0,3.556996,6.266773,5.953435,0,0,16.16775,15.048,0,2.709777,-2.709777,20.80564,53.3477,0.2027681,19.74878,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,12.7953,12.7953,12,0,3.372,12.7953,53.5872,0,0,0,6.856643,0.8371589,0.7953009,0,0,19.17862,12.33822,6.019485,0,6.019485,26.51623,67.9902,0.2028008,14.07483,5.485314,12,19.19487
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.828022,3.828022,0,-1,0,3.828022,223.5421,0,0,0,8.55724,4.029497,3.828022,0,0,13.15913,17.75576,4.527743,0,4.527743,30.81162,79.00401,0.2027233,4.210824,6.845792,0,26.313
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,6.101057,6.101057,0,0,0,6.101057,170.7108,0,0,0,10.41516,6.422164,6.101057,0,0,8.63139,21.83073,3.992999,0,3.992999,34.59972,88.71704,0.202655,6.711162,8.33213,0,32.24589
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.8005932,0.8005932,0,0,0,0.8005932,1404.728,5.765039,0,0,11.24616,0.8427297,0.8005932,0,0,4.638391,25.42443,4.638391,0,4.638391,39.00008,100,0.2025757,0.8806525,8.996927,0,36.67059
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.332238,4.332238,0,0,0,4.332238,270.5562,7.160889,0,0,11.72114,4.560251,4.332238,0,0,0,29.59898,0,0,0,39.00008,100,0.2025757,4.765462,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025757,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.261276,3.261276,0,-1,0,3.261276,296.5917,6.239753,0,0,9.672675,3.432922,3.261276,0,0,0,29.59898,0,0,0,39.00008,100,0.2025757,3.587404,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025757,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,7.431114,7.431114,0,0,0,7.431114,71.96651,0,0,0,5.347913,7.822225,7.431114,0,0,0,29.59898,0,2.474312,-2.474312,36.39193,93.31244,0.2025757,8.174225,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,15.32849,15.32849,12,0,3.372,15.32849,15.41904,0,0,0,2.363507,3.503678,3.328494,0,0,2.749235,27.12467,0,1.140171,-1.140171,35.19008,90.23079,0.2025757,16.86134,1.890805,12,29.48817
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,16.39691,16.39691,12,0,3.372,16.39691,0,0,0,0,0,4.628329,4.396912,0,0,4.016092,25.9845,0,4.628329,-4.628329,30.31139,77.72136,0.2025757,18.0366,0,12,25.9845
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,10.88905,8.36,0,-1,0,8.36,0,0,2.529051,3.617956,0,8.8,8.36,0,0,9.158679,21.35617,0,8.8,-8.8,21.03538,53.93676,0.2025757,11.97796,0,0,21.35617
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.852291,3.852291,0,-1,0,3.852291,0,0,4.440892E-16,0,0,4.055043,3.852291,0,0,18.93646,12.55617,0,4.055043,-4.055043,16.76099,42.9768,0.2025757,4.23752,0,0,12.55617
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,9.309178,8.076068,0,-1,0,8.076068,0,0,1.23311,2.164028,0,8.501123,8.076068,0,0,23.44206,8.501123,0,8.501123,-8.501123,7.800015,20,0.2025757,10.2401,0,0,8.501123
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.801889,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.801889,1.982078,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2025757,1.982078,0,0,8.426001E-16
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2025757,0,0,0,8.426001E-16
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2025757,0,0,0,8.426001E-16
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.659084,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.659084,1.824992,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2025757,1.824992,0,0,8.426001E-16
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.782907,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.782907,4.161197,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2025757,4.161197,0,0,8.426001E-16
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.718694,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.718694,2.990564,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2025757,2.990564,0,0,8.426001E-16
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.745419,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.745419,3.01996,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2025757,3.01996,0,0,8.426001E-16
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.832975,3.832975,12,0,3.372,3.832975,0,0,0,0,0,0,0,8.167025,7.758674,32.88775,8.426001E-16,7.758674,0,7.758674,15.16054,38.8731,0.2026367,4.216273,0,12,8.426001E-16
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.12908,6.982806,8.36,0,8.36,23.09153,59.20894,0.2026313,0,0,12,6.982806
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,15.2015,15.2015,12,0,3.372,15.2015,19.10412,0,1.776357E-15,0,2.904112,3.369996,3.201496,0,0,16.76908,14.50681,0,0.4658841,-0.4658841,22.60045,57.94975,0.2026313,16.72165,2.32329,12,17.41092
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,8.857518,8.857518,12,0,3.372,8.857518,54.63109,0,0,0,4.838958,0,0,3.142482,2.985358,17.28673,14.04092,7.824317,0,7.824317,30.02324,76.98253,0.202681,9.74327,3.871167,12,18.87988
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.873774,3.873774,0,-1,0,3.873774,153.6047,0,0,0,5.950298,4.077657,3.873774,0,0,9.462412,21.08281,1.872641,0,1.872641,31.79979,81.53776,0.2026491,4.261152,4.760239,0,27.03311
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,0,0,0,7.460624,0,0,0,0,7.589771,22.76818,7.460624,0,7.460624,38.87756,99.68584,0.2025219,0,5.968499,0,30.22881
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,13.62164,13.62164,5.261642,0,1.667195,13.62164,81.84875,2.219996,0,0,11.14914,8.8,8.36,0,0,0.1291476,29.48275,0.1291476,0,0.1291476,39.00008,100,0.2025197,14.98381,8.919315,12,40.63189
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,5.699008,5.699008,0,0,0,5.699008,199.1754,5.352066,0,0,11.35102,5.998955,5.699008,0,0,0,29.59898,0,0,0,39.00008,100,0.2025197,6.268908,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,6.972603,6.972603,0,0,0,6.972603,130.9742,1.79273,0,0,9.132312,7.339582,6.972603,0,0,0,29.59898,0,0,0,39.00008,100,0.2025197,7.669864,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.8774955,0.8774955,0,-1,0,0.8774955,887.8363,6.867044,0,0,7.790723,0.9236794,0.8774955,0,0,0,29.59898,0,0,0,39.00008,100,0.2025197,0.965245,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,15.01233,15.01233,8.511332,0,2.489367,15.01233,45.58358,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.2025197,16.51356,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025197,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,6.619328,6.619328,0,0,0,6.619328,28.09133,0,0,0,1.859457,6.967714,6.619328,0,0,0,29.59898,0,5.108256,-5.108256,33.6155,86.19343,0.2025197,7.281261,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.54922,2.54922,0,0,0,2.54922,0,0,4.440892E-16,0,0,2.683389,2.54922,0,0,5.67584,24.49072,0,2.683389,-2.683389,30.78696,78.94077,0.2025197,2.804142,0,0,24.49072
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,6.895314,6.895314,0,-1,0,6.895314,0,0,8.881784E-16,0,0,7.258225,6.895314,0,0,8.657384,21.80733,0,7.258225,-7.258225,23.13612,59.32327,0.2025197,7.584845,0,0,21.80733
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72208,14.54911,0,0,0,23.13612,59.32327,0.2025197,0,0,0,14.54911
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72208,14.54911,0,0,0,23.13612,59.32327,0.2025197,0,0,0,14.54911
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.458119,2.458119,0,-1,0,2.458119,0,0,0,0,0,2.587493,2.458119,0,0,16.72208,14.54911,0,2.587493,-2.587493,20.40866,52.3298,0.2025197,2.703931,0,0,14.54911
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59707,11.96161,0,0,0,20.40866,52.3298,0.2025197,0,0,0,11.96161
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.7328359,0.7328359,0,-1,0,0.7328359,0,0,0,0,0,0.7714062,0.7328359,0,0,19.59707,11.96161,0,0.7714062,-0.7714062,19.59553,50.24485,0.2025197,0.8061195,0,0,11.96161
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.835576,3.835576,0,-1,0,3.835576,0,0,4.440892E-16,0,0,4.037448,3.835576,0,0,20.45419,11.19021,0,4.037448,-4.037448,15.33969,39.33245,0.2025197,4.219133,0,0,11.19021
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.665873,3.665873,0,-1,0,3.665873,0,0,4.440892E-16,0,0,3.858813,3.665873,0,0,24.94024,7.15276,0,3.858813,-3.858813,11.27214,28.90286,0.2025197,4.03246,0,0,7.15276
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.492773,2.492773,0,-1,0,2.492773,0,0,4.440892E-16,0,0,2.623972,2.492773,0,0,29.22781,3.293946,0,2.623972,-2.623972,8.50623,21.8108,0.2025197,2.74205,0,0,3.293946
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.556005,0.6364757,0,-1,0,0.6364757,0,0,1.919529,2.175129,0,0.6699744,0.6364757,0,0,32.14334,0.6699744,0,0.6699744,-0.6699744,7.800015,20,0.2025197,2.811605,0,0,0.6699744
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025197,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.198785,1.198785,9.998785,0,2.865693,1.198785,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025428,1.318664,0,12,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,16.88656,16.88656,12,0,3.372,16.88656,17.03955,0,0,0,2.877394,5.143746,4.886559,0,0,24.52775,7.524,0,2.266353,-2.266353,13.34206,34.21035,0.2025428,18.57521,2.301915,12,10.40139
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.966874,4.966874,12,0,3.372,4.966874,97.38721,0,0,0,4.8371,0,0,7.033126,6.68147,27.04592,5.257648,11.51857,0,11.51857,24.26954,62.22946,0.2025593,5.463561,3.86968,12,10.09475
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,10.07851,8.36,0,-1,0,8.36,101.7179,0,1.718514,2.726365,8.503618,8.8,8.36,0,0,15.52735,15.62436,0,0.2963817,-0.2963817,23.95712,61.4284,0.2025593,11.08636,6.802895,0,24.12798
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.575898,3.575898,0,0,0,3.575898,296.6617,0,0,0,10.60832,3.764103,3.575898,0,0,15.85667,15.32798,6.844219,0,6.844219,30.45012,78.07707,0.2024429,3.933488,8.486658,0,25.9363
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,4.895447,4.895447,0,0,0,4.895447,226.3631,0,0,0,11.08148,5.153102,4.895447,0,0,9.012447,21.48778,5.928381,0,5.928381,36.07428,92.49796,0.2023422,5.384992,8.865187,0,32.56926
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,16.84825,16.84825,9.650578,0,2.777596,16.84825,63.27401,0,0,0,10.66056,7.576494,7.19767,0,0,3.084067,26.82332,3.084067,0,3.084067,39.00008,100,0.2023173,18.53307,8.528449,12,37.48388
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023173,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,9.678695,8.36,0,-1,0,8.36,95.55245,0,1.318695,2.286565,7.988185,8.8,8.36,0,0,0,29.59898,0,0.8118147,-0.8118147,38.14435,97.80583,0.2023173,10.64656,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.26936,1.26936,0,0,0,1.26936,532.587,4.522264,0,0,6.760449,1.336169,1.26936,0,0,0.9020164,28.78716,0.9020164,0,0.9020164,39.00008,100,0.202302,1.396297,5.40836,0,35.54761
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,3.193033,3.193033,0,0,0,3.193033,128.2016,0.7324314,0,0,4.093518,3.361087,3.193033,0,0,0,29.59898,0,0,0,39.00008,100,0.202302,3.512336,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.711941,1.711941,0,0,0,1.711941,82.38187,0,0,0,1.410329,1.802044,1.711941,0,0,0,29.59898,0,0.3917141,-0.3917141,38.58717,98.94128,0.202302,1.883135,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,10.55073,10.55073,11.00888,0,3.121245,10.55073,0,4.996004E-16,0,0,0,0,0,0.4581452,0.4352379,0.4352379,29.20726,0.4352379,0,0.4352379,39.00008,100,0.2023054,11.6058,0,12,29.20726
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,14.22057,8.36,0,-1,0,8.36,0,0,5.860569,7.282625,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2023054,15.64262,0,0,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.162004,1.162004,0,-1,0,1.162004,0,0,0,0,0,1.223162,1.162004,0,0,9.777778,20.79898,0,1.223162,-1.223162,28.43474,72.90944,0.2023054,1.278204,0,0,20.79898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.507831,1.507831,0,-1,0,1.507831,0,0,0,0,0,1.587191,1.507831,0,0,11.13685,19.57582,0,1.587191,-1.587191,26.76169,68.61958,0.2023054,1.658614,0,0,19.57582
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.988304,2.988304,0,-1,0,2.988304,0,0,0,0,0,3.145583,2.988304,0,0,12.90039,17.98863,0,3.145583,-3.145583,23.44596,60.11772,0.2023054,3.287134,0,0,17.98863
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39548,14.84304,0,0,0,23.44596,60.11772,0.2023054,0,0,0,14.84304
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39548,14.84304,0,0,0,23.44596,60.11772,0.2023054,0,0,0,14.84304
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,2.010921,2.010921,0,-1,0,2.010921,0,0,0,0,0,2.116759,2.010921,0,0,16.39548,14.84304,0,2.116759,-2.116759,21.2147,54.39655,0.2023054,2.212013,0,0,14.84304
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.5097161,0.5097161,0,-1,0,0.5097161,0,0,0,0,0,0.5365433,0.5097161,0,0,18.74744,12.72628,0,0.5365433,-0.5365433,20.64913,52.94638,0.2023054,0.5606877,0,0,12.72628
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.318491,1.318491,0,-1,0,1.318491,0,0,2.220446E-16,0,0,1.387886,1.318491,0,0,19.3436,12.18974,0,1.387886,-1.387886,19.18617,49.19521,0.2023054,1.450341,0,0,12.18974
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.690854,1.690854,0,-1,0,1.690854,0,0,2.220446E-16,0,0,1.779847,1.690854,0,0,20.88569,10.80185,0,1.779847,-1.779847,17.31005,44.38465,0.2023054,1.85994,0,0,10.80185
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8633,9.022008,0,0,0,17.31005,44.38465,0.2023054,0,0,0,9.022008
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.8602347,0.8602347,0,0,0,0.8602347,0,0,1.110223E-16,0,0,0.9055102,0.8602347,0,0,22.8633,9.022008,0,0.9055102,-0.9055102,16.35555,41.93724,0.2023054,0.9462582,0,0,9.022008
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,23.86942,8.116498,2.193417,0,2.193417,18.43641,47.27276,0.2022682,0,1.754733,0,10.30991
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.876408,1.876408,0,0,0,1.876408,91.71146,0,0,0,1.720881,1.975167,1.876408,0,0,21.67601,10.09057,0,0.2542851,-0.2542851,18.16837,46.58548,0.2022682,2.064049,1.376705,0,11.81145
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,8.809102,8.36,0,-1,0,8.36,52.35559,0,0.4491018,1.330012,4.376927,8.8,8.36,0,0,21.95855,9.836287,0,4.423073,-4.423073,13.50604,34.63081,0.2022682,9.690012,3.501542,0,14.21321
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,12.39101,12.39101,12,0,3.372,12.39101,40.14132,0,0,0,4.973917,0.4115938,0.3910141,0,0,26.87307,5.413214,4.562323,0,4.562323,17.83424,45.72874,0.2022929,13.63012,3.979133,12,10.38713
