Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,16.12956,16.12956,12,0,3.372,16.12956,8.420447,0,0,0,1.358181,4.346902,4.129557,0,0,22.31075,9.519304,0,2.988722,-2.988722,14.68386,37.65083,0.2022929,17.74251,1.086545,12,10.87749
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,19.38528,19.38528,12,0,3.372,19.38528,37.81176,0,3.552714E-15,1.727074,7.329918,7.773983,7.385283,0,0,25.63155,6.530583,0,0.4440648,-0.4440648,14.21577,36.45062,0.2022929,21.32381,5.863935,12,13.8605
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,9.831509,9.831509,12,0,3.372,9.831509,41.16535,0,0,0,4.047174,0,0,2.168491,2.060067,26.12496,6.086518,6.107242,0,6.107242,20.00961,51.30658,0.2023311,10.81466,3.23774,12,10.13369
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,9.793689,8.36,0,-1,0,8.36,42.88071,0,1.433689,2.413058,3.584827,8.8,8.36,0,0,20.01771,11.58304,0,5.215173,-5.215173,14.51233,37.21103,0.2023311,10.77306,2.867862,0,15.16786
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,15.62292,15.62292,12,0,3.372,15.62292,6.626518,0,1.776357E-15,0,1.035256,3.813602,3.622922,0,0,25.81235,6.367863,0,2.778346,-2.778346,11.5837,29.70173,0.2023311,17.18521,0.8282046,12,7.403119
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.026076,0,0,8.8,8.36,28.8994,3.589516,9.386076,0,9.386076,20.48811,52.53351,0.2023086,0,0.8208605,12,4.615592
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.837564,2.837564,11.63756,0,3.280304,2.837564,7.840232,0,0,0,0.2224716,0,0,8.8,8.36,19.51333,12.03698,8.582472,0,8.582472,28.63016,73.41051,0.2023665,3.121321,0.1779773,12,12.25946
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,7.133226,7.133226,12,0,3.372,7.133226,0,0,0,0,0,0,0,4.866774,4.623435,10.93085,19.76121,4.623435,0,4.623435,33.01633,84.6571,0.2024026,7.846549,0,12,19.76121
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,5.644802,5.644802,0,-1,0,5.644802,0,0,8.881784E-16,0,0,5.941896,5.644802,0,0,6.30742,23.9223,0,5.941896,-5.941896,26.75303,68.59737,0.2024026,6.209282,0,0,23.9223
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.90953,17.9804,0,0,0,26.75303,68.59737,0.2024026,0,0,0,17.9804
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,23.0374,8.36,0,-1,0,8.36,0,0,14.6774,16.98114,0,8.8,8.36,0,0,12.90953,17.9804,0,8.8,-8.8,17.47701,44.81276,0.2024026,25.34114,0,0,17.9804
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68731,9.180404,0,0,0,17.47701,44.81276,0.2024026,0,0,0,9.180404
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.834683,1.834683,0,-1,0,1.834683,0,0,2.220446E-16,0,0,1.931245,1.834683,0,0,22.68731,9.180404,0,1.931245,-1.931245,15.4413,39.59299,0.2024026,2.018151,0,0,9.180404
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,5.331794,5.331794,0,-1,0,5.331794,0,0,0,0,0,5.612415,5.331794,0,0,24.83313,7.249158,0,5.612415,-5.612415,9.525294,24.42378,0.2024026,5.864974,0,0,7.249158
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.9509817,0.9509817,0,-1,0,0.9509817,0,0,0,0,0,1.001033,0.9509817,0,0,31.06915,1.636744,0,1.001033,-1.001033,8.470113,21.71819,0.2024026,1.04608,0,0,1.636744
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.18141,0.6357102,0,0,0,8.470113,21.71819,0.2024026,0,0,0,0.6357102
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.285096,0.285096,0,-1,0,0.285096,0,0,0,0,0,0.300101,0.285096,0,0,32.18141,0.6357102,0,0.300101,-0.300101,8.153779,20.90708,0.2024026,0.3136056,0,0,0.6357102
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.51485,0.3356091,0,0,0,8.153779,20.90708,0.2024026,0,0,0,0.3356091
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,5.787698,5.787698,12,0,3.372,5.787698,0,0,0,0,0,0,0,6.212302,5.901687,32.51485,0.3356091,5.901687,0,5.901687,13.75261,35.26303,0.2024487,6.366468,0,12,0.3356091
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,2.058692,2.058692,10.85869,0,3.083249,2.058692,0,0,0,0,0,0,0,8.8,8.36,26.61317,5.647127,8.36,0,8.36,21.6836,55.59887,0.2024919,2.264562,0,12,5.647127
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,13.70919,13.70919,12,0,3.372,13.70919,11.88306,0,1.776357E-15,0,1.629072,1.799151,1.709194,0,0,18.25317,13.17113,0,0.1700796,-0.1700796,21.50432,55.13918,0.2024919,15.08011,1.303257,12,14.8002
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,18.44215,13.00105,11.36221,0,11.36221,32.28346,82.77795,0.202436,0,2.40177,12,16.00326
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,8.223495,8.223495,0,-1,0,8.223495,65.12372,0,1.776357E-15,0.6858436,5.355445,8.65631,8.223495,0,0,7.079932,23.22704,0,3.300865,-3.300865,28.80405,73.85638,0.202436,9.045844,4.284356,0,28.58248
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,10.74756,19.92617,7.982988,0,7.982988,36.37737,93.27513,0.2023012,0,6.38639,0,27.90916
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,5.725658,0,0,8.490231,0,0,0,0,2.764572,27.11086,2.764572,0,2.764572,39.00008,100,0.2022546,0,6.792184,0,35.60109
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022546,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.529138,1.529138,0,0,0,1.529138,593.2916,7.462626,0,0,9.072246,1.609619,1.529138,0,0,0,29.59898,0,0,0,39.00008,100,0.2022546,1.682051,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,13.38492,8.36,0,-1,0,8.36,112.2949,0.5878522,5.02492,6.363412,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2022546,14.72341,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,5.939181,5.939181,0,0,0,5.939181,121.9556,0.9913954,0,0,7.243165,6.25177,5.939181,0,0,0,29.59898,0,0,0,39.00008,100,0.2022546,6.5331,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,7.403867,7.403867,0,0,0,7.403867,43.86274,0,8.881784E-16,0,3.247539,7.793544,7.403867,0,0,0,29.59898,0,4.546005,-4.546005,34.20817,87.71307,0.2022546,8.144254,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,15.42421,15.42421,12,0,3.372,15.42421,9.714788,0,1.776357E-15,0,1.49843,3.604436,3.424214,0,0,5.051116,25.05297,0,2.106006,-2.106006,31.98824,82.02097,0.2022546,16.96663,1.198744,12,26.5514
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,21.53286,20.36,12,0,3.372,20.36,0,0,1.172863,3.32615,0,8.8,8.36,0,0,7.391123,22.94697,0,8.8,-8.8,22.71223,58.23637,0.2022546,23.68615,0,12,22.94697
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,5.202948,5.202948,0,-1,0,5.202948,0,0,8.881784E-16,0,0,5.476787,5.202948,0,0,17.1689,14.14697,0,5.476787,-5.476787,16.93919,43.43373,0.2022546,5.723242,0,0,14.14697
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,6.367105,6.367105,0,-1,0,6.367105,0,0,8.881784E-16,0,0,6.702217,6.367105,0,0,23.25422,8.67018,0,6.702217,-6.702217,9.874432,25.319,0.2022546,7.003816,0,0,8.67018
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.461636,1.869565,0,-1,0,1.869565,0,0,3.592071,4.138234,0,1.967964,1.869565,0,0,30.70113,1.967964,0,1.967964,-1.967964,7.800015,20,0.2022546,6.0078,0,0,1.967964
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.332121,0,0,-1,0,0,0,0,1.332121,1.465333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022546,1.465333,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,3.035191,0,0,-1,0,0,0,0,3.035191,3.33871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022546,3.33871,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,5.206087,0,0,-1,0,0,0,0,5.206087,5.726696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022546,5.726696,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.517766,0,0,-1,0,0,0,0,2.517766,2.769542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022546,2.769542,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.189902,0,0,-1,0,0,0,0,2.189902,2.408892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022546,2.408892,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.341405,0,0,-1,0,0,0,0,1.341405,1.475545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022546,1.475545,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022546,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.6467571,0.6467571,9.446757,0,2.72603,0.6467571,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2022647,0.7114328,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.715207,0.715207,9.515207,0,2.743347,0.715207,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2022764,0.7867277,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.2022475,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,8.642276,8.642276,12,0,3.372,8.642276,24.85523,0,0,0,2.148057,0,0,3.357725,3.189838,6.391815,23.84634,5.337896,0,5.337896,38.00024,97.43633,0.2022839,9.506503,1.718446,12,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,8.476645,8.36,0,-1,0,8.36,34.65134,0,0.1166459,0.9643105,2.896852,8.8,8.36,0,0,1.05392,28.65045,0,5.903148,-5.903148,31.77778,81.48132,0.2022839,9.32431,2.317481,0,31.5473
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,6.116314,6.116314,0,0,0,6.116314,23.23713,0,8.881784E-16,0,1.421256,6.438226,6.116314,0,0,7.612973,22.7473,0,5.01697,-5.01697,26.48943,67.92147,0.2022839,6.727946,1.137005,0,24.16856
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,13.18738,17.73033,6.19714,0,6.19714,32.36855,82.99612,0.2021798,0,4.957712,0,23.92747
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,9.520368,9.520368,12,0,3.372,9.520368,43.47419,0,0,0,4.138903,0,0,2.479632,2.355651,6.990244,23.30776,6.494554,0,6.494554,38.52982,98.79423,0.2022204,10.4724,3.311122,12,27.44666
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,12.88493,12.88493,10.34063,0,2.952178,12.88493,24.63272,0,0,0,3.173909,2.678219,2.544308,0,0,0.4956906,29.15286,0.4956906,0,0.4956906,39.00008,100,0.2022231,14.17343,2.539128,12,32.32677
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022231,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,17.11839,17.11839,12,0,3.372,17.11839,27.91347,8.881784E-16,0,0,4.778337,5.387785,5.118396,0,0,0,29.59898,0,0.6094474,-0.6094474,38.35766,98.35279,0.2022231,18.83023,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,14.069,14.069,12,0,3.372,14.069,16.71177,0,0,0,2.35118,2.177897,2.069002,0,0,0.6771637,28.98953,0.1732824,0,0.1732824,38.52205,98.7743,0.202224,15.4759,1.880944,12,31.34071
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,7.83221,7.83221,7.786878,0,2.30608,7.83221,7.042694,0,0,0,0.5515985,0.04771721,0.04533135,0,0,0.5038814,29.14548,0.5038814,0,0.5038814,39.00008,100,0.2022267,8.615431,0.4412789,12,29.69708
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,12.78631,12.78631,12,0,3.372,12.78631,0,0,0,0,0,0.827698,0.7863131,0,0,0,29.59898,0,0.827698,-0.827698,38.12761,97.7629,0.2022267,14.06494,0,12,29.59898
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9196644,28.77128,0,0,0,38.12761,97.7629,0.2022267,0,0,0,28.77128
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,6.734384,6.734384,0,-1,0,6.734384,0,0,8.881784E-16,0,0,7.088825,6.734384,0,0,0.9196644,28.77128,0,7.088825,-7.088825,30.65533,78.60326,0.2022267,7.407822,0,0,28.77128
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,9.373626,8.36,0,-1,0,8.36,0,0,1.013626,1.950988,0,8.8,8.36,0,0,8.796137,21.68246,0,8.8,-8.8,21.37932,54.81865,0.2022267,10.31099,0,0,21.68246
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.9755704,0.9755704,0,-1,0,0.9755704,0,0,0,0,0,1.026916,0.9755704,0,0,18.57391,12.88245,0,1.026916,-1.026916,20.29685,52.0431,0.2022267,1.073127,0,0,12.88245
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.326602,3.326602,0,-1,0,3.326602,0,0,4.440892E-16,0,0,3.501686,3.326602,0,0,19.71493,11.85554,0,3.501686,-3.501686,16.60575,42.57876,0.2022267,3.659262,0,0,11.85554
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60569,8.353853,0,0,0,16.60575,42.57876,0.2022267,0,0,0,8.353853
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.930696,1.930696,0,-1,0,1.930696,0,0,4.440892E-16,0,0,2.032312,1.930696,0,0,23.60569,8.353853,0,2.032312,-2.032312,14.4635,37.08583,0.2022267,2.123766,0,0,8.353853
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5503168,0.5503168,0,-1,0,0.5503168,0,0,0,0,0,0.5792808,0.5503168,0,0,25.86382,6.321541,0,0.5792808,-0.5792808,13.85289,35.52016,0.2022267,0.6053485,0,0,6.321541
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.411606,2.411606,0,-1,0,2.411606,0,0,0,0,0,2.538533,2.411606,0,0,26.50747,5.74226,0,2.538533,-2.538533,11.17704,28.65902,0.2022267,2.652767,0,0,5.74226
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.342977,2.342977,0,-1,0,2.342977,0,0,4.440892E-16,0,0,2.466291,2.342977,0,0,29.32806,3.203727,0,2.466291,-2.466291,8.577341,21.99314,0.2022267,2.577274,0,0,3.203727
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.6753599,0.6753599,9.47536,0,2.733266,0.6753599,0,0,0,0,0,0,0,8.8,8.36,32.06838,0.7374361,8.36,0,8.36,16.50833,42.32898,0.2022375,0.7428959,0,12,0.7374361
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,3.185821,3.185821,11.98582,0,3.368413,3.185821,0,0,0,0,0,0,0,8.8,8.36,23.70838,8.261436,8.36,0,8.36,24.43933,62.66481,0.2023024,3.504403,0,12,8.261436
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1356566,0.1356566,8.935657,0,2.596721,0.1356566,1013.808,0,0,0,1.375297,0,0,8.8,8.36,15.34838,15.78544,9.735297,0,9.735297,33.67504,86.34608,0.2022775,0.1492223,1.100238,12,17.16073
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.595391,4.595391,0,0,0,4.595391,63.63224,0,0,0,2.92415,4.837254,4.595391,0,0,5.613083,24.5472,0,1.913103,-1.913103,31.65845,81.17535,0.2022775,5.05493,2.33932,0,27.47135
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,7.610531,7.610531,0,-1,0,7.610531,33.31568,0,8.881784E-16,0.01158418,2.5355,8.011086,7.610531,0,0,7.738753,22.6341,0,5.475585,-5.475585,25.88668,66.37597,0.2022775,8.371584,2.0284,0,25.1696
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.5684377,0.5684377,0,0,0,0.5684377,806.0129,0,0,0,4.581682,0.5983555,0.5684377,0,0,13.82274,17.15852,3.983326,0,3.983326,29.66559,76.06548,0.2022107,0.6252815,3.665345,0,21.7402
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,5.613168,5.613168,0,0,0,5.613168,124.5569,0,0,0,6.99159,5.908597,5.613168,0,0,9.83941,20.74351,1.082993,0,1.082993,30.69301,78.69987,0.2021926,6.174484,5.593272,0,27.7351
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,11.74245,11.74245,11.2822,0,3.190396,11.74245,78.69647,0,0,0,9.240894,0.484477,0.4602532,0,0,8.756417,21.7182,8.756417,0,8.756417,39.00008,100,0.2022299,12.9167,7.392715,12,30.9591
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,11.3288,11.3288,3.964897,0,1.339119,11.3288,68.42276,0,1.776357E-15,0,7.751479,7.751479,7.363905,0,0,0,29.59898,0,0,0,39.00008,100,0.2022299,12.46168,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,8.503078,8.36,0,-1,0,8.36,67.17681,0,0.1430787,0.9933866,5.615982,8.8,8.36,0,0,0,29.59898,0,3.184018,-3.184018,35.64383,91.39425,0.2022299,9.353387,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,4.914327,4.914327,0,0,0,4.914327,119.7449,0,0,0,5.884655,5.172976,4.914327,0,0,3.537798,26.41496,0.7116787,0,0.7116787,36.31898,93.12542,0.202218,5.405759,4.707724,0,32.29961
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,0,0,0,1.957296,0,0,0,0,2.826119,27.05547,1.957296,0,1.957296,38.17584,97.88657,0.2021852,0,1.565837,0,29.01277
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,0.2464144,0,0,1.115238,0,0,0,0,0.8688237,28.81704,0.8688237,0,0.8688237,39.00008,100,0.2021707,0,0.8921905,0,29.93228
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,13.90804,13.90804,12,0,3.372,13.90804,0,0,0,0,0,2.008462,1.908039,0,0,0,29.59898,0,2.008462,-2.008462,36.88297,94.57153,0.2021707,15.29884,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,7.328221,7.328221,0,-1,0,7.328221,0,0,0,0,0,7.713917,7.328221,0,0,2.231625,27.59052,0,7.713917,-7.713917,28.75179,73.72239,0.2021707,8.061044,0,0,27.59052
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,11.94516,8.36,0,-1,0,8.36,0,0,3.585157,4.779673,0,8.8,8.36,0,0,10.80264,19.8766,0,8.8,-8.8,19.47578,49.93779,0.2021707,13.13967,0,0,19.8766
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,7.260502,7.260502,0,-1,0,7.260502,0,0,8.881784E-16,0,0,7.642634,7.260502,0,0,20.58042,11.0766,0,7.642634,-7.642634,11.41973,29.28131,0.2021707,7.986552,0,0,11.0766
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,2.117291,2.117291,0,-1,0,2.117291,0,0,4.440892E-16,0,0,2.228727,2.117291,0,0,29.07224,3.433965,0,2.228727,-2.228727,9.070448,23.25751,0.2021707,2.32902,0,0,3.433965
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.8129653,0.8129653,0,-1,0,0.8129653,0,0,0,0,0,0.8557529,0.8129653,0,0,31.5486,1.205238,0,0.8557529,-0.8557529,8.168405,20.94459,0.2021707,0.8942618,0,0,1.205238
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,5.280672,0.3320104,0,-1,0,0.3320104,0,0,4.948661,5.476728,0,0.3494847,0.3320104,0,0,32.49944,0.3494847,0,0.3494847,-0.3494847,7.800015,20,0.2021707,5.808739,0,0,0.3494847
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.331299,0,0,-1,0,0,0,0,2.331299,2.564429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021707,2.564429,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.302747,0,0,-1,0,0,0,0,2.302747,2.533022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021707,2.533022,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,3.123531,0,0,-1,0,0,0,0,3.123531,3.435884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021707,3.435884,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,5.550238,0,0,-1,0,0,0,0,5.550238,6.105261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021707,6.105261,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,3.217946,3.217946,12,0,3.372,3.217946,0,0,0,0,0,0,0,8.782054,8.342952,32.88775,0,8.342952,0,8.342952,15.71483,40.29436,0.2022353,3.53974,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.5448,7.508657,8.36,0,8.36,23.64583,60.6302,0.2022304,0,0,12,7.508657
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,14.1643,14.1643,12,0,3.372,14.1643,24.03865,0,0,0,3.404907,2.278215,2.164305,0,0,16.1848,15.03266,1.126692,0,1.126692,24.7147,63.3709,0.2022364,15.58074,2.723926,12,18.43756
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,17.47675,17.47675,12,0,3.372,17.47675,38.00541,0,0,0,6.64211,5.765001,5.476751,0,0,15.05811,16.04668,0.8771095,0,0.8771095,25.5468,65.50449,0.2022411,19.22443,5.313688,12,22.68879
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,11.51289,8.36,0,-1,0,8.36,109.7705,0,3.152892,4.304182,9.17681,8.8,8.36,0,0,14.181,16.83608,0.3768102,0,0.3768102,25.90427,66.42108,0.2022348,12.66418,7.341448,0,26.01289
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,7.503669,7.503669,0,0,0,7.503669,133.4873,0,0,0,10.01645,7.898599,7.503669,0,0,13.80419,17.17521,2.117848,0,2.117848,27.91344,71.57278,0.2021994,8.254036,8.013158,0,27.19165
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,10.90399,10.90399,12,0,3.372,10.90399,78.59653,0,0,0,8.570162,0,0,1.096006,1.041205,11.68634,19.08127,9.611367,0,9.611367,37.03159,94.95259,0.2022478,11.99439,6.85613,12,27.65143
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,14.41075,14.41075,8.071036,0,2.377972,14.41075,60.70716,0,0,0,8.748356,6.673381,6.339712,0,0,2.074975,27.7315,2.074975,0,2.074975,39.00008,100,0.2022589,15.85182,6.998685,12,36.47986
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,3.050438,3.050438,0,0,0,3.050438,306.3981,6.135497,0,0,9.346484,3.210988,3.050438,0,0,0,29.59898,0,0,0,39.00008,100,0.2022589,3.355482,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,11.36599,8.36,0,-1,0,8.36,80.84045,0,3.005987,4.142585,6.758262,8.8,8.36,0,0,0,29.59898,0,2.041738,-2.041738,36.8479,94.4816,0.2022589,12.50259,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,4.100827,0,0,6.369425,0,0,0,0,2.268598,27.55724,2.268598,0,2.268598,39.00008,100,0.2022211,0,5.09554,0,33.92667
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,4.243673,4.243673,0,0,0,4.243673,86.24073,0,0,0,3.659775,4.467024,4.243673,0,0,0,29.59898,0,0.8072495,-0.8072495,38.14916,97.81817,0.2022211,4.66804,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,10.69784,10.69784,9.551719,0,2.752585,10.69784,19.6618,9.992007E-16,0,0,2.103388,1.206444,1.146122,0,0,0.8969439,28.79173,0.8969439,0,0.8969439,39.00008,100,0.2022259,11.76762,1.682711,12,30.89512
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,11.20076,11.20076,11.20076,0,3.169792,11.20076,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022259,12.32084,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,11.46817,8.36,0,-1,0,8.36,0,0,3.108174,4.254991,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2022259,12.61499,0,0,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,7.484025,7.484025,0,-1,0,7.484025,0,0,8.881784E-16,0,0,7.877921,7.484025,0,0,9.777778,20.79898,0,7.877921,-7.877921,21.42001,54.92298,0.2022259,8.232428,0,0,20.79898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,11.42361,8.36,0,-1,0,8.36,0,0,3.063608,4.205969,0,8.8,8.36,0,0,18.53102,12.92106,0,8.8,-8.8,12.14399,31.13838,0.2022259,12.56597,0,0,12.92106
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.600596,3.915004,0,-1,0,3.915004,0,0,0.6855915,1.145651,0,4.121058,3.915004,0,0,28.3088,4.121058,0,4.121058,-4.121058,7.800015,20,0.2022259,5.060656,0,0,4.121058
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.438258,0,0,-1,0,0,0,0,3.438258,3.782084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022259,3.782084,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022259,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,5.811537,0,0,-1,0,0,0,0,5.811537,6.392691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022259,6.392691,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022259,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.844517,0,0,-1,0,0,0,0,2.844517,3.128968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022259,3.128968,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.846776,0,0,-1,0,0,0,0,3.846776,4.231454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022259,4.231454,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.708649,1.708649,10.50865,0,2.994688,1.708649,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2022605,1.879514,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2022555,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,13.49296,13.49296,12,0,3.372,13.49296,22.71715,0,0,0,3.065216,1.571536,1.492959,0,0,16.16775,15.048,1.49368,0,1.49368,25.07903,64.30508,0.2022635,14.84225,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,24.20008,20.36,12,0,3.372,20.36,34.23607,0,3.840081,6.26009,6.970465,8.8,8.36,0,0,14.67407,16.39231,0,1.829535,-1.829535,23.15053,59.36021,0.2022635,26.62009,5.576372,12,23.36278
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,5.299464,5.299464,0,-1,0,5.299464,173.1347,0,0,0,9.175213,5.578383,5.299464,0,0,16.70689,14.56278,3.59683,0,3.59683,26.56278,68.10957,0.2022036,5.82941,7.34017,0,23.73799
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,6.416115,6.416115,0,0,0,6.416115,155.8256,0,0,0,9.997947,6.753805,6.416115,0,0,13.11006,17.79992,3.244142,0,3.244142,29.64045,76.00099,0.2021496,7.057726,7.998358,0,27.79787
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.386808,3.386808,0,0,0,3.386808,351.9612,0,0,0,11.92025,3.565061,3.386808,0,0,9.865918,20.71965,8.35519,0,8.35519,37.56688,96.32513,0.2020106,3.725489,9.536201,0,32.6399
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,16.31786,16.31786,7.957861,0,2.349339,16.31786,79.81138,2.712782,0,0,13.02351,8.8,8.36,0,0,1.510728,28.23932,1.510728,0,1.510728,39.00008,100,0.2019855,17.94965,10.41881,12,41.26283
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,4.316966,4.316966,0,0,0,4.316966,293.0324,8.105934,0,0,12.65011,4.544175,4.316966,0,0,0,29.59898,0,0,0,39.00008,100,0.2019855,4.748662,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.378401,4.378401,0,-1,0,4.378401,246.1559,6.168848,0,0,10.77769,4.608843,4.378401,0,0,0,29.59898,0,0,0,39.00008,100,0.2019855,4.816241,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,8.157726,8.157726,3,0,1.095,8.157726,102.8337,2.959705,0,0,8.388891,5.429186,5.157727,0,0,0,29.59898,0,0,0,39.00008,100,0.2019855,8.973499,6.711113,12,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,4.881759,4.881759,0,0,0,4.881759,105.7997,0.02619184,0,0,5.164885,5.138693,4.881759,0,0,0,29.59898,0,0,0,39.00008,100,0.2019855,5.369935,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,7.803172,7.803172,5.91188,0,1.831705,7.803172,25.51314,0,0,0,1.990834,1.990834,1.891292,0,0,0,29.59898,0,0,0,39.00008,100,0.2019855,8.583488,1.592667,12,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,2.174809,2.174809,0,0,0,2.174809,0,0,4.440892E-16,0,0,2.289273,2.174809,0,0,0,29.59898,0,2.289273,-2.289273,36.58697,93.81256,0.2019855,2.39229,0,0,29.59898
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,8.95081,8.36,0,-1,0,8.36,0,0,0.5908104,1.485891,0,8.8,8.36,0,0,2.543636,27.30971,0,8.8,-8.8,27.31096,70.02796,0.2019855,9.845892,0,0,27.30971
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,5.071771,5.071771,0,-1,0,5.071771,0,0,8.881784E-16,0,0,5.338706,5.071771,0,0,12.32141,18.50971,0,5.338706,-5.338706,21.68347,55.59852,0.2019855,5.578948,0,0,18.50971
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,16.77943,8.36,0,-1,0,8.36,0,0,8.41943,10.09737,0,8.8,8.36,0,0,18.25331,13.171,0,8.8,-8.8,12.40745,31.81392,0.2019855,18.45737,0,0,13.171
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.474973,4.152449,0,-1,0,4.152449,0,0,0.322524,0.7700213,0,4.370999,4.152449,0,0,28.03109,4.370999,0,4.370999,-4.370999,7.800015,20,0.2019855,4.922471,0,0,4.370999
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.427068,0,0,-1,0,0,0,0,2.427068,2.669775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019855,2.669775,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,4.222509,0,0,-1,0,0,0,0,4.222509,4.64476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019855,4.64476,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.668284,0,0,-1,0,0,0,0,4.668284,5.135113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019855,5.135113,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019855,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,4.797777,0,0,-1,0,0,0,0,4.797777,5.277554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019855,5.277554,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019855,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.596026,1.596026,10.39603,0,2.966195,1.596026,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020176,1.755628,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.584445,1.584445,10.38444,0,2.963264,1.584445,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2020494,1.742889,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.5960398,0.5960398,9.39604,0,2.713198,0.5960398,650.074,1.776357E-15,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.2019941,0.6556438,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,13.37117,13.37117,10.19854,0,2.91623,13.37117,54.39067,8.881784E-16,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.2020151,14.70829,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,11.25376,8.36,0,-1,0,8.36,117.2225,0.9998046,2.893759,4.019135,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020151,12.37914,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,8.760462,8.760462,3,0,1.095,8.760462,136.9953,5.937776,0,0,12.00142,6.063644,5.760462,0,0,0,29.59898,0,0,0,39.00008,100,0.2020151,9.636508,9.601135,12,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,2.172331,2.172331,0,0,0,2.172331,589.9855,10.52978,0,0,12.81644,2.286664,2.172331,0,0,0,29.59898,0,0,0,39.00008,100,0.2020151,2.389565,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,9.722072,9.722072,3,0,1.095,9.722072,125.5288,5.128136,0,0,12.204,7.075865,6.722072,0,0,0,29.59898,0,0,0,39.00008,100,0.2020151,10.69428,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,14.09182,14.09182,5.731822,0,1.786151,14.09182,79.31926,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020151,15.501,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020151,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,11.43223,11.43223,4.594512,0,1.498412,11.43223,62.95882,0,0,0,7.197596,7.197596,6.837716,0,0,0,29.59898,0,0,0,39.00008,100,0.2020151,12.57545,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,9.736926,9.736926,6.213329,0,1.907972,9.736926,38.09261,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.2020151,10.71062,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,11.60279,11.60279,10.03323,0,2.874406,11.60279,14.23943,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.2020151,12.76307,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,35.92025,20.36,12,0,3.372,20.36,0,0,15.56025,19.15228,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2020151,39.51228,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,3.080392,3.080392,0,-1,0,3.080392,0,0,4.440892E-16,0,0,3.242518,3.080392,0,0,9.777778,20.79898,0,3.242518,-3.242518,26.30615,67.45153,0.2020151,3.388431,0,0,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,8.280711,8.280711,0,-1,0,8.280711,0,0,0,0.7487823,0,8.716538,8.280711,0,0,13.38058,17.55646,0,8.716538,-8.716538,17.11811,43.89251,0.2020151,9.108783,0,0,17.55646
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,5.982393,5.982393,0,-1,0,5.982393,0,0,8.881784E-16,0,0,6.297256,5.982393,0,0,23.06562,8.839922,0,6.297256,-6.297256,10.48022,26.87231,0.2020151,6.580632,0,0,8.839922
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.29839,2.29839,0,-1,0,2.29839,0,0,0,0.1126954,0,2.419358,2.29839,0,0,30.06257,2.542666,0,2.419358,-2.419358,7.929995,20.33328,0.2020151,2.528229,0,0,2.542666
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.795022,0.1171436,0,-1,0,0.1171436,0,0,1.677878,1.857381,0,0.123309,0.1171436,0,0,32.75074,0.123309,0,0.123309,-0.123309,7.800015,20,0.2020151,1.974524,0,0,0.123309
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.959813,0,0,-1,0,0,0,0,1.959813,2.155795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020151,2.155795,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,4.178557,0,0,-1,0,0,0,0,4.178557,4.596413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020151,4.596413,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.944965,0,0,-1,0,0,0,0,1.944965,2.139461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020151,2.139461,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.159192,0,0,-1,0,0,0,0,1.159192,1.275112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020151,1.275112,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020151,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.78984,2.78984,11.58984,0,3.268229,2.78984,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020746,3.068824,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,3.003253,3.003253,11.80325,0,3.322223,3.003253,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2021389,3.303578,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,5.292877,5.292877,12,0,3.372,5.292877,55.315,0,0,0,2.927755,0,0,6.707123,6.371768,16.16775,15.048,9.299522,0,9.299522,32.4843,83.29292,0.2021921,5.822164,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,10.81612,10.81612,12,0,3.372,10.81612,44.58241,0,0,0,4.822089,0,0,1.183875,1.124681,6.868231,23.41757,5.94677,0,5.94677,38.1259,97.75853,0.2022263,11.89774,3.857671,12,28.23966
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.742409,2.742409,0,-1,0,2.742409,262.2967,3.38504,0,0,7.193246,2.886746,2.742409,0,0,0.9214612,28.76966,0.9214612,0,0.9214612,39.00008,100,0.2022111,3.016649,5.754597,0,35.96291
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,10.74298,10.74298,3,0,1.095,10.74298,97.49421,2.323278,0,0,10.47379,8.150509,7.742983,0,0,0,29.59898,0,0,0,39.00008,100,0.2022111,11.81728,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.521014,2.521014,0,0,0,2.521014,433.7249,8.280566,0,0,10.93426,2.653699,2.521014,0,0,0,29.59898,0,0,0,39.00008,100,0.2022111,2.773115,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,11.36154,11.36154,3.001542,0,1.09539,11.36154,90.77406,1.513333,0,0,10.31333,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2022111,12.4977,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022111,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.912558,2.912558,0,-1,0,2.912558,360.0619,7.421162,0,0,10.48701,3.065851,2.912558,0,0,0,29.59898,0,0,0,39.00008,100,0.2022111,3.203814,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,7.964664,7.964664,3,0,1.095,7.964664,99.91634,2.732039,0,0,7.958002,5.225963,4.964664,0,0,0,29.59898,0,0,0,39.00008,100,0.2022111,8.761131,6.366401,12,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022111,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,4.057751,4.057751,0,0,0,4.057751,52.36313,0,0,0,2.124765,4.271317,4.057751,0,0,0,29.59898,0,2.146551,-2.146551,36.73742,94.19831,0.2022111,4.463526,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,14.38272,14.38272,12,0,3.372,14.38272,0,0,0,0,0,2.508122,2.382716,0,0,2.385057,27.45243,0,2.508122,-2.508122,34.09362,87.41936,0.2022111,15.82099,0,12,27.45243
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,20.4676,8.36,0,-1,0,8.36,0,0,12.1076,14.15436,0,8.8,8.36,0,0,5.171859,24.94431,0,8.8,-8.8,24.81761,63.63476,0.2022111,22.51436,0,0,24.94431
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.595774,4.595774,0,-1,0,4.595774,0,0,0,0,0,4.837657,4.595774,0,0,14.94964,16.1443,0,4.837657,-4.837657,19.71827,50.55956,0.2022111,5.055352,0,0,16.1443
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.32481,11.30665,0,0,0,19.71827,50.55956,0.2022111,0,0,0,11.30665
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.702036,2.702036,0,-1,0,2.702036,0,0,4.440892E-16,0,0,2.844249,2.702036,0,0,20.32481,11.30665,0,2.844249,-2.844249,16.72017,42.87214,0.2022111,2.97224,0,0,11.30665
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.310105,3.310105,0,-1,0,3.310105,0,0,4.440892E-16,0,0,3.484321,3.310105,0,0,23.48509,8.462399,0,3.484321,-3.484321,13.04737,33.45473,0.2022111,3.641116,0,0,8.462399
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.904226,2.904226,0,-1,0,2.904226,0,0,4.440892E-16,0,0,3.05708,2.904226,0,0,27.35656,4.978078,0,3.05708,-3.05708,9.824925,25.19206,0.2022111,3.194649,0,0,4.978078
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,4.87114,1.824948,0,-1,0,1.824948,0,0,3.046192,3.533306,0,1.920998,1.824948,0,0,30.75331,1.920998,0,1.920998,-1.920998,7.800015,20,0.2022111,5.358253,0,0,1.920998
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022111,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.900009,0,0,-1,0,0,0,0,2.900009,3.190009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022111,3.190009,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.8268263,0,0,-1,0,0,0,0,0.8268263,0.9095089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022111,0.9095089,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.6815365,0.6815365,9.481537,0,2.734829,0.6815365,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2022218,0.7496901,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.27388,3.27388,12,0,3.372,3.27388,0,0,0,0,0,0,0,8.72612,8.289814,24.52775,7.524,8.289814,0,8.289814,23.59542,60.50095,0.2022853,3.601268,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,11.10329,11.10329,12,0,3.372,11.10329,22.53962,0,0,0,2.502639,0,0,0.8967126,0.8518769,16.23794,14.98483,3.354516,0,3.354516,26.77779,68.66086,0.202305,12.21362,2.002111,12,17.48747
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,5.741231,5.741231,12,0,3.372,5.741231,79.59515,0,0,0,4.569741,0,0,6.258769,5.945831,12.88342,18.0039,10.51557,0,10.51557,36.75374,94.24017,0.2023379,6.315354,3.655793,12,22.57364
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,5.062781,5.062781,0,-1,0,5.062781,165.4056,0.677027,0,0,8.374122,5.329243,5.062781,0,0,2.367851,27.46791,2.367851,0,2.367851,39.00008,100,0.2022988,5.569059,6.699297,0,35.84203
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,6.590034,6.590034,0,0,0,6.590034,101.716,8.881784E-16,0,0,6.70312,6.936877,6.590034,0,0,0,29.59898,0,0.2337572,-0.2337572,38.75368,99.3682,0.2022988,7.249037,5.362496,0,36.3021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.574011,1.574011,0,0,0,1.574011,638.1296,8.127646,0,0,10.04423,1.656854,1.574011,0,0,0.2597303,29.36522,0.2597303,0,0.2597303,39.00008,100,0.2022945,1.731412,8.035384,0,39.40945
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,10.93625,10.93625,3,0,1.095,10.93625,89.0768,1.387714,0,0,9.741664,8.353951,7.936254,0,0,0,29.59898,0,0,0,39.00008,100,0.2022945,12.02988,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,7.034029,7.034029,0,0,0,7.034029,157.8143,3.696463,0,0,11.1007,7.404242,7.034029,0,0,0,29.59898,0,0,0,39.00008,100,0.2022945,7.737432,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,5.675648,5.675648,0,-1,0,5.675648,170.8185,3.720692,0,0,9.695059,5.974367,5.675648,0,0,0,29.59898,0,0,0,39.00008,100,0.2022945,6.243213,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,10.04253,10.04253,3,0,1.095,10.04253,83.86742,1.00922,0,0,8.422415,7.413194,7.042534,0,0,0,29.59898,0,0,0,39.00008,100,0.2022945,11.04679,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,5.644041,5.644041,0,0,0,5.644041,101.06,0,0,0,5.703868,5.941095,5.644041,0,0,0,29.59898,0,0.2372266,-0.2372266,38.75002,99.35883,0.2022945,6.208445,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.514349,3.514349,0,0,0,3.514349,49.63975,0,0,0,1.744514,3.699314,3.514349,0,0,0.2635852,29.36175,0,1.9548,-1.9548,36.68948,94.0754,0.2022945,3.865783,1.395611,0,31.10627
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,5.988094,5.988094,0,0,0,5.988094,0,0,8.881784E-16,0,0,6.303257,5.988094,0,0,2.435585,27.40695,0,6.303257,-6.303257,30.04526,77.03898,0.2022945,6.586903,0,0,27.40695
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,22.23757,8.36,0,-1,0,8.36,0,0,13.87757,16.10133,0,8.8,8.36,0,0,9.439204,21.10369,0,8.8,-8.8,20.76925,53.25438,0.2022945,24.46133,0,0,21.10369
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,17.12625,8.36,0,-1,0,8.36,0,0,8.766248,10.47887,0,8.8,8.36,0,0,19.21698,12.30369,0,8.8,-8.8,11.49323,29.46977,0.2022945,18.83887,0,0,12.30369
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.260167,3.32851,0,-1,0,3.32851,0,0,0.9316571,1.357674,0,3.503695,3.32851,0,0,28.99476,3.503695,0,3.503695,-3.503695,7.800015,20,0.2022945,4.686183,0,0,3.503695
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.138324,0,0,-1,0,0,0,0,2.138324,2.352156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022945,2.352156,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.230457,0,0,-1,0,0,0,0,3.230457,3.553503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022945,3.553503,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.688069,0,0,-1,0,0,0,0,4.688069,5.156877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022945,5.156877,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.9657085,0,0,-1,0,0,0,0,0.9657085,1.062279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022945,1.062279,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022945,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.984491,0,0,-1,0,0,0,0,4.984491,5.482941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022945,5.482941,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.34371,0,0,-1,0,0,0,0,3.34371,3.678081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022945,3.678081,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.381239,2.381239,11.18124,0,3.164854,2.381239,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023442,2.619363,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,4.789846,4.789846,12,0,3.372,4.789846,0,0,0,0,0,0,0,7.210154,6.849646,24.52775,7.524,6.849646,0,6.849646,22.22915,56.99771,0.2023964,5.268831,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,12.7677,12.7677,12,0,3.372,12.7677,3.782759,0,0,0,0.4829715,0.8081096,0.7677041,0,0,17.67811,13.68868,0,0.3251381,-0.3251381,21.88643,56.11893,0.2023964,14.04447,0.3863772,12,14.17165
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,6.980199,6.980199,12,0,3.372,6.980199,31.18379,0,0,0,2.176691,0,0,5.019801,4.76881,18.03937,13.36354,6.945501,0,6.945501,28.47551,73.01398,0.2024442,7.678219,1.741352,12,15.54023
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,11.09387,19.61449,3.919006,0,3.919006,32.19341,82.54703,0.2023796,0,3.135205,0,23.5335
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,13.16027,13.16027,12,0,3.372,13.16027,35.48816,0,0,0,4.670338,1.221339,1.160272,0,0,7.174864,23.1416,3.448999,0,3.448999,35.46541,90.93677,0.2023977,14.4763,3.73627,12,27.81194
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,9.044707,9.044707,5.938501,0,1.838441,9.044707,77.3442,4.440892E-16,0,0,6.995557,3.269691,3.106207,0,0,3.725865,26.2457,3.725865,0,3.725865,39.00008,100,0.2024036,9.949179,5.596446,12,33.24126
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024036,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,6.095491,6.095491,0,0,0,6.095491,101.8037,0,0,0,6.205436,6.416306,6.095491,0,0,0,29.59898,0,0.2108708,-0.2108708,38.7778,99.43006,0.2024036,6.70504,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,10.6478,8.36,0,-1,0,8.36,86.36993,0,2.287802,3.352582,7.220526,8.8,8.36,0,0,0.2343009,29.38811,0,1.579474,-1.579474,37.11289,95.16106,0.2024036,11.71258,5.776421,0,36.60863
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,9.589327,9.589327,6.762698,0,2.046962,9.589327,51.77288,0,0,0,4.964671,2.975399,2.826629,0,0,1.989272,27.80863,1.989272,0,1.989272,39.00008,100,0.2024141,10.54826,3.971737,12,32.7733
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,11.48725,11.48725,8.119836,0,2.390319,11.48725,30.8572,0,0,0,3.544643,3.544643,3.367411,0,0,0,29.59898,0,0,0,39.00008,100,0.2024141,12.63597,2.835715,12,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,19.10602,19.10602,12,0,3.372,19.10602,6.942156,0,0,0.6566195,1.32637,7.480019,7.106018,0,0,0,29.59898,0,6.153649,-6.153649,32.51356,83.36794,0.2024141,21.01662,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,21.43311,20.36,12,0,3.372,20.36,0,0,1.073105,3.216415,0,8.8,8.36,0,0,6.837388,23.44533,0,8.8,-8.8,23.23755,59.58334,0.2024141,23.57642,0,12,23.44533
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,29.31201,8.36,0,-1,0,8.36,0,0,20.95201,23.88321,0,8.8,8.36,0,0,16.61517,14.64533,0,8.8,-8.8,13.96153,35.79873,0.2024141,32.24321,0,0,14.64533
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,7.527188,5.553062,0,-1,0,5.553062,0,0,1.974125,2.726844,0,5.845329,5.553062,0,0,26.39294,5.845329,0,5.845329,-5.845329,7.800015,20,0.2024141,8.279906,0,0,5.845329
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,9.420423,0,0,-1,0,0,0,0,9.420423,10.36246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024141,10.36246,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.702399,0,0,-1,0,0,0,0,3.702399,4.072639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024141,4.072639,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.339952,0,0,-1,0,0,0,0,1.339952,1.473947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024141,1.473947,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,1.063319,0,0,-1,0,0,0,0,1.063319,1.169651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024141,1.169651,0,0,0
