Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024141,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.280898,0,0,-1,0,0,0,0,1.280898,1.408987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024141,1.408987,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024141,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.176853,0,0,-1,0,0,0,0,1.176853,1.294538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024141,1.294538,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024141,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,3.23138,3.23138,12,0,3.372,3.23138,0,0,0,0,0,0,0,8.76862,8.330189,32.88775,0,8.330189,0,8.330189,15.70273,40.26332,0.2024774,3.554518,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,9.17155,9.17155,12,0,3.372,9.17155,19.59885,0,0,0,1.797518,0,0,2.82845,2.687027,24.55756,7.49717,4.484546,0,4.484546,19.95714,51.17205,0.2025072,10.08871,1.438015,12,9.294688
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,7.649507,7.649507,12,0,3.372,7.649507,71.28149,0,0,0,5.452682,0,0,4.350493,4.132968,20.07302,11.53326,9.58565,0,9.58565,29.05089,74.4893,0.2025551,8.414458,4.362146,12,16.98594
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,4.10442,4.10442,0,-1,0,4.10442,213.5165,0,0,0,8.763614,4.320442,4.10442,0,0,10.48737,20.16035,4.443172,0,4.443172,33.26605,85.29739,0.202482,4.514862,7.010891,0,28.92396
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,5.221381,5.221381,0,0,0,5.221381,188.3031,0,0,0,9.832023,5.496191,5.221381,0,0,6.044197,24.1592,4.335832,0,4.335832,37.37938,95.84438,0.2024107,5.743519,7.865618,0,33.99122
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,8.227203,0,0,9.935567,0,0,0,0,1.708364,28.06145,1.708364,0,1.708364,39.00008,100,0.2023827,0,7.948454,0,37.99702
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,11.6014,11.6014,3.606169,0,1.248361,11.6014,72.54324,1.776357E-15,0,0,8.416029,8.416029,7.995227,0,0,0,29.59898,0,0,0,39.00008,100,0.2023827,12.76154,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023827,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,8.195723,8.195723,0,-1,0,8.195723,118.6569,1.09771,0,0.6552944,9.724786,8.627076,8.195723,0,0,0,29.59898,0,0,0,39.00008,100,0.2023827,9.015294,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.04581378,0.04581378,0,0,0,0.04581378,16208.54,7.37752,0,0,7.425745,0.04822503,0.04581378,0,0,0,29.59898,0,0,0,39.00008,100,0.2023827,0.05039516,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,4.929669,4.929669,0,0,0,4.929669,67.84929,0,0,0,3.344745,5.189126,4.929669,0,0,0,29.59898,0,1.84438,-1.84438,37.05593,95.01501,0.2023827,5.422636,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0,0,0,1.539319,0,0,0,0,2.049311,27.7546,1.539319,0,1.539319,38.51626,98.75944,0.2023574,0,1.231455,0,29.29392
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,4.260514,4.260514,0,0,0,4.260514,0,0,0,0,0,4.484752,4.260514,0,0,0.509992,29.13999,0,4.484752,-4.484752,33.78891,86.63807,0.2023574,4.686566,0,0,29.13999
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.49305,24.65523,0,0,0,33.78891,86.63807,0.2023574,0,0,0,24.65523
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,6.982081,6.982081,0,-1,0,6.982081,0,0,8.881784E-16,0,0,7.349559,6.982081,0,0,5.49305,24.65523,0,7.349559,-7.349559,26.0418,66.7737,0.2023574,7.680289,0,0,24.65523
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,10.39251,8.36,0,-1,0,8.36,0,0,2.032514,3.071765,0,8.8,8.36,0,0,13.65923,17.30567,0,8.8,-8.8,16.76578,42.9891,0.2023574,11.43177,0,0,17.30567
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.859694,1.859694,0,-1,0,1.859694,0,0,2.220446E-16,0,0,1.957573,1.859694,0,0,23.437,8.505674,0,1.957573,-1.957573,14.70232,37.69818,0.2023574,2.045663,0,0,8.505674
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.10308,1.10308,0,-1,0,1.10308,0,0,2.220446E-16,0,0,1.161136,1.10308,0,0,25.61209,6.548102,0,1.161136,-1.161136,13.47838,34.55987,0.2023574,1.213387,0,0,6.548102
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.201227,1.201227,0,-1,0,1.201227,0,0,0,0,0,1.264449,1.201227,0,0,26.90224,5.386965,0,1.264449,-1.264449,12.14553,31.14232,0.2023574,1.32135,0,0,5.386965
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.9117494,0.9117494,0,-1,0,0.9117494,0,0,1.110223E-16,0,0,0.9597362,0.9117494,0,0,28.30718,4.122516,0,0.9597362,-0.9597362,11.13388,28.54835,0.2023574,1.002924,0,0,4.122516
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,4.626583,3.004641,0,-1,0,3.004641,0,0,1.621943,2.084601,0,3.16278,3.004641,0,0,29.37355,3.16278,0,3.16278,-3.16278,7.800015,20,0.2023574,5.089242,0,0,3.16278
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.779138,0,0,-1,0,0,0,0,3.779138,4.157052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023574,4.157052,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023574,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023574,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.914753,0.914753,9.714753,0,2.793833,0.914753,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023733,1.006228,0,12,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,25.12447,20.06288,12,0,3.372,20.06288,4.801119,0,5.061593,8.306105,0.9632428,8.487243,8.062881,0,0,24.52775,7.524,0,7.524,-7.524,7.800015,20,0.2023733,27.63692,0.7705942,12,8.487243
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.2023209,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1349636,0.1349636,0,-1,0,0.1349636,2115.827,0,0,0,2.855596,0.1420669,0.1349636,0,0,21.63454,10.12789,2.713529,0,2.713529,21.05003,53.97432,0.2022764,0.14846,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,11.64464,11.64464,12,0,3.372,11.64464,31.74351,0,0,0,3.696417,0,0,0.3553607,0.3375927,18.92101,12.57006,4.03401,0,4.03401,24.87703,63.78712,0.2022983,12.8091,2.957134,12,16.26648
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,2.142981,2.142981,9.905299,0,2.842041,2.142981,350.5771,0,0,0,7.512802,0,0,7.762319,7.374202,14.887,16.20067,14.887,0,14.887,39.00008,100,0.2022118,2.357279,6.010242,12,23.71348
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,4.97253,4.97253,0,0,0,4.97253,140.7313,1.763663,0,0,6.997905,5.234242,4.97253,0,0,0,29.59898,0,0,0,39.00008,100,0.2022118,5.469783,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,6.428951,6.428951,0,0,0,6.428951,162.5691,3.684173,0,0,10.45149,6.767317,6.428951,0,0,0,29.59898,0,0,0,39.00008,100,0.2022118,7.071846,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022118,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.336758,2.336758,0,0,0,2.336758,339.4277,5.47186,0,0,7.931606,2.459746,2.336758,0,0,0,29.59898,0,0,0,39.00008,100,0.2022118,2.570434,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,5.005655,5.005655,0,0,0,5.005655,104.3302,0,8.881784E-16,0,5.222411,5.26911,5.005655,0,0,0,29.59898,0,0.04669964,-0.04669964,38.95085,99.87378,0.2022118,5.50622,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.677025,0,0,1.728914,0,0,0,0,0.05188849,29.55228,0.05188849,0,0.05188849,39.00008,100,0.2022109,0,1.383131,0,31.28119
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.554713,4.554713,0,0,0,4.554713,0,0,0,0,0,4.794435,4.554713,0,0,0,29.59898,0,4.794435,-4.794435,33.9463,87.04162,0.2022109,5.010184,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,17.83142,8.36,0,-1,0,8.36,0,0,9.471416,11.25456,0,8.8,8.36,0,0,5.32715,24.80454,0,8.8,-8.8,24.67029,63.25702,0.2022109,19.61456,0,0,24.80454
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.10493,16.00454,0,0,0,24.67029,63.25702,0.2022109,0,0,0,16.00454
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,7.450688,7.450688,0,-1,0,7.450688,0,0,0,0,0,7.84283,7.450688,0,0,15.10493,16.00454,0,7.84283,-7.84283,16.40322,42.05944,0.2022109,8.195757,0,0,16.00454
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,2.043013,2.043013,0,-1,0,2.043013,0,0,4.440892E-16,0,0,2.150539,2.043013,0,0,23.81918,8.161714,0,2.150539,-2.150539,14.13635,36.24697,0.2022109,2.247314,0,0,8.161714
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.20867,6.011174,0,0,0,14.13635,36.24697,0.2022109,0,0,0,6.011174
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,4.03789,4.03789,0,-1,0,4.03789,0,0,8.881784E-16,0,0,4.250411,4.03789,0,0,26.20867,6.011174,0,4.250411,-4.250411,9.656023,24.75898,0.2022109,4.441679,0,0,6.011174
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,4.144588,1.672725,0,-1,0,1.672725,0,0,2.471863,2.886322,0,1.760763,1.672725,0,0,30.93135,1.760763,0,1.760763,-1.760763,7.800015,20,0.2022109,4.559047,0,0,1.760763
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.90556,0,0,-1,0,0,0,0,3.90556,4.296116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022109,4.296116,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022109,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022109,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,6.745939,6.745939,12,0,3.372,6.745939,0,8.881784E-16,0,0,0,0,0,5.254061,4.991358,32.88775,0,4.991358,0,4.991358,12.53523,32.14156,0.2022487,7.420533,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,1.078321,1.078321,9.878322,0,2.835215,1.078321,0,0,0,0,0,0,0,8.8,8.36,27.89639,4.492222,8.36,0,8.36,20.46623,52.4774,0.2022683,1.186153,0,12,4.492222
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,19.5364,12.01622,11.55902,0,11.55902,31.43208,80.5949,0.2022112,0,2.559216,12,15.21524
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.9710379,0.9710379,0,0,0,0.9710379,548.4719,0,0,0,5.32587,1.022145,0.9710379,0,0,7.977376,22.41934,4.303725,0,4.303725,35.51495,91.06378,0.202141,1.068142,4.260696,0,27.74521
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.391065,2.391065,0,-1,0,2.391065,408.1693,3.569032,0,0,9.759594,2.516911,2.391065,0,0,3.673651,26.29269,3.673651,0,3.673651,39.00008,100,0.2020811,2.630172,7.807675,0,36.05228
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,13.32908,13.32908,4.969081,0,1.593178,13.32908,79.61881,1.812457,0,0,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020811,14.66199,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020811,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.561098,3.561098,0,0,0,3.561098,179.0887,2.629001,0,0,6.377526,3.748524,3.561098,0,0,0,29.59898,0,0,0,39.00008,100,0.2020811,3.917208,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,6.753319,6.753319,0,0,0,6.753319,103.6366,0,0,0,6.998909,7.108757,6.753319,0,0,0,29.59898,0,0.1098476,-0.1098476,38.88429,99.7031,0.2020811,7.428651,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,3.013255,3.013255,0,-1,0,3.013255,249.0899,4.211814,0,0,7.505714,3.171847,3.013255,0,0,0.1220529,29.48913,0.1220529,0,0.1220529,39.00008,100,0.2020791,3.31458,6.004571,0,36.99485
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,18.91312,18.91312,12,0,3.372,18.91312,27.99895,8.881784E-16,0,0.4444305,5.295475,7.276967,6.913119,0,0,0,29.59898,0,1.981492,-1.981492,36.9114,94.64443,0.2020791,20.80443,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.701148,1.701148,0,0,0,1.701148,136.5499,0,0,0,2.322915,1.790682,1.701148,0,0,2.201658,27.61749,0.5322329,0,0.5322329,37.41632,95.93909,0.2020704,1.871262,1.858332,0,29.9404
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,6.671113,6.671113,0,0,0,6.671113,27.46374,0,0,0,1.832137,7.022224,6.671113,0,0,1.669425,28.09649,0,5.190087,-5.190087,31.94549,81.91135,0.2020704,7.338224,1.46571,0,29.92863
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,14.39359,14.39359,12,0,3.372,14.39359,0,0,0,0,0,2.519569,2.39359,0,0,7.436189,22.90641,0,2.519569,-2.519569,29.28963,75.10147,0.2020704,15.83295,0,12,22.90641
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,9.124633,8.36,0,-1,0,8.36,0,0,0.7646332,1.677097,0,8.8,8.36,0,0,10.23571,20.38684,0,8.8,-8.8,20.01362,51.31686,0.2020704,10.0371,0,0,20.38684
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,3.072437,3.072437,0,-1,0,3.072437,0,0,0,0,0,3.234144,3.072437,0,0,20.01349,11.58684,0,3.234144,-3.234144,16.60453,42.57563,0.2020704,3.379681,0,0,11.58684
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,8.638182,7.935061,0,-1,0,7.935061,0,0,0.7031211,1.566939,0,8.352695,7.935061,0,0,23.60698,8.352695,0,8.352695,-8.352695,7.800015,20,0.2020704,9.502,0,0,8.352695
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.788803,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.788803,3.067684,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020704,3.067684,0,0,8.426001E-16
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.796789,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.796789,3.076468,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020704,3.076468,0,0,8.426001E-16
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020704,0,0,0,8.426001E-16
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,4.885958,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.885958,5.374554,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020704,5.374554,0,0,8.426001E-16
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.4928257,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4928257,0.5421083,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020704,0.5421083,0,0,8.426001E-16
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.3157031,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3157031,0.3472734,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020704,0.3472734,0,0,8.426001E-16
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,4.637268,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.637268,5.100995,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020704,5.100995,0,0,8.426001E-16
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.4715804,0.4715804,9.271581,0,2.68171,0.4715804,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2020764,0.5187385,0,12,8.426001E-16
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2020716,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,9.942743,9.942743,12,0,3.372,9.942743,16.01308,0,0,0,1.59214,0,0,2.057256,1.954394,16.16775,15.048,3.546533,0,3.546533,27.02654,69.29868,0.2020947,10.93702,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,9.039647,9.039647,12,0,3.372,9.039647,17.96483,-4.440892E-16,0,0,1.623957,0,0,2.960353,2.812335,12.62122,18.23988,4.436292,0,4.436292,31.23517,80.09003,0.2021245,9.943612,1.299166,12,19.86384
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,8.184928,22.23254,1.980497,0,1.980497,33.11404,84.90762,0.2020922,0,1.584398,0,24.21304
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,8.088648,8.088648,11.56141,0,3.261036,8.088648,31.51201,0,0,0,2.548895,0,0,3.472759,3.299121,6.204431,24.01499,5.848016,0,5.848016,38.66195,99.13302,0.2021305,8.897512,2.039116,12,26.56388
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,11.35791,11.35791,5.526946,0,1.734317,11.35791,57.17842,0,0,0,6.494274,6.13786,5.830966,0,0,0.3564147,29.2782,0.3564147,0,0.3564147,39.00008,100,0.2021323,12.4937,5.195419,12,35.77248
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,2.068827,2.068827,0,0,0,2.068827,331.8857,4.688429,0,0,6.866141,2.177713,2.068827,0,0,0,29.59898,0,0,0,39.00008,100,0.2021323,2.27571,5.492913,0,36.46512
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,17.88865,17.88865,12,0,3.372,17.88865,29.48257,8.881784E-16,0,0,5.274034,6.198579,5.888649,0,0,0,29.59898,0,0.9245447,-0.9245447,38.02552,97.50114,0.2021323,19.67752,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,11.07009,8.36,0,-1,0,8.36,116.8351,0,2.71009,3.8171,9.767414,8.8,8.36,0,0,1.027272,28.67443,0.9674138,0,0.9674138,38.94329,99.85439,0.2021166,12.1771,7.813931,0,38.44185
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,7.962268,7.962268,4.226901,0,1.405406,7.962268,50.13425,0,0,0,3.991824,3.931966,3.735367,0,0,0.05985802,29.5451,0.05985802,0,0.05985802,39.00008,100,0.2021169,8.758494,3.193459,12,33.53693
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.476607,5.476607,0,0,0,5.476607,64.29642,8.881784E-16,0,0,3.521262,5.76485,5.476607,0,0,0,29.59898,0,2.243587,-2.243587,36.63513,93.93604,0.2021169,6.024268,2.81701,0,33.12024
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,6.200671,6.200671,0,0,0,6.200671,21.96824,0,0,0,1.362178,6.527022,6.200671,0,0,2.492875,27.35539,0,5.164844,-5.164844,31.19091,79.97652,0.2021169,6.820738,1.089742,0,28.71757
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,18.46707,18.46707,12,0,3.372,18.46707,0,0,0,0,0,6.807438,6.467066,0,0,8.23159,22.19055,0,6.807438,-6.807438,24.01524,61.57741,0.2021169,20.31377,0,12,22.19055
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,4.800707,4.800707,0,-1,0,4.800707,0,0,8.881784E-16,0,0,5.053376,4.800707,0,0,15.79541,15.38311,0,5.053376,-5.053376,18.68851,47.91916,0.2021169,5.280778,0,0,15.38311
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,17.62968,8.36,0,-1,0,8.36,0,0,9.269677,11.03265,0,8.8,8.36,0,0,21.41027,10.32973,0,8.8,-8.8,9.412496,24.13456,0.2021169,19.39264,0,0,10.32973
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.7946135,0.7946135,0,-1,0,0.7946135,0,0,1.110223E-16,0,0,0.8364353,0.7946135,0,0,31.18805,1.529733,0,0.8364353,-0.8364353,8.530816,21.87384,0.2021169,0.8740749,0,0,1.529733
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.229009,0.658633,0,-1,0,0.658633,0,0,0.5703763,0.6932773,0,0.6932979,0.658633,0,0,32.11742,0.6932979,0,0.6932979,-0.6932979,7.800015,20,0.2021169,1.35191,0,0,0.6932979
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021169,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2439593,0,0,-1,0,0,0,0,0.2439593,0.2683552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021169,0.2683552,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,3.26899,0,0,-1,0,0,0,0,3.26899,3.595889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021169,3.595889,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.242594,0,0,-1,0,0,0,0,1.242594,1.366853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021169,1.366853,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.985287,0,0,-1,0,0,0,0,1.985287,2.183816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021169,2.183816,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.840044,0,0,-1,0,0,0,0,2.840044,3.124049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021169,3.124049,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,2.028262,2.028262,10.82826,0,3.07555,2.028262,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202158,2.231089,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2021532,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,8.174196,8.174196,12,0,3.372,8.174196,33.08937,0,0,0,2.70479,0,0,3.825804,3.634514,16.16775,15.048,6.339303,0,6.339303,29.67599,76.09213,0.2021946,8.991615,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,26.77489,20.36,12,0,3.372,20.36,25.83725,0,6.414889,9.092378,5.260465,8.8,8.36,0,0,9.82845,20.75337,0,3.539535,-3.539535,25.94499,66.52549,0.2021946,29.45238,4.208372,12,26.01384
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,11.06551,8.36,0,-1,0,8.36,109.5759,0,2.70551,3.812061,9.160542,8.8,8.36,0,0,13.76127,17.21384,0.3605424,0,0.3605424,26.28703,67.40252,0.2021888,12.17206,7.328434,0,26.37438
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.602189,1.602189,0,0,0,1.602189,660.4451,0,0,0,10.58158,1.686515,1.602189,0,0,13.40072,17.53833,8.895065,0,8.895065,34.72564,89.03991,0.2020445,1.762408,8.465264,0,28.11991
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.372266,4.372266,0,0,0,4.372266,254.2489,2.008394,0,0,11.11644,4.602386,4.372266,0,0,4.505659,25.54388,4.505659,0,4.505659,39.00008,100,0.2019715,4.809493,8.893151,0,36.66032
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,4.98303,4.98303,0,0,0,4.98303,210.7636,5.257119,0,0,10.50241,5.245296,4.98303,0,0,0,29.59898,0,0,0,39.00008,100,0.2019715,5.481334,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,5.312849,5.312849,0,0,0,5.312849,211.6539,5.652378,0,0,11.24485,5.592472,5.312849,0,0,0,29.59898,0,0,0,39.00008,100,0.2019715,5.844133,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019715,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,5.699559,5.699559,0,0,0,5.699559,132.8461,1.572107,0,0,7.571643,5.999536,5.699559,0,0,0,29.59898,0,0,0,39.00008,100,0.2019715,6.269515,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019715,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.661018,2.661018,0,0,0,2.661018,54.83431,0,0,0,1.459151,2.801072,2.661018,0,0,0,29.59898,0,1.341921,-1.341921,37.58557,96.37306,0.2019715,2.92712,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,7.04567,7.04567,0,0,0,7.04567,0,0,0,0,0,7.416494,7.04567,0,0,1.491023,28.25706,0,7.416494,-7.416494,29.7679,76.32779,0.2019715,7.750237,0,0,28.25706
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.731572,20.84056,0,0,0,29.7679,76.32779,0.2019715,0,0,0,20.84056
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.731572,20.84056,0,0,0,29.7679,76.32779,0.2019715,0,0,0,20.84056
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,16.28267,8.36,0,-1,0,8.36,0,0,7.922675,9.550942,0,8.8,8.36,0,0,9.731572,20.84056,0,8.8,-8.8,20.49188,52.54319,0.2019715,17.91094,0,0,20.84056
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.916613,1.916613,0,-1,0,1.916613,0,0,4.440892E-16,0,0,2.017488,1.916613,0,0,19.50935,12.04056,0,2.017488,-2.017488,18.36526,47.09033,0.2019715,2.108275,0,0,12.04056
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.751,10.02308,0,0,0,18.36526,47.09033,0.2019715,0,0,0,10.02308
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,4.027431,4.027431,0,-1,0,4.027431,0,0,8.881784E-16,0,0,4.239401,4.027431,0,0,21.751,10.02308,0,4.239401,-4.239401,13.89654,35.63209,0.2019715,4.430174,0,0,10.02308
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,5.024891,5.024891,0,-1,0,5.024891,0,0,0,0.03288998,0,5.289359,5.024891,0,0,26.46145,5.783674,0,5.289359,-5.289359,8.321069,21.33603,0.2019715,5.52738,0,0,5.783674
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.5766498,0.4695991,0,-1,0,0.4695991,0,0,0.1070506,0.1647156,0,0.4943149,0.4695991,0,0,32.33852,0.4943149,0,0.4943149,-0.4943149,7.800015,20,0.2019715,0.6343148,0,0,0.4943149
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.4352486,0,0,-1,0,0,0,0,0.4352486,0.4787734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019715,0.4787734,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.9815008,0,0,-1,0,0,0,0,0.9815008,1.079651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019715,1.079651,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.642305,1.642305,10.4423,0,2.977903,1.642305,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020038,1.806535,0,12,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.8957129,0.8957129,9.695713,0,2.789015,0.8957129,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2020193,0.9852841,0,12,7.524
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,13.58935,13.58935,12,0,3.372,13.58935,12.15477,4.440892E-16,0,0,1.651755,1.673004,1.589353,0,0,16.16775,15.048,0,0.0212485,-0.0212485,23.6396,60.61424,0.2020193,14.94829,1.321404,12,16.69975
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,10.11417,10.11417,12,0,3.372,10.11417,23.25885,0,0,0,2.352438,0,0,1.885833,1.791541,16.19136,15.02675,4.14398,0,4.14398,27.57093,70.69454,0.2020451,11.12558,1.881951,12,17.37919
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,7.65136,7.65136,0,-1,0,7.65136,53.17572,0,0,0.05649563,4.068666,8.054063,7.65136,0,0,12.04738,18.75633,0,3.985397,-3.985397,23.36995,59.92283,0.2020451,8.416495,3.254932,0,22.825
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,13.04022,13.04022,12,0,3.372,13.04022,65.29545,0,0,0,8.514672,1.094972,1.040223,0,0,16.4756,14.77094,7.4197,0,7.4197,30.4089,77.97137,0.2020836,14.34425,6.811738,12,23.28561
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.462956,3.462956,3,0,1.095,3.462956,282.0099,0.2226556,0,0,9.76588,0.4873221,0.462956,0,0,9.055902,21.44867,9.055902,0,9.055902,39.00008,100,0.2019373,3.809252,7.812704,12,31.21455
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.7801105,0.7801105,0,0,0,0.7801105,1180.954,8.391581,0,0,9.212749,0.821169,0.7801105,0,0,0,29.59898,0,0,0,39.00008,100,0.2019373,0.8581216,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,9.445789,9.445789,3,0,1.095,9.445789,115.2333,4.099649,0,0,10.88469,6.785041,6.445789,0,0,0,29.59898,0,0,0,39.00008,100,0.2019373,10.39037,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.846765,0.846765,0,-1,0,0.846765,1088.115,8.322446,0,0,9.213778,0.8913316,0.846765,0,0,0,29.59898,0,0,0,39.00008,100,0.2019373,0.9314415,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.430756,3.430756,0,0,0,3.430756,148.1721,1.472101,0,0,5.083423,3.611322,3.430756,0,0,0,29.59898,0,0,0,39.00008,100,0.2019373,3.773832,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019373,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,7.503764,7.503764,0,0,0,7.503764,21.42074,0,8.881784E-16,0,1.607362,7.898699,7.503764,0,0,0,29.59898,0,6.291337,-6.291337,32.36843,82.9958,0.2019373,8.25414,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.990375,23.30764,0,0,0,32.36843,82.9958,0.2019373,0,0,0,23.30764
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,19.3646,8.36,0,-1,0,8.36,0,0,11.0046,12.94106,0,8.8,8.36,0,0,6.990375,23.30764,0,8.8,-8.8,23.09241,59.21119,0.2019373,21.30106,0,0,23.30764
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,16.28645,8.36,0,-1,0,8.36,0,0,7.926448,9.555093,0,8.8,8.36,0,0,16.76815,14.50764,0,8.8,-8.8,13.8164,35.42659,0.2019373,17.91509,0,0,14.50764
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,13.83447,5.422259,0,-1,0,5.422259,0,0,8.412215,9.795662,0,5.707641,5.422259,0,0,26.54593,5.707641,0,5.707641,-5.707641,7.800015,20,0.2019373,15.21792,0,0,5.707641
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.381852,0,0,-1,0,0,0,0,2.381852,2.620037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019373,2.620037,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.9017816,0,0,-1,0,0,0,0,0.9017816,0.9919598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019373,0.9919598,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.711753,0,0,-1,0,0,0,0,3.711753,4.082928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019373,4.082928,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019373,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.333714,0,0,-1,0,0,0,0,2.333714,2.567086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019373,2.567086,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,5.224755,0,0,-1,0,0,0,0,5.224755,5.747231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019373,5.747231,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019373,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.202307,1.202307,10.00231,0,2.866584,1.202307,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019597,1.322537,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.347835,3.347835,12,0,3.372,3.347835,0,0,0,0,0,0,0,8.652165,8.219557,24.52775,7.524,8.219557,0,8.219557,23.52876,60.33004,0.2020214,3.682618,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.3082,14.9216,8.855532,0,8.855532,31.92986,81.87127,0.2020087,0,0.3964256,12,15.41713
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,6.538126,6.538126,0,0,0,6.538126,40.39961,0,0,0,2.641377,6.882237,6.538126,0,0,7.452664,22.89158,0,4.24086,-4.24086,27.4596,70.4091,0.2020087,7.191938,2.113102,0,25.53296
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,11.96721,8.36,0,-1,0,8.36,52.97481,0,3.60721,4.803931,4.428694,8.8,8.36,0,0,12.16473,18.65072,0,4.371306,-4.371306,22.85184,58.59435,0.2020087,13.16393,3.542955,0,23.07941
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,17.02174,14.27941,3.961725,0,3.961725,26.61026,68.23131,0.2019449,0,3.16938,0,18.24114
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.777309,1.777309,0,0,0,1.777309,308.6196,0,0,0,5.485124,1.870851,1.777309,0,0,13.06001,17.84497,3.614272,0,3.614272,30.03906,77.02309,0.2018867,1.95504,4.388099,0,23.33009
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,9.44574,21.09781,4.702448,0,4.702448,34.5002,88.46187,0.201811,0,3.761959,0,25.80026
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,0,0,0,4.693893,0,0,0,0,4.743291,25.33002,4.693893,0,4.693893,38.95321,99.87984,0.2017355,0,3.755114,0,30.02391
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,15.36323,8.36,0,-1,0,8.36,30.17249,0,7.003229,8.539553,2.52242,8.8,8.36,0,0,0.04939836,29.55452,0,6.27758,-6.27758,32.33606,82.91282,0.2017355,16.89955,2.017936,0,32.07694
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,5.79536,5.79536,0,0,0,5.79536,77.93478,0,8.881784E-16,0,4.516602,6.100379,5.79536,0,0,7.024487,23.27694,0,1.583777,-1.583777,30.66662,78.63219,0.2017355,6.374896,3.613281,0,27.79354
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,6.044664,6.044664,0,0,0,6.044664,49.84401,0,0,0,3.012903,6.362804,6.044664,0,0,8.784241,21.69316,0,3.349901,-3.349901,27.13551,69.57809,0.2017355,6.64913,2.410322,0,24.70606
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,10.61858,10.61858,12,0,3.372,10.61858,7.974668,0,0,0,0.8467968,0,0,1.381415,1.312345,12.50635,18.34326,2.159141,0,2.159141,29.18385,74.83024,0.2017498,11.68044,0.6774375,12,19.19006
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.282425,3.282425,12,0,3.372,3.282425,0,0,0,0,0,0,0,8.717575,8.281696,10.34721,20.28649,8.281696,0,8.281696,37.04056,94.9756,0.2018119,3.610668,0,12,20.28649
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.897002,2.897002,0,-1,0,2.897002,0,0,0,0,0,3.049475,2.897002,0,0,2.065515,27.74002,0,3.049475,-3.049475,33.82613,86.73349,0.2018119,3.186702,0,0,27.74002
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,5.626635,5.626635,0,-1,0,5.626635,0,0,8.881784E-16,0,0,5.922774,5.626635,0,0,5.453821,24.69054,0,5.922774,-5.922774,27.58298,70.72544,0.2018119,6.189299,0,0,24.69054
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,16.46678,8.36,0,-1,0,8.36,0,0,8.106776,9.753453,0,8.8,8.36,0,0,12.03468,18.76777,0,8.8,-8.8,18.30696,46.94084,0.2018119,18.11345,0,0,18.76777
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.923715,2.923715,0,-1,0,2.923715,0,0,0,0,0,3.077595,2.923715,0,0,21.81246,9.967766,0,3.077595,-3.077595,15.06289,38.62273,0.2018119,3.216086,0,0,9.967766
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.5970865,0.5970865,0,-1,0,0.5970865,0,0,0,0,0,0.6285121,0.5970865,0,0,25.23201,6.890171,0,0.6285121,-0.6285121,14.40038,36.92399,0.2018119,0.6567951,0,0,6.890171
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93036,6.261659,0,0,0,14.40038,36.92399,0.2018119,0,0,0,6.261659
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93036,6.261659,0,0,0,14.40038,36.92399,0.2018119,0,0,0,6.261659
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004607387,0.004607387,0,-1,0,0.004607387,0,0,8.673617E-19,0,0,0.004849881,0.004607387,0,0,25.93036,6.261659,0,0.004849881,-0.004849881,14.39527,36.91088,0.2018119,0.005068126,0,0,6.261659
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93574,6.256809,0,0,0,14.39527,36.91088,0.2018119,0,0,0,6.256809
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,4.274971,4.274971,0,-1,0,4.274971,0,0,0,0,0,4.499969,4.274971,0,0,25.93574,6.256809,0,4.499969,-4.499969,9.651887,24.74838,0.2018119,4.702468,0,0,6.256809
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.45085,1.45085,0,0,0,1.45085,0,0,2.220446E-16,0,0,1.527211,1.45085,0,0,30.93571,1.75684,0,1.527211,-1.527211,8.042066,20.62064,0.2018119,1.595935,0,0,1.75684
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.372519,1.372519,10.17252,0,2.909647,1.372519,0,0,0,0,0,0,0,8.8,8.36,32.63261,0.2296288,8.36,0,8.36,15.97306,40.95648,0.201838,1.50977,0,12,0.2296288
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,7.690149,7.690149,12,0,3.372,7.690149,3.680922,0,0,0,0.2830683,0,0,4.309851,4.094359,24.27261,7.753629,4.377427,0,4.377427,20.12585,51.60464,0.2018701,8.459164,0.2264547,12,8.036697
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,12.62172,12.62172,12,0,3.372,12.62172,13.31005,0,0,0,1.679957,0.6544396,0.6217176,0,0,19.89518,11.69331,1.025517,0,1.025517,21.09874,54.09923,0.2018755,13.88389,1.343965,12,13.37327
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,9.412133,8.36,0,-1,0,8.36,12.44276,0,1.052133,1.993347,1.040215,8.8,8.36,0,0,18.86967,12.61628,0,7.759785,-7.759785,12.91921,33.12611,0.2018755,10.35335,0.8321721,0,13.65649
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,7.250354,7.250354,11.50071,0,3.245679,7.250354,69.66026,8.881784E-16,0,0,5.050616,0,0,4.250354,4.037837,27.49165,4.856494,9.088452,0,9.088452,21.54127,55.23392,0.2019196,7.97539,4.040493,12,9.907109
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.60831,0,0,8.8,8.36,18.4032,13.0361,15.96831,0,15.96831,36.69014,94.0771,0.201793,0,6.086648,12,20.64441
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,9.17758,9.17758,7.56945,0,2.251071,9.17758,44.97541,0,0,0,4.127654,1.692767,1.608129,0,0,2.434887,27.40758,2.434887,0,2.434887,39.00008,100,0.2018057,10.09534,3.302123,12,31.53523
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,9.843498,9.843498,6.640569,0,2.016064,9.843498,34.25108,0,0,0,3.371505,3.371505,3.202929,0,0,0,29.59898,0,0,0,39.00008,100,0.2018057,10.82785,2.697204,12,32.97048
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,6.545795,6.545795,0,-1,0,6.545795,24.53836,0,0,0,1.606231,6.890311,6.545795,0,0,0,29.59898,0,5.284081,-5.284081,33.43017,85.71821,0.2018057,7.200375,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,11.31411,11.31411,12,0,3.372,11.31411,23.60332,0,0,0,2.670505,0,0,0.6858924,0.6515978,5.871201,24.3149,3.322103,0,3.322103,36.58179,93.79928,0.2018244,12.44552,2.136404,12,26.9854
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,1.161726,0,0,3.710824,0,0,0,0,2.549098,27.30479,2.549098,0,2.549098,39.00008,100,0.2017835,0,2.968659,0,31.01561
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.44976,3.44976,0,0,0,3.44976,56.7094,0,0,0,1.956339,3.631327,3.44976,0,0,0,29.59898,0,1.674988,-1.674988,37.23449,95.47285,0.2017835,3.794736,1.565071,0,31.55532
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,8.414625,8.414625,10.37368,0,2.96054,8.414625,0,0,0,0,0,0,0,1.95905,1.861098,1.861098,27.92399,1.861098,0,1.861098,39.00008,100,0.2017974,9.256087,0,12,27.92399
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,10.98833,8.36,0,-1,0,8.36,0,0,2.62833,3.727163,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2017974,12.08716,0,0,29.59898
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,13.59789,8.36,0,-1,0,8.36,0,0,5.237891,6.59768,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2017974,14.95768,0,0,20.79898
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,8.819395,8.36,0,-1,0,8.36,0,0,0.4593955,1.341335,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2017974,9.701335,0,0,11.99898
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.842245,3.039029,0,-1,0,3.039029,0,0,0.8032154,1.18744,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2017974,4.226469,0,0,3.198978
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.440366,0,0,-1,0,0,0,0,3.440366,3.784403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017974,3.784403,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.5367446,0,0,-1,0,0,0,0,0.5367446,0.5904191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017974,0.5904191,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,4.178479,0,0,-1,0,0,0,0,4.178479,4.596327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017974,4.596327,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.557292,0,0,-1,0,0,0,0,1.557292,1.713022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017974,1.713022,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.370357,0,0,-1,0,0,0,0,2.370357,2.607393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017974,2.607393,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.9800986,0,0,-1,0,0,0,0,0.9800986,1.078108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017974,1.078108,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2254295,0.2254295,9.02543,0,2.619434,0.2254295,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201798,0.2479724,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.669116,3.669116,12,0,3.372,3.669116,0,0,0,0,0,0,0,8.330883,7.914339,24.52775,7.524,7.914339,0,7.914339,23.23921,59.5876,0.201857,4.036028,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,8.095275,8.095275,12,0,3.372,8.095275,25.05106,0,0,0,2.027952,0,0,3.904725,3.709489,16.61341,14.6469,5.737441,0,5.737441,28.68222,73.54401,0.2018951,8.904802,1.622362,12,16.67486
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,13.33026,13.33026,12,0,3.372,13.33026,36.84494,0,0,0,4.911526,1.400271,1.330258,0,0,10.87597,19.8106,3.511254,0,3.511254,32.01329,82.0852,0.2019132,14.66328,3.92922,12,24.72213
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,20.57976,8.36,0,-1,0,8.36,76.90739,0,12.21976,14.27773,6.429457,8.8,8.36,0,0,7.364719,22.97073,0,2.370543,-2.370543,29.51452,75.67811,0.2019132,22.63773,5.143566,0,29.40019
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.960932,3.960932,0,0,0,3.960932,267.7539,0,0,0,10.60555,4.169402,3.960932,0,0,9.998655,20.60019,6.43615,0,6.43615,35.62039,91.33414,0.2018104,4.357025,8.484442,0,31.20574
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,2.129239,2.129239,0,0,0,2.129239,548.4798,5.874638,0,0,11.67845,2.241305,2.129239,0,0,3.562505,26.39272,3.562505,0,3.562505,39.00008,100,0.2017535,2.342163,9.342758,0,38.07117
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017535,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,7.37371,7.37371,0,0,0,7.37371,156.2457,3.759302,0,0,11.5211,7.7618,7.37371,0,0,0,29.59898,0,0,0,39.00008,100,0.2017535,8.111081,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,6.533236,6.533236,0,-1,0,6.533236,167.6336,4.074807,0,0,10.9519,6.87709,6.533236,0,0,0,29.59898,0,0,0,39.00008,100,0.2017535,7.186559,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,7.901498,7.901498,3,0,1.095,7.901498,94.10445,2.276189,0,0,7.435661,5.159472,4.901498,0,0,0,29.59898,0,0,0,39.00008,100,0.2017535,8.691648,5.948529,12,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,4.162332,4.162332,0,0,0,4.162332,115.6358,0.4317423,0,0,4.813144,4.381402,4.162332,0,0,0,29.59898,0,0,0,39.00008,100,0.2017535,4.578565,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,17.4863,17.4863,12,0,3.372,17.4863,11.57984,0,0,0,2.024886,5.775053,5.4863,0,0,0,29.59898,0,3.750167,-3.750167,35.04705,89.86407,0.2017535,19.23493,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,16.56297,16.56297,12,0,3.372,16.56297,0,0,0,0,0,4.803125,4.562969,0,0,4.166852,25.84881,0,4.803125,-4.803125,29.98412,76.88219,0.2017535,18.21927,0,12,25.84881
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,6.425633,6.425633,0,-1,0,6.425633,0,0,8.881784E-16,0,0,6.763824,6.425633,0,0,9.503657,21.04569,0,6.763824,-6.763824,22.85442,58.60096,0.2017535,7.068196,0,0,21.04569
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,15.50167,8.36,0,-1,0,8.36,0,0,7.141667,8.691833,0,8.8,8.36,0,0,17.01902,14.28186,0,8.8,-8.8,13.57841,34.81636,0.2017535,17.05183,0,0,14.28186
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,21.41913,5.207769,0,-1,0,5.207769,0,0,16.21136,18.35327,0,5.481862,5.207769,0,0,26.79679,5.481862,0,5.481862,-5.481862,7.800015,20,0.2017535,23.56104,0,0,5.481862
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.515415,0,0,-1,0,0,0,0,4.515415,4.966957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017535,4.966957,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,2.032319,0,0,-1,0,0,0,0,2.032319,2.235551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017535,2.235551,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.891074,0,0,-1,0,0,0,0,3.891074,4.280181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017535,4.280181,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.689128,0,0,-1,0,0,0,0,3.689128,4.058041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017535,4.058041,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,3.076023,0,0,-1,0,0,0,0,3.076023,3.383625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017535,3.383625,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.626212,0,0,-1,0,0,0,0,2.626212,2.888834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017535,2.888834,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,4.7756,0,0,-1,0,0,0,0,4.7756,5.25316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017535,5.25316,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.662107,4.662107,12,0,3.372,4.662107,0,0,0,0,0,0,0,7.337893,6.970998,32.88775,0,6.970998,0,6.970998,14.41329,36.95707,0.2018054,5.128318,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.30108,3.30108,12,0,3.372,3.30108,0,0,0,0,0,0,0,8.698919,8.263973,25.91676,6.273898,8.263973,0,8.263973,22.25318,57.05932,0.2018668,3.631188,0,12,6.273898
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,12.14308,12.14308,12,0,3.372,12.14308,25.50815,0,0,0,3.097476,0.1506136,0.1430829,0,0,17.65278,13.71147,2.946862,0,2.946862,25.04882,64.22761,0.201882,13.35739,2.477981,12,16.80895
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,6.039639,6.039639,12,0,3.372,6.039639,93.87366,0,0,0,5.669631,0,0,5.960361,5.662344,14.70592,16.36365,11.33197,0,11.33197,35.79927,91.79282,0.2019011,6.643602,4.535704,12,22.03328
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,23.38856,8.36,0,-1,0,8.36,89.24889,0,15.02856,17.36742,7.461207,8.8,8.36,0,0,3.373946,26.56243,0,1.338793,-1.338793,34.38806,88.17434,0.2019011,25.72742,5.968966,0,34.02363
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,14.86841,14.86841,10.51439,0,2.996141,14.86841,63.52171,0,0,0,9.444666,4.583171,4.354013,0,0,4.861494,25.22363,4.861494,0,4.861494,39.00008,100,0.2019125,16.35525,7.555732,12,34.6683
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,12.84515,12.84515,4.485146,0,1.470742,12.84515,90.35457,2.806176,0,0,11.60618,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019125,14.12966,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,7.069555,7.069555,0,0,0,7.069555,137.1639,2.255243,0,0,9.696879,7.441637,7.069555,0,0,0,29.59898,0,0,0,39.00008,100,0.2019125,7.776511,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019125,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,6.845615,6.845615,0,-1,0,6.845615,144.1062,2.659042,0,0,9.864953,7.205911,6.845615,0,0,0,29.59898,0,0,0,39.00008,100,0.2019125,7.530177,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,16.57459,16.57459,9.542673,0,2.750296,16.57459,44.65882,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.2019125,18.23205,5.921614,12,37.001
