Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019125,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,6.764428,6.764428,0,0,0,6.764428,18.69006,0,8.881784E-16,0,1.264276,7.12045,6.764428,0,0,0,29.59898,0,5.856175,-5.856175,32.82713,84.17195,0.2019125,7.440871,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2585717,0.2585717,0,0,0,0.2585717,0,0,0,0,0,0.2721807,0.2585717,0,0,6.506861,23.7428,0,0.2721807,-0.2721807,32.54022,83.4363,0.2019125,0.2844288,0,0,23.7428
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,9.145124,8.36,0,-1,0,8.36,0,0,0.7851244,1.699637,0,8.8,8.36,0,0,6.809284,23.47062,0,8.8,-8.8,23.26421,59.6517,0.2019125,10.05964,0,0,23.47062
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,22.64962,8.36,0,-1,0,8.36,0,0,14.28962,16.55459,0,8.8,8.36,0,0,16.58706,14.67062,0,8.8,-8.8,13.9882,35.8671,0.2019125,24.91459,0,0,14.67062
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.406528,3.406528,0,-1,0,3.406528,0,0,4.440892E-16,0,0,3.585819,3.406528,0,0,26.36484,5.870623,0,3.585819,-3.585819,10.20841,26.17536,0.2019125,3.74718,0,0,5.870623
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.8475828,0.8475828,0,-1,0,0.8475828,0,0,0,0,0,0.8921924,0.8475828,0,0,30.34908,2.284804,0,0.8921924,-0.8921924,9.267958,23.76394,0.2019125,0.932341,0,0,2.284804
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.892807,1.322981,0,-1,0,1.322981,0,0,1.569826,1.859107,0,1.392612,1.322981,0,0,31.34041,1.392612,0,1.392612,-1.392612,7.800015,20,0.2019125,3.182088,0,0,1.392612
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.387532,0,0,-1,0,0,0,0,1.387532,1.526285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019125,1.526285,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.476223,0,0,-1,0,0,0,0,1.476223,1.623845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019125,1.623845,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019125,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019125,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.361915,0,0,-1,0,0,0,0,1.361915,1.498106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019125,1.498106,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.4107091,0.4107091,9.210709,0,2.666309,0.4107091,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019171,0.45178,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019125,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.201861,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.798855,3.798855,0,0,0,3.798855,151.9203,0,0,0,5.771233,3.998795,3.798855,0,0,4.85247,25.23175,1.772438,0,1.772438,36.0781,92.50777,0.2018329,4.178741,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,11.58145,8.36,0,-1,0,8.36,102.8689,0,3.221447,4.379591,8.599838,8.8,8.36,0,0,3.080032,26.82695,0,0.2001617,-0.2001617,35.86712,91.96677,0.2018329,12.73959,6.87987,0,35.42679
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.420372,4.420372,0,0,0,4.420372,217.8791,1.675609,0,0,9.631065,4.653023,4.420372,0,0,3.302434,26.62679,3.302434,0,3.302434,39.00008,100,0.2017804,4.862409,7.704853,0,36.25785
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017804,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.8323589,0.8323589,0,0,0,0.8323589,1453.496,11.22214,0,0,12.0983,0.8761673,0.8323589,0,0,0,29.59898,0,0,0,39.00008,100,0.2017804,0.9155948,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,7.479448,7.479448,0,0,0,7.479448,141.5895,2.717013,0,0,10.59012,7.873103,7.479448,0,0,0,29.59898,0,0,0,39.00008,100,0.2017804,8.227392,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017804,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,9.178878,9.178878,3,0,1.095,9.178878,82.31874,1.051855,0,0,7.555937,6.504082,6.178878,0,0,0,29.59898,0,0,0,39.00008,100,0.2017804,10.09677,6.044749,12,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,11.88867,11.88867,6.830372,0,2.064084,11.88867,44.78656,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.2017804,13.07754,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.368794,4.368794,0,0,0,4.368794,47.37108,0,0,0,2.069545,4.598731,4.368794,0,0,0,29.59898,0,2.529186,-2.529186,36.33408,93.16413,0.2017804,4.805673,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,11.52667,11.52667,12,0,3.372,11.52667,0,0,0,0,0,0,0,0.473327,0.4496606,2.810206,27.06979,0.4496606,0,0.4496606,36.76067,94.25793,0.2017838,12.67934,0,12,27.06979
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,12.08171,8.36,0,-1,0,8.36,0,0,3.72171,4.929882,0,8.8,8.36,0,0,2.360545,27.47449,0,8.8,-8.8,27.48465,70.47333,0.2017838,13.28988,0,0,27.47449
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.590159,1.590159,0,-1,0,1.590159,0,0,2.220446E-16,0,0,1.673852,1.590159,0,0,12.13832,18.67449,0,1.673852,-1.673852,25.72026,65.94925,0.2017838,1.749175,0,0,18.67449
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,5.274666,5.274666,0,-1,0,5.274666,0,0,8.881784E-16,0,0,5.55228,5.274666,0,0,13.99816,17.00064,0,5.55228,-5.55228,19.86764,50.94257,0.2017838,5.802133,0,0,17.00064
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,2.078573,2.078573,0,-1,0,2.078573,0,0,4.440892E-16,0,0,2.187971,2.078573,0,0,20.16736,11.44836,0,2.187971,-2.187971,17.56132,45.02893,0.2017838,2.28643,0,0,11.44836
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.894478,2.894478,0,-1,0,2.894478,0,0,0,0,0,3.046819,2.894478,0,0,22.59844,9.260384,0,3.046819,-3.046819,14.34969,36.794,0.2017838,3.183926,0,0,9.260384
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,2.004149,2.004149,0,-1,0,2.004149,0,0,0,0,0,2.109631,2.004149,0,0,25.98379,6.213565,0,2.109631,-2.109631,12.12594,31.0921,0.2017838,2.204564,0,0,6.213565
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.32783,4.103934,0,0,0,12.12594,31.0921,0.2017838,0,0,0,4.103934
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,2.122277,2.122277,0,-1,0,2.122277,0,0,4.440892E-16,0,0,2.233976,2.122277,0,0,28.32783,4.103934,0,2.233976,-2.233976,9.771125,25.05412,0.2017838,2.334505,0,0,4.103934
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.570496,1.77646,0,-1,0,1.77646,0,0,0.794036,1.051086,0,1.869958,1.77646,0,0,30.81002,1.869958,0,1.869958,-1.869958,7.800015,20,0.2017838,2.827546,0,0,1.869958
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.95773,0,0,-1,0,0,0,0,2.95773,3.253503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017838,3.253503,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,2.031326,2.031326,10.83133,0,3.076326,2.031326,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018242,2.234459,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.50877,1.50877,10.30877,0,2.944119,1.50877,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2018531,1.659647,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,25.69477,20.36,12,0,3.372,20.36,13.49361,0,5.334772,7.904249,2.747299,8.8,8.36,0,0,16.16775,15.048,0,6.052701,-6.052701,17.28189,44.31246,0.2018531,28.26425,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,16.13671,16.13671,12,0,3.372,16.13671,30.19868,0,0,0,4.873073,4.354432,4.13671,0,0,22.89298,8.995299,0.5186408,0,0.5186408,17.77392,45.57406,0.2018557,17.75038,3.898458,12,13.86837
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,7.661485,7.661485,0,-1,0,7.661485,95.61305,0,0,0.06763308,7.325379,8.064721,7.661485,0,0,22.37434,9.462075,0,0.7393411,-0.7393411,16.99459,43.57577,0.2018557,8.427633,5.860303,0,16.78745
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,23.19583,8.722734,9.373773,0,9.373773,25.88733,66.37762,0.2017072,0,7.499018,0,18.09651
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,20.45996,20.36,12,0,3.372,20.36,51.00346,0,0.09996427,2.145961,10.3843,8.8,8.36,0,0,13.82205,17.15913,1.584304,0,1.584304,27.39033,70.23148,0.2016821,22.50596,8.307444,12,27.54343
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,5.182648,5.182648,5.651457,0,1.765819,5.182648,226.6074,0,0,0,11.74427,0,0,0.4688089,0.4453684,12.23775,18.585,12.18964,0,12.18964,38.95443,99.88296,0.2015478,5.700913,9.395413,12,30.32927
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,10.23895,10.23895,3,0,1.095,10.23895,113.6998,3.973601,0,0,11.64167,7.619952,7.238954,0,0,0.04811459,29.55568,0.04811459,0,0.04811459,39.00008,100,0.201547,11.26285,9.313334,12,41.19734
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,11.25497,8.36,0,-1,0,8.36,114.3577,0.7603021,2.894968,4.020464,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201547,12.38046,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,18.29982,18.29982,10.93501,0,3.102558,18.29982,42.36343,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.201547,20.1298,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,6.692074,6.692074,0,0,0,6.692074,68.49459,0,8.881784E-16,0,4.583709,7.044289,6.692074,0,0,0,29.59898,0,2.46058,-2.46058,36.4064,93.34956,0.201547,7.361281,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0,0,0,1.453165,0,0,0,0,2.733978,27.1384,1.453165,0,1.453165,37.78499,96.8844,0.201524,0,1.162532,0,28.59156
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.280813,28.44625,0,0,0,37.78499,96.8844,0.201524,0,0,0,28.44625
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,8.532489,8.36,0,-1,0,8.36,0,0,0.1724889,1.025738,0,8.8,8.36,0,0,1.280813,28.44625,0,8.8,-8.8,28.50898,73.0998,0.201524,9.385737,0,0,28.44625
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05859,19.64625,0,0,0,28.50898,73.0998,0.201524,0,0,0,19.64625
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05859,19.64625,0,0,0,28.50898,73.0998,0.201524,0,0,0,19.64625
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.194006,2.194006,0,-1,0,2.194006,0,0,0,0,0,2.30948,2.194006,0,0,11.05859,19.64625,0,2.30948,-2.30948,26.07457,66.85774,0.201524,2.413407,0,0,19.64625
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.908309,2.908309,0,-1,0,2.908309,0,0,4.440892E-16,0,0,3.061378,2.908309,0,0,13.62468,17.33677,0,3.061378,-3.061378,22.8476,58.58347,0.201524,3.19914,0,0,17.33677
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.694878,4.694878,0,-1,0,4.694878,0,0,8.881784E-16,0,0,4.941977,4.694878,0,0,17.02621,14.27539,0,4.941977,-4.941977,17.6383,45.22631,0.201524,5.164366,0,0,14.27539
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.755207,1.755207,0,-1,0,1.755207,0,0,2.220446E-16,0,0,1.847587,1.755207,0,0,22.5173,9.333412,0,1.847587,-1.847587,15.69077,40.23266,0.201524,1.930728,0,0,9.333412
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57017,7.485826,0,0,0,15.69077,40.23266,0.201524,0,0,0,7.485826
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,1.027506,1.027506,0,-1,0,1.027506,0,0,0,0,0,1.081585,1.027506,0,0,24.57017,7.485826,0,1.081585,-1.081585,14.55068,37.30936,0.201524,1.130256,0,0,7.485826
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77193,6.404241,0,0,0,14.55068,37.30936,0.201524,0,0,0,6.404241
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.430578,2.430578,0,0,0,2.430578,0,0,4.440892E-16,0,0,2.558503,2.430578,0,0,25.77193,6.404241,0,2.558503,-2.558503,11.85378,30.39424,0.201524,2.673636,0,0,6.404241
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.832822,1.832822,0,0,0,1.832822,0,0,2.220446E-16,0,0,1.929286,1.832822,0,0,28.61471,3.845737,0,1.929286,-1.929286,9.820132,25.17978,0.201524,2.016104,0,0,3.845737
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,15.06917,15.06917,12,0,3.372,15.06917,15.94785,4.440892E-16,0,2.298851,2.403209,3.230708,3.069172,0,0,30.75836,1.916451,0,0.8274986,-0.8274986,8.947872,22.94322,0.201524,16.57609,1.922567,12,4.319661
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,6.00034,6.00034,12,0,3.372,6.00034,94.87018,0,0,0,5.692533,0,0,5.99966,5.699677,31.67781,1.088953,11.39221,0,11.39221,19.75547,50.65496,0.2015424,6.600374,4.554027,12,6.781486
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.579534,4.579534,0,-1,0,4.579534,145.0041,0,0,0,6.64051,4.820562,4.579534,0,0,20.28559,11.34194,1.819948,0,1.819948,21.48203,55.08201,0.2015137,5.037487,5.312408,0,17.98245
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,4.338405,4.338405,0,0,0,4.338405,201.1963,0,0,0,8.728709,4.566741,4.338405,0,0,18.46565,12.9799,4.161968,0,4.161968,25.43042,65.20606,0.201448,4.772245,6.982967,0,21.7086
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.739272,1.739272,0,0,0,1.739272,618.8552,0,0,0,10.76358,1.830813,1.739272,0,0,14.30368,16.72567,8.932764,0,8.932764,33.90478,86.93516,0.2013072,1.913199,8.610862,0,27.48924
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,6.061167,0,0,11.43208,0,0,0,0,5.370916,24.76515,5.370916,0,5.370916,39.00008,100,0.2012226,0,9.145666,0,36.19724
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.82936,2.82936,0,0,0,2.82936,419.3424,8.886433,0,0,11.86471,2.978273,2.82936,0,0,0,29.59898,0,0,0,39.00008,100,0.2012226,3.112296,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,5.45119,5.45119,0,-1,0,5.45119,182.6024,4.215908,0,0,9.954002,5.738094,5.45119,0,0,0,29.59898,0,0,0,39.00008,100,0.2012226,5.996308,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,23.27113,20.36,12,0,3.372,20.36,37.28883,0,2.91113,5.238243,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.2012226,25.59824,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,13.59169,13.59169,9.94946,0,2.853213,13.59169,38.08312,0,0,0,5.176138,3.833923,3.642226,0,0,1.342216,28.39098,1.342216,0,1.342216,39.00008,100,0.2012295,14.95086,4.140911,12,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012295,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,26.14429,20.36,12,0,3.372,20.36,0,0,5.784295,8.398725,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2012295,28.75872,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,9.21436,8.36,0,-1,0,8.36,0,0,0.8543605,1.775797,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2012295,10.1358,0,0,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,4.343806,4.343806,0,-1,0,4.343806,0,0,0,0,0,4.572427,4.343806,0,0,19.55556,11.99898,0,4.572427,-4.572427,15.62829,40.07245,0.2012295,4.778186,0,0,11.99898
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,22.24265,7.055223,0,-1,0,7.055223,0,0,15.18743,17.41169,0,7.426551,7.055223,0,0,24.63603,7.426551,0,7.426551,-7.426551,7.800015,20,0.2012295,24.46692,0,0,7.426551
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.444781,0,0,-1,0,0,0,0,4.444781,4.889259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012295,4.889259,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.125187,0,0,-1,0,0,0,0,1.125187,1.237706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012295,1.237706,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.327573,0,0,-1,0,0,0,0,1.327573,1.46033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012295,1.46033,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,6.029585,0,0,-1,0,0,0,0,6.029585,6.632544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012295,6.632544,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,1.037511,0,0,-1,0,0,0,0,1.037511,1.141262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012295,1.141262,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.538682,0,0,-1,0,0,0,0,1.538682,1.69255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012295,1.69255,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,2.036196,0,0,-1,0,0,0,0,2.036196,2.239815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012295,2.239815,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.68136,3.68136,12,0,3.372,3.68136,0,0,0,0,0,0,0,8.318641,7.902709,32.88775,0,7.902709,0,7.902709,15.29718,39.22347,0.201288,4.049496,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.7815773,0.7815773,9.581577,0,2.760139,0.7815773,0,0,0,0,0,0,0,8.8,8.36,24.98504,7.112438,8.36,0,8.36,23.22818,59.5593,0.2013011,0.8597351,0,12,7.112438
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,13.57652,13.57652,12,0,3.372,13.57652,19.8771,0,0,0,2.698617,1.65949,1.576516,0,0,16.62505,14.63644,1.039127,0,1.039127,24.21398,62.087,0.2013064,14.93417,2.158894,12,17.33505
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,6.00989,6.00989,12,0,3.372,6.00989,96.49171,0,0,0,5.799046,0,0,5.99011,5.690604,15.58592,15.57165,11.48965,0,11.48965,35.11402,90.03576,0.2013234,6.610879,4.639237,12,21.3707
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,4.700337,0,0,8.796605,0,0,0,0,4.096267,25.91234,4.096267,0,4.096267,39.00008,100,0.201259,0,7.037284,0,34.70894
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,6.748796,6.748796,0,0,0,6.748796,150.1068,3.026403,0,0,10.1304,7.103996,6.748796,0,0,0,29.59898,0,0,0,39.00008,100,0.201259,7.423676,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201259,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,5.928899,5.928899,0,0,0,5.928899,217.2466,6.639387,0,0,12.88033,6.240946,5.928899,0,0,0,29.59898,0,0,0,39.00008,100,0.201259,6.521789,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,8.051156,8.051156,3,0,1.095,8.051156,136.6768,5.687057,0,0,11.00406,5.317006,5.051156,0,0,0,29.59898,0,0,0,39.00008,100,0.201259,8.856272,8.80325,12,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,8.105609,8.105609,0,-1,0,8.105609,112.4522,0.5827141,0,0.5561702,9.114934,8.53222,8.105609,0,0,0,29.59898,0,0,0,39.00008,100,0.201259,8.91617,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,10.54539,10.54539,3.216127,0,1.14968,10.54539,73.16007,0,0,0,7.715018,7.715018,7.329267,0,0,0,29.59898,0,0,0,39.00008,100,0.201259,11.59993,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,12.0539,12.0539,6.847106,0,2.068318,12.0539,45.46939,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.201259,13.25929,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,12.25945,12.25945,9.717172,0,2.794445,12.25945,21.8287,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.201259,13.48539,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201259,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,9.277908,8.36,0,-1,0,8.36,0,0,0.9179086,1.845699,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.201259,10.2057,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.742538,1.742538,0,-1,0,1.742538,0,0,2.220446E-16,0,0,1.83425,1.742538,0,0,9.777778,20.79898,0,1.83425,-1.83425,27.79059,71.25779,0.201259,1.916791,0,0,20.79898
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,29.86001,8.36,0,-1,0,8.36,0,0,21.50001,24.48601,0,8.8,8.36,0,0,11.81583,18.96473,0,8.8,-8.8,18.51458,47.47319,0.201259,32.84601,0,0,18.96473
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1789294,0.1789294,0,-1,0,0.1789294,0,0,2.775558E-17,0,0,0.1883467,0.1789294,0,0,21.59361,10.16473,0,0.1883467,-0.1883467,18.31604,46.96412,0.201259,0.1968223,0,0,10.16473
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.371305,1.371305,0,-1,0,1.371305,0,0,2.220446E-16,0,0,1.443479,1.371305,0,0,21.80289,9.976381,0,1.443479,-1.443479,16.79449,43.06269,0.201259,1.508435,0,0,9.976381
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40675,8.532902,0,0,0,16.79449,43.06269,0.201259,0,0,0,8.532902
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,4.309705,4.309705,0,-1,0,4.309705,0,0,0,0,0,4.536532,4.309705,0,0,23.40675,8.532902,0,4.536532,-4.536532,12.01256,30.80137,0.201259,4.740676,0,0,8.532902
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,4.2152,3.796552,0,-1,0,3.796552,0,0,0.4186479,0.8401679,0,3.99637,3.796552,0,0,28.44734,3.99637,0,3.99637,-3.99637,7.800015,20,0.201259,4.63672,0,0,3.99637
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201259,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.602242,0,0,-1,0,0,0,0,1.602242,1.762466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201259,1.762466,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.2218073,0.2218073,9.021808,0,2.618517,0.2218073,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012598,0.2439881,0,12,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.391078,3.391078,12,0,3.372,3.391078,0,0,0,0,0,0,0,8.608922,8.178475,24.52775,7.524,8.178475,0,8.178475,23.48979,60.23011,0.2013201,3.730186,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,5.312973,5.312973,12,0,3.372,5.312973,49.38399,0,0,0,2.623758,0,0,6.687027,6.352676,16.34928,14.88463,8.976434,0,8.976434,32.00558,82.06544,0.2013764,5.84427,2.099006,12,17.50839
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,7.372844,22.96342,5.316298,0,5.316298,37.04907,94.99742,0.2012931,0,4.253038,0,28.27972
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,4.793173,4.793173,0,-1,0,4.793173,183.9665,1.715843,0,0,8.817835,5.045445,4.793173,0,0,2.056546,27.74809,2.056546,0,2.056546,39.00008,100,0.2012609,5.272491,7.054268,0,36.56592
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,16.24568,16.24568,7.885676,0,2.331076,16.24568,67.45628,2.158728,0,0,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012609,17.87024,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,6.447992,6.447992,0,0,0,6.447992,189.4384,5.427615,0,0,12.21498,6.787361,6.447992,0,0,0,29.59898,0,0,0,39.00008,100,0.2012609,7.092792,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,9.858642,9.858642,3,0,1.095,9.858642,127.8131,5.381016,0,0,12.60064,7.219623,6.858642,0,0,0,29.59898,0,0,0,39.00008,100,0.2012609,10.84451,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.437424,4.437424,0,0,0,4.437424,271.316,7.368468,0,0,12.03944,4.670973,4.437424,0,0,0,29.59898,0,0,0,39.00008,100,0.2012609,4.881166,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012609,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,10.19881,10.19881,3,0,1.095,10.19881,84.86732,1.077761,0,0,8.65546,7.577699,7.198814,0,0,0,29.59898,0,0,0,39.00008,100,0.2012609,11.2187,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,6.675756,6.675756,0,0,0,6.675756,84.68374,0,8.881784E-16,0,5.65328,7.027112,6.675756,0,0,0,29.59898,0,1.373832,-1.373832,37.55193,96.28681,0.2012609,7.343332,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,11.18464,11.18464,10.45624,0,2.981428,11.18464,20.50333,0,0,0,2.293224,0.7667444,0.7284071,0,0,1.52648,28.22515,1.52648,0,1.52648,39.00008,100,0.2012687,12.30311,1.834579,12,30.51837
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012687,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,8.304745,8.304745,0,-1,0,8.304745,0,0,0,0.7752189,0,8.741837,8.304745,0,0,0,29.59898,0,8.741837,-8.741837,29.78537,76.3726,0.2012687,9.135219,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.413875,4.413875,0,-1,0,4.413875,0,0,8.881784E-16,0,0,4.646183,4.413875,0,0,9.713151,20.85714,0,4.646183,-4.646183,24.88787,63.81491,0.2012687,4.855262,0,0,20.85714
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,7.403868,7.403868,0,-1,0,7.403868,0,0,8.881784E-16,0,0,7.793546,7.403868,0,0,14.87558,16.21096,0,7.793546,-7.793546,16.67275,42.75055,0.2012687,8.144255,0,0,16.21096
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.783286,3.783286,0,-1,0,3.783286,0,0,4.440892E-16,0,0,3.982406,3.783286,0,0,23.53507,8.417413,0,3.982406,-3.982406,12.47492,31.98692,0.2012687,4.161614,0,0,8.417413
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.38756,2.38756,0,-1,0,2.38756,0,0,4.440892E-16,0,0,2.513221,2.38756,0,0,27.95997,4.435007,0,2.513221,-2.513221,9.825756,25.19419,0.2012687,2.626316,0,0,4.435007
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.510706,1.510706,0,-1,0,1.510706,0,0,0,0,0,1.590217,1.510706,0,0,30.75244,1.921786,0,1.590217,-1.590217,8.14952,20.89616,0.2012687,1.661777,0,0,1.921786
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.51934,0.3315688,0,0,0,8.14952,20.89616,0.2012687,0,0,0,0.3315688
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.51934,0.3315688,0,0,0,8.14952,20.89616,0.2012687,0,0,0,0.3315688
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.318714,0.3149904,0,-1,0,0.3149904,0,0,2.003723,2.235595,0,0.3315688,0.3149904,0,0,32.51934,0.3315688,0,0.3315688,-0.3315688,7.800015,20,0.2012687,2.550585,0,0,0.3315688
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.167012,0,0,-1,0,0,0,0,1.167012,1.283713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012687,1.283713,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.911786,2.911786,11.71179,0,3.299082,2.911786,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013283,3.202965,0,12,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,3.061073,3.061073,11.86107,0,3.336851,3.061073,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013897,3.36718,0,12,7.524
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,8.47282,8.47282,12,0,3.372,8.47282,23.91082,0,0,0,2.025921,0,0,3.52718,3.350821,16.16775,15.048,5.376742,0,5.376742,28.76283,73.75069,0.2014246,9.320102,1.620737,12,17.07392
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.419861,4.419861,10.17064,0,2.909173,4.419861,107.1879,-8.881784E-16,0,0,4.737556,0,0,5.750783,5.463244,10.79101,19.88707,10.2008,0,10.2008,38.44016,98.5643,0.2014216,4.861848,3.790045,12,24.62462
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,11.65404,8.36,0,-1,0,8.36,81.82174,0,3.294043,4.459447,6.840297,8.8,8.36,0,0,0.5902119,29.06779,0,1.959703,-1.959703,36.37445,93.26762,0.2014216,12.81945,5.472238,0,35.90808
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,4.909277,4.909277,0,0,0,4.909277,149.8539,0,0,0,7.356742,5.16766,4.909277,0,0,2.767659,27.10808,2.189082,0,2.189082,38.45119,98.5926,0.2013874,5.400205,5.885394,0,34.46482
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,4.035459,4.035459,0,0,0,4.035459,180.2715,2.448352,0,0,7.274781,4.247852,4.035459,0,0,0.5785776,29.07826,0.5785776,0,0.5785776,39.00008,100,0.2013784,4.439005,5.819825,0,36.35304
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013784,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,9.082335,9.082335,3,0,1.095,9.082335,99.69268,2.651965,0,0,9.054423,6.402458,6.082335,0,0,0,29.59898,0,0,0,39.00008,100,0.2013784,9.990568,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,6.140953,6.140953,0,-1,0,6.140953,107.1396,0.1152291,0,0,6.57939,6.464161,6.140953,0,0,0,29.59898,0,0,0,39.00008,100,0.2013784,6.755048,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,18.52872,18.52872,12,0,3.372,18.52872,25.40339,8.881784E-16,0,0.02159364,4.706923,6.872338,6.528721,0,0,0,29.59898,0,2.165415,-2.165415,36.71753,94.14732,0.2013784,20.38159,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,14.07039,14.07039,12,0,3.372,14.07039,20.67181,0,0,0,2.908605,2.179359,2.070391,0,0,2.406017,27.43356,0.7292463,0,0.7292463,37.40936,95.92123,0.2013821,15.47743,2.326884,12,30.34217
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,0.3750468,0,0,2.051817,0,0,0,0,1.676771,28.08988,1.676771,0,1.676771,39.00008,100,0.2013559,0,1.641454,0,30.1417
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,4.940288,4.940288,0,0,0,4.940288,0,0,8.881784E-16,0,0,5.200303,4.940288,0,0,0,29.59898,0,5.200303,-5.200303,33.51848,85.94464,0.2013559,5.434317,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,4.131501,4.131501,0,-1,0,4.131501,0,0,0,0,0,4.348948,4.131501,0,0,5.778114,24.39868,0,4.348948,-4.348948,28.93428,74.19032,0.2013559,4.544651,0,0,24.39868
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,13.91336,8.36,0,-1,0,8.36,0,0,5.553359,6.944695,0,8.8,8.36,0,0,10.61028,20.04973,0,8.8,-8.8,19.65827,50.40572,0.2013559,15.30469,0,0,20.04973
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.391898,4.391898,0,-1,0,4.391898,0,0,8.881784E-16,0,0,4.623051,4.391898,0,0,20.38806,11.24973,0,4.623051,-4.623051,14.78515,37.91056,0.2013559,4.831088,0,0,11.24973
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.6141617,0.6141617,0,-1,0,0.6141617,0,0,1.110223E-16,0,0,0.646486,0.6141617,0,0,25.52478,6.626677,0,0.646486,-0.646486,14.10369,36.16323,0.2013559,0.6755779,0,0,6.626677
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.499879,1.499879,0,-1,0,1.499879,0,0,2.220446E-16,0,0,1.57882,1.499879,0,0,26.2431,5.980191,0,1.57882,-1.57882,12.43947,31.89601,0.2013559,1.649867,0,0,5.980191
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,4.772439,4.181303,0,-1,0,4.181303,0,0,0.5911365,1.06838,0,4.401371,4.181303,0,0,27.99734,4.401371,0,4.401371,-4.401371,7.800015,20,0.2013559,5.249683,0,0,4.401371
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013559,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.415291,0,0,-1,0,0,0,0,4.415291,4.85682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013559,4.85682,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,2.027131,0,0,-1,0,0,0,0,2.027131,2.229844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013559,2.229844,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013559,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,6.233779,6.233779,12,0,3.372,6.233779,0,0,0,0,0,0,0,5.766221,5.47791,32.88775,0,5.47791,0,5.47791,12.99682,33.3251,0.2013961,6.857157,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,6.220088,6.220088,12,0,3.372,6.220088,0,0,0,0,0,0,0,5.779912,5.490916,27.40984,4.930119,5.490916,0,5.490916,18.20596,46.68185,0.2014363,6.842097,0,12,4.930119
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,21.91893,9.871943,10.8313,0,10.8313,28.48143,73.02916,0.2013936,0,1.977037,12,12.34324
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,16.18633,16.18633,12,0,3.372,16.18633,33.86995,0,0,0,5.482301,4.406663,4.18633,0,0,11.08763,19.62011,1.075638,0,1.075638,29.50187,75.64566,0.201399,17.80496,4.385841,12,25.10241
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,4.256416,4.256416,0,-1,0,4.256416,184.3597,0,0,0,7.847116,4.480438,4.256416,0,0,10.01199,20.58818,3.366679,0,3.366679,32.69578,83.83517,0.2013466,4.682057,6.277693,0,28.4353
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,3.182968,3.182968,0,0,0,3.182968,284.9225,0,0,0,9.068991,3.350492,3.182968,0,0,6.645314,23.6182,5.718498,0,5.718498,38.12082,97.74551,0.2012575,3.501264,7.255192,0,32.68719
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,6.670647,6.670647,0,0,0,6.670647,178.9149,3.986229,0,0,11.93478,7.021733,6.670647,0,0,0.9268154,28.76484,0.9268154,0,0.9268154,39.00008,100,0.201243,7.337711,9.547822,0,40.69962
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,14.12204,14.12204,5.762039,0,1.793796,14.12204,84.34132,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201243,15.53424,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201243,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,14.83181,8.36,0,-1,0,8.36,101.7685,0,6.47181,7.954991,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.201243,16.31499,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,6.031466,6.031466,0,0,0,6.031466,141.5538,1.864244,0,0,8.537771,6.348912,6.031466,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.201238,6.634613,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,8.385456,8.385456,4.24366,0,1.409646,8.385456,51.99222,0,0,0,4.359785,4.359785,4.141796,0,0,0,29.59898,0,0,0,39.00008,100,0.201238,9.224002,3.487828,12,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,11.06663,11.06663,9.680454,0,2.785155,11.06663,13.18496,8.881784E-16,0,0,1.459131,1.459131,1.386174,0,0,0,29.59898,0,0,0,39.00008,100,0.201238,12.17329,1.167305,12,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,12.21293,12.21293,12,0,3.372,12.21293,0,0,0,0,0,0.2241412,0.2129342,0,0,0,29.59898,0,0.2241412,-0.2241412,38.76381,99.3942,0.201238,13.43423,0,12,29.59898
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.4099078,0.4099078,0,-1,0,0.4099078,0,0,5.551115E-17,0,0,0.4314819,0.4099078,0,0,0.2490458,29.37484,0,0.4314819,-0.4314819,38.30899,98.22798,0.201238,0.4508986,0,0,29.37484
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,16.9879,8.36,0,-1,0,8.36,0,0,8.627902,10.32669,0,8.8,8.36,0,0,0.7284701,28.94336,0,8.8,-8.8,29.03298,74.44338,0.201238,18.68669,0,0,28.94336
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,12.01443,8.36,0,-1,0,8.36,0,0,3.654435,4.855878,0,8.8,8.36,0,0,10.50625,20.14335,0,8.8,-8.8,19.75696,50.65878,0.201238,13.21588,0,0,20.14335
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.603371,1.603371,0,-1,0,1.603371,0,0,2.220446E-16,0,0,1.687759,1.603371,0,0,20.28403,11.34336,0,1.687759,-1.687759,17.97791,46.09711,0.201238,1.763708,0,0,11.34336
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,4.234012,4.234012,0,-1,0,4.234012,0,0,0,0,0,4.456854,4.234012,0,0,22.15931,9.655596,0,4.456854,-4.456854,13.27997,34.05114,0.201238,4.657413,0,0,9.655596
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.687777,3.687777,0,-1,0,3.687777,0,0,0,0,0,3.881871,3.687777,0,0,27.11137,5.198742,0,3.881871,-3.881871,9.18812,23.55923,0.201238,4.056555,0,0,5.198742
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.346048,1.251028,0,-1,0,1.251028,0,0,2.09502,2.429625,0,1.316871,1.251028,0,0,31.42456,1.316871,0,1.316871,-1.316871,7.800015,20,0.201238,3.680653,0,0,1.316871
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.666591,0,0,-1,0,0,0,0,1.666591,1.83325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201238,1.83325,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.842153,0,0,-1,0,0,0,0,2.842153,3.126369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201238,3.126369,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.829501,0,0,-1,0,0,0,0,2.829501,3.112451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201238,3.112451,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.402342,1.402342,10.20234,0,2.917193,1.402342,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012644,1.542576,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2012604,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,8.664715,8.664715,12,0,3.372,8.664715,31.03319,0,0,0,2.688938,0,0,3.335285,3.168521,16.16775,15.048,5.857458,0,5.857458,29.21887,74.92004,0.2012972,9.531187,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,10.83684,10.83684,12,0,3.372,10.83684,55.34878,0,0,0,5.998061,0,0,1.163156,1.104998,10.3103,20.31971,7.103059,0,7.103059,35.95743,92.19834,0.2013358,11.92053,4.798449,12,26.31777
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,5.868653,5.868653,0,-1,0,5.868653,139.3272,0,0,0,8.176628,6.177529,5.868653,0,0,3.207237,26.71247,1.999099,0,1.999099,37.85394,97.06119,0.2013047,6.455518,6.541303,0,34.8891
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.3571658,0.3571658,0,0,0,0.3571658,3096.185,9.474411,0,0,11.05851,0.375964,0.3571658,0,0,1.208137,28.51165,1.208137,0,1.208137,39.00008,100,0.2012859,0.3928823,8.846809,0,39.57017
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,9.823825,9.823825,3,0,1.095,9.823825,114.4042,4.055896,0,0,11.23887,7.182974,6.823825,0,0,0,29.59898,0,0,0,39.00008,100,0.2012859,10.80621,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012859,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,5.602293,5.602293,0,0,0,5.602293,209.5492,5.842409,0,0,11.73956,5.89715,5.602293,0,0,0,29.59898,0,0,0,39.00008,100,0.2012859,6.162522,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.968621,2.968621,0,-1,0,2.968621,335.3382,6.830057,0,0,9.954921,3.124864,2.968621,0,0,0,29.59898,0,0,0,39.00008,100,0.2012859,3.265483,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012859,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,18.24989,18.24989,12,0,3.372,18.24989,28.33542,0,0,0,5.171184,6.578834,6.249892,0,0,0,29.59898,0,1.40765,-1.40765,37.51628,96.19541,0.2012859,20.07488,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,8.176594,8.176594,7.410089,0,2.210752,8.176594,28.99622,0,0,0,2.370903,0.8068472,0.7665049,0,0,1.564055,28.19133,1.564055,0,1.564055,39.00008,100,0.2012939,8.994253,1.896722,12,30.56223
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.57807,3.57807,0,0,0,3.57807,0,0,4.440892E-16,0,0,3.766389,3.57807,0,0,0,29.59898,0,3.766389,-3.766389,35.02996,89.82022,0.2012939,3.935877,0,0,29.59898
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,11.08294,8.36,0,-1,0,8.36,0,0,2.722939,3.831233,0,8.8,8.36,0,0,4.184877,25.83259,0,8.8,-8.8,25.75394,66.03561,0.2012939,12.19123,0,0,25.83259
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,11.37934,8.36,0,-1,0,8.36,0,0,3.019341,4.157276,0,8.8,8.36,0,0,13.96266,17.03259,0,8.8,-8.8,16.47793,42.25101,0.2012939,12.51728,0,0,17.03259
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,9.711306,7.820959,0,-1,0,7.820959,0,0,1.890346,2.861477,0,8.232589,7.820959,0,0,23.74043,8.232589,0,8.232589,-8.232589,7.800015,20,0.2012939,10.68244,0,0,8.232589
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.240244,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.240244,2.464269,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012939,2.464269,0,0,8.426001E-16
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,5.573553,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.573553,6.130908,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012939,6.130908,0,0,8.426001E-16
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2012939,0,0,0,8.426001E-16
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2012939,0,0,0,8.426001E-16
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.534104,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.534104,6.087514,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012939,6.087514,0,0,8.426001E-16
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,3.223541,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.223541,3.545895,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012939,3.545895,0,0,8.426001E-16
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.646217,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.646217,2.910839,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2012939,2.910839,0,0,8.426001E-16
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,3.257436,3.257436,12,0,3.372,3.257436,0,0,0,0,0,0,0,8.742564,8.305436,32.88775,8.426001E-16,8.305436,0,8.305436,15.67924,40.20311,0.2013545,3.583179,0,12,8.426001E-16
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.8628277,0.8628277,9.662827,0,2.780695,0.8628277,0,0,0,0,0,0,0,8.8,8.36,24.58232,7.474893,8.36,0,8.36,23.61024,60.53895,0.2013691,0.9491104,0,12,7.474893
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,4.236039,4.236039,11.65228,0,3.284026,4.236039,61.99911,0,0,0,2.626307,0,0,7.416236,7.045424,16.22232,14.99889,9.671731,0,9.671731,32.78564,84.06559,0.2014064,4.659643,2.101046,12,17.6252
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.117847,1.117847,0,0,0,1.117847,501.5026,0,0,0,5.606031,1.176681,1.117847,0,0,6.550586,23.70345,4.42935,0,4.42935,36.9877,94.84006,0.2013377,1.229632,4.484825,0,29.30948
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,12.11215,8.36,0,-1,0,8.36,100.5512,0,3.752146,4.96336,8.406077,8.8,8.36,0,0,2.121236,27.68987,0,0.3939231,-0.3939231,36.57246,93.77537,0.2013377,13.32336,6.724862,0,36.09594
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,6.194351,6.194351,0,0,0,6.194351,172.5063,1.606345,0,0,10.68564,6.52037,6.194351,0,0,2.558928,27.29594,2.558928,0,2.558928,39.00008,100,0.2012981,6.813786,8.548514,0,37.98159
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,7.837371,7.837371,3,0,1.095,7.837371,158.8154,7.354986,0,0,12.44695,5.091969,4.837371,0,0,0,29.59898,0,0,0,39.00008,100,0.2012981,8.621108,9.957564,12,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.9446532,0.9446532,0,0,0,0.9446532,1314.717,11.42515,0,0,12.41952,0.9943717,0.9446532,0,0,0,29.59898,0,0,0,39.00008,100,0.2012981,1.039118,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,3.26472,3.26472,0,0,0,3.26472,370.5446,8.660697,0,0,12.09724,3.436547,3.26472,0,0,0,29.59898,0,0,0,39.00008,100,0.2012981,3.591192,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,4.93761,4.93761,0,-1,0,4.93761,224.2529,5.875249,0,0,11.07273,5.197484,4.93761,0,0,0,29.59898,0,0,0,39.00008,100,0.2012981,5.431371,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,16.62519,16.62519,9.092894,0,2.636502,16.62519,47.69107,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.2012981,18.2877,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,5.867571,5.867571,0,0,0,5.867571,88.17955,0,0,0,5.173998,6.176391,5.867571,0,0,0,29.59898,0,1.002393,-1.002393,37.94346,97.29073,0.2012981,6.454328,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,5.890659,5.890659,0,0,0,5.890659,40.27763,0,0,0,2.372617,6.200694,5.890659,0,0,1.11377,28.59659,0,3.828076,-3.828076,33.90832,86.94423,0.2012981,6.479725,1.898094,0,30.9692
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.9712664,0.9712664,0,0,0,0.9712664,0,0,1.110223E-16,0,0,1.022386,0.9712664,0,0,5.367188,24.76851,0,1.022386,-1.022386,32.83063,84.18093,0.2012981,1.068393,0,0,24.76851
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,7.987814,7.987814,0,-1,0,7.987814,0,0,1.776357E-15,0.4265959,0,8.408226,7.987814,0,0,6.503172,23.74612,0,8.408226,-8.408226,23.96758,61.45521,0.2012981,8.786596,0,0,23.74612
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,9.991971,8.36,0,-1,0,8.36,0,0,1.631971,2.631169,0,8.8,8.36,0,0,15.84564,15.3379,0,8.8,-8.8,14.69156,37.6706,0.2012981,10.99117,0,0,15.3379
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.9820666,0.9820666,0,-1,0,0.9820666,0,0,1.110223E-16,0,0,1.033754,0.9820666,0,0,25.62342,6.537898,0,1.033754,-1.033754,13.60189,34.87658,0.2012981,1.080273,0,0,6.537898
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,4.907068,4.907068,0,-1,0,4.907068,0,0,0,0.1688385,0,5.165335,4.907068,0,0,26.77204,5.504143,0,5.165335,-5.165335,8.157151,20.91573,0.2012981,5.397775,0,0,5.504143
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.640283,0.3218683,0,-1,0,0.3218683,0,0,3.318415,3.682443,0,0.3388087,0.3218683,0,0,32.5113,0.3388087,0,0.3388087,-0.3388087,7.800015,20,0.2012981,4.004312,0,0,0.3388087
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,5.017678,0,0,-1,0,0,0,0,5.017678,5.519445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012981,5.519445,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012981,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.563731,0,0,-1,0,0,0,0,3.563731,3.920104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012981,3.920104,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3498803,0,0,-1,0,0,0,0,0.3498803,0.3848683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012981,0.3848683,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4668135,0,0,-1,0,0,0,0,0.4668135,0.5134949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012981,0.5134949,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.158972,1.158972,9.958972,0,2.85562,1.158972,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013191,1.274869,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,2.090671,2.090671,10.89067,0,3.09134,2.090671,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013602,2.299738,0,12,7.524
