Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,14.40764,14.40764,12,0,3.372,14.40764,19.3499,0,0,0,2.787864,2.53436,2.407642,0,0,16.16775,15.048,0.2535045,0,0.2535045,23.9025,61.28833,0.2013615,15.84841,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,7.449092,7.449092,11.89818,0,3.346241,7.449092,63.92067,0,0,0,4.761509,0,0,4.449092,4.226637,15.91425,15.27615,8.988147,0,8.988147,32.4294,83.15215,0.2014146,8.194001,3.809207,12,20.03766
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,1.478771,0,0,8.404873,0,0,0,0,6.926102,23.36549,6.926102,0,6.926102,39.00008,100,0.2013075,0,6.723898,0,31.77036
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,15.63317,15.63317,7.27317,0,2.176112,15.63317,66.46768,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013075,17.19649,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013075,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,12.31076,12.31076,3.950761,0,1.335542,12.31076,84.20673,1.566488,0,0,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013075,13.54184,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013075,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,13.17543,8.36,0,-1,0,8.36,98.11433,0,4.815431,6.132974,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.2013075,14.49297,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.109745,1.109745,0,0,0,1.109745,542.2711,4.185625,0,0,6.017823,1.168152,1.109745,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.2012973,1.220719,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012973,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012973,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,10.81686,10.81686,10.81686,0,3.072666,10.81686,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012973,11.89855,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,15.24168,8.36,0,-1,0,8.36,0,0,6.881682,8.40585,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2012973,16.76585,0,0,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,14.06942,8.36,0,-1,0,8.36,0,0,5.709422,7.116364,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2012973,15.47636,0,0,20.79898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,5.941849,5.941849,0,-1,0,5.941849,0,0,0,0,0,6.254578,5.941849,0,0,19.55556,11.99898,0,6.254578,-6.254578,13.85514,35.52594,0.2012973,6.536034,0,0,11.99898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4661799,0.4661799,0,-1,0,0.4661799,0,0,5.551115E-17,0,0,0.4907157,0.4661799,0,0,26.50509,5.7444,0,0.4907157,-0.4907157,13.33788,34.19963,0.2012973,0.512798,0,0,5.7444
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5360952,0.5360952,0,-1,0,0.5360952,0,0,1.110223E-16,0,0,0.5643107,0.5360952,0,0,27.05033,5.253684,0,0.5643107,-0.5643107,12.74305,32.67442,0.2012973,0.5897047,0,0,5.253684
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,5.20995,4.454905,0,-1,0,4.454905,0,0,0.7550459,1.276041,0,4.689373,4.454905,0,0,27.67734,4.689373,0,4.689373,-4.689373,7.800015,20,0.2012973,5.730946,0,0,4.689373
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1661452,0,0,-1,0,0,0,0,0.1661452,0.1827597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012973,0.1827597,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.2164835,0,0,-1,0,0,0,0,0.2164835,0.2381319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012973,0.2381319,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.413589,0,0,-1,0,0,0,0,2.413589,2.654948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012973,2.654948,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.471524,0,0,-1,0,0,0,0,3.471524,3.818676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012973,3.818676,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,2.019823,2.019823,10.81982,0,3.073415,2.019823,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013368,2.221806,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.369537,5.369537,12,0,3.372,5.369537,0,-8.881784E-16,0,0,0,0,0,6.630463,6.298939,24.52775,7.524,6.298939,0,6.298939,21.70671,55.65811,0.2013825,5.906491,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,6.164618,6.164618,12,0,3.372,6.164618,20.63272,0,0,0,1.271928,0,0,5.835382,5.543612,18.22881,13.19305,6.815541,0,6.815541,28.1725,72.23702,0.2014291,6.781081,1.017543,12,14.46497
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.835528,0,0,8.8,8.36,11.41327,19.32703,11.19553,0,11.19553,38.79351,99.47033,0.2013812,0,2.268422,12,22.16256
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,7.080009,7.080009,0,-1,0,7.080009,69.80191,0,0,0,4.941982,7.452641,7.080009,0,0,0.2177456,29.40301,0,2.510659,-2.510659,36.14704,92.68453,0.2013812,7.78801,3.953585,0,34.34499
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,8.636707,8.636707,6.461828,0,1.970842,8.636707,61.32793,0,0,0,5.296714,2.289347,2.17488,0,0,3.007367,26.89235,3.007367,0,3.007367,39.00008,100,0.2013963,9.500379,4.237371,12,32.18906
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,13.17479,13.17479,6.585742,0,2.002193,13.17479,52.64479,0,0,0,6.935842,6.935842,6.58905,0,0,0,29.59898,0,0,0,39.00008,100,0.2013963,14.49227,5.548674,12,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,16.63703,16.63703,9.617027,0,2.769108,16.63703,44.41585,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.2013963,18.30073,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,15.73485,15.73485,7.641142,0,2.269209,15.73485,54.14538,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.2013963,17.30834,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,15.76415,8.36,0,-1,0,8.36,69.44329,0,7.404152,8.980567,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.2013963,17.34057,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.2013453,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,9.835155,9.835155,8.221867,0,2.416132,9.835155,17.42244,3.400058E-16,0,0,1.713524,1.698199,1.613289,0,0,0.01532556,29.58519,0.01532556,0,0.01532556,39.00008,100,0.2013454,10.81867,1.370819,12,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,11.26757,11.26757,9.91919,0,2.845555,11.26757,12.59675,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.2013454,12.39433,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,15.39639,15.39639,12,0,3.372,15.39639,0,0,0,0,0,3.575152,3.396394,0,0,0,29.59898,0,3.575152,-3.575152,35.23154,90.3371,0.2013454,16.93603,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,12.91116,8.36,0,-1,0,8.36,0,0,4.551157,5.842273,0,8.8,8.36,0,0,3.972391,26.02383,0,8.8,-8.8,25.95552,66.55249,0.2013454,14.20227,0,0,26.02383
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,14.39652,8.36,0,-1,0,8.36,0,0,6.036523,7.476176,0,8.8,8.36,0,0,13.75017,17.22383,0,8.8,-8.8,16.67951,42.76788,0.2013454,15.83618,0,0,17.22383
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.615073,1.615073,0,-1,0,1.615073,0,0,2.220446E-16,0,0,1.700077,1.615073,0,0,23.52795,8.423826,0,1.700077,-1.700077,14.88747,38.17292,0.2013454,1.77658,0,0,8.423826
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.41692,6.72375,0,0,0,14.88747,38.17292,0.2013454,0,0,0,6.72375
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,5.269489,5.269489,0,-1,0,5.269489,0,0,8.881784E-16,0,0,5.546831,5.269489,0,0,25.41692,6.72375,0,5.546831,-5.546831,9.040597,23.18097,0.2013454,5.796438,0,0,6.72375
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,2.030257,1.118073,0,-1,0,1.118073,0,0,0.9121844,1.11521,0,1.176919,1.118073,0,0,31.58007,1.176919,0,1.176919,-1.176919,7.800015,20,0.2013454,2.233283,0,0,1.176919
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.09920236,0,0,-1,0,0,0,0,0.09920236,0.1091226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013454,0.1091226,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,4.107742,0,0,-1,0,0,0,0,4.107742,4.518516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013454,4.518516,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013454,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,4.186963,0,0,-1,0,0,0,0,4.186963,4.605659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013454,4.605659,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4459595,0.4459595,9.245959,0,2.675228,0.4459595,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013509,0.4905555,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.20541,1.20541,10.00541,0,2.867369,1.20541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013728,1.325951,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,7.702127,7.702127,12,0,3.372,7.702127,28.379,0,0,0,2.185787,0,0,4.297873,4.08298,16.16775,15.048,6.268766,0,6.268766,29.60907,75.92055,0.2014132,8.47234,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,9.274021,9.274021,12,0,3.372,9.274021,60.83052,0,0,0,5.641435,0,0,2.725978,2.589679,9.898987,20.68989,8.231114,0,8.231114,37.4178,95.94287,0.2014602,10.20142,4.513148,12,26.33133
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,9.014647,8.36,0,-1,0,8.36,101.7821,0,0.6546468,1.556112,8.508986,8.8,8.36,0,0,1.667873,28.09789,0,0.2910145,-0.2910145,37.11104,95.15632,0.2014602,9.916112,6.807189,0,36.60688
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,5.100284,5.100284,0,0,0,5.100284,206.041,3.148736,0,0,10.50868,5.36872,5.100284,0,0,1.991222,27.80688,1.991222,0,1.991222,39.00008,100,0.2014296,5.610312,8.406941,0,38.31556
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,12.36736,12.36736,4.007357,0,1.349861,12.36736,94.2056,2.850744,0,0,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014296,13.60409,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014296,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014296,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014296,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,13.86337,13.86337,5.963897,0,1.844866,13.86337,59.97989,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.2014296,15.24971,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1894162,0.1894162,0,0,0,0.1894162,2079.806,3.740102,0,0,3.939488,0.1993854,0.1894162,0,0,0,29.59898,0,0,0,39.00008,100,0.2014296,0.2083578,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,7.850676,7.850676,6.613406,0,2.009192,7.850676,16.58953,0,0,0,1.30239,1.30239,1.23727,0,0,0,29.59898,0,0,0,39.00008,100,0.2014296,8.635744,1.041912,12,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,12.58044,12.58044,12,0,3.372,12.58044,0,0,0,0,0,0.6109906,0.5804411,0,0,0,29.59898,0,0.6109906,-0.6109906,38.35604,98.34862,0.2014296,13.83848,0,12,29.59898
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,6.767032,6.767032,0,-1,0,6.767032,0,0,8.881784E-16,0,0,7.123192,6.767032,0,0,0.6788785,28.98799,0,7.123192,-7.123192,30.84753,79.09608,0.2014296,7.443735,0,0,28.98799
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.8427591,0.8427591,0,-1,0,0.8427591,0,0,0,0,0,0.8871149,0.8427591,0,0,8.593535,21.8648,0,0.8871149,-0.8871149,29.91243,76.69839,0.2014296,0.927035,0,0,21.8648
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,9.071856,8.36,0,-1,0,8.36,0,0,0.7118557,1.619041,0,8.8,8.36,0,0,9.579219,20.97768,0,8.8,-8.8,20.63642,52.91379,0.2014296,9.979041,0,0,20.97768
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,3.046622,3.046622,0,-1,0,3.046622,0,0,4.440892E-16,0,0,3.20697,3.046622,0,0,19.357,12.17768,0,3.20697,-3.20697,17.25598,44.246,0.2014296,3.351284,0,0,12.17768
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.9201016,0.9201016,0,-1,0,0.9201016,0,0,1.110223E-16,0,0,0.968528,0.9201016,0,0,22.9203,8.970711,0,0.968528,-0.968528,16.23506,41.62827,0.2014296,1.012112,0,0,8.970711
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99644,8.002183,0,0,0,16.23506,41.62827,0.2014296,0,0,0,8.002183
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.792993,1.792993,0,-1,0,1.792993,0,0,2.220446E-16,0,0,1.887361,1.792993,0,0,23.99644,8.002183,0,1.887361,-1.887361,14.2456,36.52711,0.2014296,1.972292,0,0,8.002183
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09351,6.114822,0,0,0,14.2456,36.52711,0.2014296,0,0,0,6.114822
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,5.962996,5.809081,0,-1,0,5.809081,0,0,0.1539146,0.7502142,0,6.114822,5.809081,0,0,26.09351,6.114822,0,6.114822,-6.114822,7.800015,20,0.2014296,6.559295,0,0,6.114822
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,5.146796,0,0,-1,0,0,0,0,5.146796,5.661476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014296,5.661476,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,3.013863,3.013863,11.81386,0,3.324907,3.013863,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014898,3.315249,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.295128,4.295128,12,0,3.372,4.295128,0,0,0,0,0,0,0,7.704872,7.319628,24.52775,7.524,7.319628,0,7.319628,22.67502,58.14095,0.2015425,4.724641,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,7.486567,7.486567,12,0,3.372,7.486567,28.56462,0,0,0,2.13851,0,0,4.513433,4.287761,17.20813,14.11166,6.42627,0,6.42627,28.77151,73.77296,0.2015841,8.235225,1.710808,12,16.25018
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.307911,4.307911,10.07318,0,2.884514,4.307911,109.4069,0,0,0,4.713152,0,0,5.765267,5.477004,10.78185,19.89531,10.19016,0,10.19016,38.43874,98.56068,0.201579,4.738703,3.770522,12,24.60846
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,12.95051,8.36,0,-1,0,8.36,87.8248,0,4.590505,5.885555,7.342153,8.8,8.36,0,0,0.5916985,29.06645,0,1.457847,-1.457847,36.90204,94.62042,0.201579,14.24555,5.873723,0,36.4086
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.679258,3.679258,0,0,0,3.679258,265.7867,3.694546,0,0,9.778978,3.872903,3.679258,0,0,2.211528,27.6086,2.211528,0,2.211528,39.00008,100,0.2015451,4.047184,7.823183,0,37.38758
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,5.127678,5.127678,0,0,0,5.127678,223.6643,6.07123,0,0,11.46879,5.397556,5.127678,0,0,0,29.59898,0,0,0,39.00008,100,0.2015451,5.640446,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,12.49282,12.49282,4.132817,0,1.381603,12.49282,91.42403,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2015451,13.7421,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,8.542275,8.542275,3,0,1.095,8.542275,118.7135,4.30686,0,0,10.14083,5.833974,5.542276,0,0,0,29.59898,0,0,0,39.00008,100,0.2015451,9.396503,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,12.01564,8.36,0,-1,0,8.36,111.3751,0.5109593,3.655642,4.857206,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2015451,13.21721,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,5.553354,5.553354,0,0,0,5.553354,111.8461,0.3655733,0,0,6.211209,5.845636,5.553354,0,0,0,29.59898,0,0,0,39.00008,100,0.2015451,6.10869,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,6.46484,6.46484,0,0,0,6.46484,73.03014,0,8.881784E-16,0,4.721282,6.805094,6.46484,0,0,0,29.59898,0,2.083812,-2.083812,36.80355,94.36788,0.2015451,7.111324,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,3.073156,3.073156,0,0,0,3.073156,79.39895,0,0,0,2.440053,3.234901,3.073156,0,0,2.315347,27.51517,0,0.7948476,-0.7948476,35.9657,92.21957,0.2015451,3.380472,1.952043,0,29.95522
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,17.73167,17.73167,12,0,3.372,17.73167,0,0,0,0,0,6.033334,5.731668,0,0,3.198511,26.72032,0,6.033334,-6.033334,29.60601,75.9127,0.2015451,19.50484,0,12,26.72032
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,9.071633,8.36,0,-1,0,8.36,0,0,0.7116333,1.618797,0,8.8,8.36,0,0,9.902216,20.68698,0,8.8,-8.8,20.33,52.12809,0.2015451,9.978797,0,0,20.68698
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,4.865805,4.865805,0,-1,0,4.865805,0,0,8.881784E-16,0,0,5.1219,4.865805,0,0,19.67999,11.88698,0,5.1219,-5.1219,14.93104,38.28464,0.2015451,5.352386,0,0,11.88698
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.936026,2.936026,0,-1,0,2.936026,0,0,0,0,0,3.090553,2.936026,0,0,25.37099,6.765084,0,3.090553,-3.090553,11.67331,29.93151,0.2015451,3.229628,0,0,6.765084
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80494,3.674531,0,0,0,11.67331,29.93151,0.2015451,0,0,0,3.674531
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80494,3.674531,0,0,0,11.67331,29.93151,0.2015451,0,0,0,3.674531
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,4.793139,3.490804,0,-1,0,3.490804,0,0,1.302335,1.781649,0,3.674531,3.490804,0,0,28.80494,3.674531,0,3.674531,-3.674531,7.800015,20,0.2015451,5.272452,0,0,3.674531
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.240967,0,0,-1,0,0,0,0,1.240967,1.365064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015451,1.365064,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.527612,0,0,-1,0,0,0,0,1.527612,1.680374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015451,1.680374,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.414362,0,0,-1,0,0,0,0,2.414362,2.655798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015451,2.655798,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.413451,0,0,-1,0,0,0,0,1.413451,1.554797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015451,1.554797,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.377299,3.377299,12,0,3.372,3.377299,0,0,0,0,0,0,0,8.622701,8.191566,32.88775,0,8.191566,0,8.191566,15.57122,39.92612,0.2016039,3.715029,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.69619,7.372409,8.36,0,8.36,23.50221,60.26196,0.2015997,0,0,12,7.372409
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,11.70893,11.70893,12,0,3.372,11.70893,14.94049,0,0,0,1.749371,0,0,0.2910728,0.2765191,16.33619,14.89641,2.02589,0,2.02589,25.42414,65.18996,0.2016104,12.87982,1.399497,12,16.64578
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,14.3103,16.71971,13.61066,0,13.61066,38.33635,98.29813,0.2015258,0,4.200532,12,21.97038
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,19.88272,8.36,0,-1,0,8.36,86.2149,0,11.52272,13.511,7.207566,8.8,8.36,0,0,0.6996324,28.96931,0,1.592434,-1.592434,36.65778,93.99411,0.2015258,21.871,5.766053,0,36.17688
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,6.167789,6.167789,0,0,0,6.167789,161.1501,0.9779878,0,0,9.939401,6.492409,6.167789,0,0,2.469004,27.37687,2.469004,0,2.469004,39.00008,100,0.201488,6.784568,7.951521,0,37.31628
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.8582621,0.8582621,0,0,0,0.8582621,1312.183,10.35853,0,0,11.26197,0.9034337,0.8582621,0,0,0,29.59898,0,0,0,39.00008,100,0.201488,0.9440883,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,5.590493,5.590493,0,0,0,5.590493,225.6695,6.731308,0,0,12.61604,5.88473,5.590493,0,0,0,29.59898,0,0,0,39.00008,100,0.201488,6.149543,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,5.61675,5.61675,0,0,0,5.61675,200.6884,5.359797,0,0,11.27217,5.912368,5.61675,0,0,0,29.59898,0,0,0,39.00008,100,0.201488,6.178425,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,12.74899,8.36,0,-1,0,8.36,116.0439,0.9012702,4.388992,5.663891,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201488,14.02389,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,3.107592,3.107592,0,0,0,3.107592,239.6258,4.175441,0,0,7.44659,3.271149,3.107592,0,0,0,29.59898,0,0,0,39.00008,100,0.201488,3.418351,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201488,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,10.15203,10.15203,8.455341,0,2.475201,10.15203,17.59242,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.201488,11.16723,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,19.57245,19.57245,12,0,3.372,19.57245,0,0,0,1.1697,0,7.971004,7.572454,0,0,0,29.59898,0,7.971004,-7.971004,30.5979,78.456,0.201488,21.5297,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.165888,2.165888,0,-1,0,2.165888,0,0,0,0,0,2.279882,2.165888,0,0,8.856671,21.62797,0,2.279882,-2.279882,28.19469,72.29395,0.201488,2.382477,0,0,21.62797
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,3.151286,3.151286,0,-1,0,3.151286,0,0,4.440892E-16,0,0,3.317143,3.151286,0,0,11.38987,19.34809,0,3.317143,-3.317143,24.69812,63.32838,0.201488,3.466415,0,0,19.34809
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,18.29843,8.36,0,-1,0,8.36,0,0,9.93843,11.76827,0,8.8,8.36,0,0,15.07559,16.03095,0,8.8,-8.8,15.4221,39.54378,0.201488,20.12827,0,0,16.03095
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.177636,1.177636,0,-1,0,1.177636,0,0,2.220446E-16,0,0,1.239616,1.177636,0,0,24.85337,7.230948,0,1.239616,-1.239616,14.11543,36.19335,0.201488,1.295399,0,0,7.230948
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.698019,2.698019,0,-1,0,2.698019,0,0,0,0,0,2.84002,2.698019,0,0,26.23072,5.991332,0,2.84002,-2.84002,11.12179,28.51735,0.201488,2.967821,0,0,5.991332
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.626294,1.626294,0,-1,0,1.626294,0,0,0,0,0,1.711889,1.626294,0,0,29.3863,3.151312,0,1.711889,-1.711889,9.317301,23.89047,0.201488,1.788924,0,0,3.151312
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,3.024477,1.367452,0,-1,0,1.367452,0,0,1.657025,1.959473,0,1.439423,1.367452,0,0,31.28839,1.439423,0,1.439423,-1.439423,7.800015,20,0.201488,3.326925,0,0,1.439423
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.580247,0,0,-1,0,0,0,0,1.580247,1.738272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201488,1.738272,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.442022,0,0,-1,0,0,0,0,1.442022,1.586224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201488,1.586224,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.095782,0,0,-1,0,0,0,0,1.095782,1.20536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201488,1.20536,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.124615,1.124615,9.924615,0,2.846928,1.124615,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015079,1.237077,0,12,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015038,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,10.75649,10.75649,12,0,3.372,10.75649,3.690171,0,0,0,0.3969329,0,0,1.24351,1.181334,16.16775,15.048,1.578267,0,1.578267,25.15928,64.51083,0.2015143,11.83214,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,7.859273,7.859273,12,0,3.372,7.859273,12.43248,0,0,0,0.9771022,0,0,4.140727,3.93369,14.58949,16.46844,4.910792,0,4.910792,29.81806,76.45642,0.2015473,8.645201,0.7816818,12,17.44554
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.298211,1.298211,0,-1,0,1.298211,111.4723,0,0,0,1.447146,1.366538,1.298211,0,0,9.678694,20.88815,0.08060755,0,0.08060755,29.89453,76.6525,0.201546,1.428033,1.157717,0,22.3353
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,11.98135,11.98135,12,0,3.372,11.98135,20.28827,0,0,0,2.430808,0,0,0.01865196,0.01771937,9.598086,20.9607,2.448527,0,2.448527,32.21741,82.60858,0.2015582,13.17948,1.944646,12,23.39151
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.917699,3.917699,0,0,0,3.917699,90.65885,0,0,0,3.551741,4.123894,3.917699,0,0,7.149559,23.16438,0,0.5721527,-0.5721527,31.61431,81.06217,0.2015582,4.309469,2.841393,0,26.71612
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,7.785285,22.59222,2.351907,0,2.351907,33.84552,86.78322,0.2015223,0,1.881526,0,24.94413
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,8.213283,8.213283,12,0,3.372,8.213283,9.128521,0,0,0,0.7497512,0,0,3.786717,3.597381,5.433377,24.70894,4.347132,0,4.347132,37.96958,97.35769,0.2015518,9.034612,0.599801,12,25.45869
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,1.086244,28.62136,0.0552393,0,0.0552393,38.02198,97.49207,0.2015509,0,0.04419144,0,28.6766
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,13.74455,13.74455,12,0,3.372,13.74455,5.392189,0,0,0,0.741132,1.836366,1.744548,0,0,1.031005,28.67107,0,1.095234,-1.095234,36.8675,94.53187,0.2015509,15.119,0.5929056,12,29.4122
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,6.025454,6.025454,0,0,0,6.025454,0.6635147,0,8.881784E-16,0,0.03997977,6.342583,6.025454,0,0,2.247932,27.57584,0,6.302603,-6.302603,30.22398,77.49722,0.2015509,6.627999,0.03198382,0,27.61582
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,9.250824,21.27324,0.1359952,0,0.1359952,30.35299,77.82803,0.2015488,0,0.1087962,0,21.40923
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.114829,21.39563,0,0,0,30.35299,77.82803,0.2015488,0,0,0,21.39563
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.636784,1.636784,0,-1,0,1.636784,0,0,2.220446E-16,0,0,1.722931,1.636784,0,0,9.114829,21.39563,0,1.722931,-1.722931,28.53686,73.1713,0.2015488,1.800463,0,0,21.39563
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0292,19.6727,0,0,0,28.53686,73.1713,0.2015488,0,0,0,19.6727
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.453913,6.453913,0,-1,0,6.453913,0,0,8.881784E-16,0,0,6.793592,6.453913,0,0,11.0292,19.6727,0,6.793592,-6.793592,21.37579,54.8096,0.2015488,7.099304,0,0,19.6727
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3456506,0.3456506,0,-1,0,0.3456506,0,0,0,0,0,0.3638427,0.3456506,0,0,18.57763,12.87911,0,0.3638427,-0.3638427,20.99227,53.82621,0.2015488,0.3802156,0,0,12.87911
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.8805643,0.8805643,0,-1,0,0.8805643,0,0,1.110223E-16,0,0,0.9269098,0.8805643,0,0,18.9819,12.51527,0,0.9269098,-0.9269098,20.01522,51.32096,0.2015488,0.9686207,0,0,12.51527
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.9747,3.9747,0,-1,0,3.9747,0,0,4.440892E-16,0,0,4.183895,3.9747,0,0,20.0118,11.58836,0,4.183895,-4.183895,15.605,40.01275,0.2015488,4.37217,0,0,11.58836
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,4.209703,4.209703,0,-1,0,4.209703,0,0,8.881784E-16,0,0,4.431267,4.209703,0,0,24.66057,7.404462,0,4.431267,-4.431267,10.93404,28.03594,0.2015488,4.630673,0,0,7.404462
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.495724,2.824536,0,-1,0,2.824536,0,0,2.671189,3.220761,0,2.973195,2.824536,0,0,29.5842,2.973195,0,2.973195,-2.973195,7.800015,20,0.2015488,6.045297,0,0,2.973195
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.616309,0,0,-1,0,0,0,0,1.616309,1.777939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015488,1.777939,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,2.092659,0,0,-1,0,0,0,0,2.092659,2.301925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015488,2.301925,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.540887,3.540887,12,0,3.372,3.540887,0,0,0,0,0,0,0,8.459112,8.036157,32.88775,0,8.036157,0,8.036157,15.42378,39.54808,0.2016062,3.894976,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.8948836,0.8948836,9.694883,0,2.788805,0.8948836,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.8516,7.232541,8.36,0,8.36,23.35478,59.88392,0.2016211,0.984372,0,12,7.232541
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.4916,14.75654,10.41157,0,10.41157,33.23206,85.21024,0.2015857,0,1.641259,12,16.80812
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,10.34434,10.34434,12,0,3.372,10.34434,30.08327,0,0,0,3.111914,0,0,1.655664,1.572881,6.080022,24.12696,4.684795,0,4.684795,37.67645,96.60609,0.2016123,11.37877,2.489531,12,27.23887
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,3.205464,0,0,4.600692,0,0,0,0,1.395227,28.34327,1.395227,0,1.395227,39.00008,100,0.201591,0,3.680553,0,32.94397
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.6621627,0.6621627,0,0,0,0.6621627,1038.251,6.177897,0,0,6.87491,0.6970134,0.6621627,0,0,0,29.59898,0,0,0,39.00008,100,0.201591,0.728379,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,10.4188,10.4188,4.165932,0,1.389981,10.4188,63.17393,0,0,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.201591,11.46068,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,6.521895,6.521895,0,0,0,6.521895,108.2098,0.1921775,0,0,7.05733,6.865153,6.521895,0,0,0,29.59898,0,0,0,39.00008,100,0.201591,7.174085,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,10.07582,10.07582,3.063988,0,1.111189,10.07582,73.25336,0,0,0,7.380878,7.380878,7.011835,0,0,0,29.59898,0,0,0,39.00008,100,0.201591,11.08341,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,12.83593,8.36,0,-1,0,8.36,108.2922,0.2532272,4.475931,5.759524,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201591,14.11952,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,22.62716,20.36,12,0,3.372,20.36,36.79176,0,2.267164,4.529881,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.201591,24.88988,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.366292,4.366292,0,0,0,4.366292,78.08707,0,0,0,3.40951,4.596097,4.366292,0,0,1.454664,28.28978,0,1.186587,-1.186587,36.36929,93.2544,0.201591,4.802921,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2371344,0.2371344,0,0,0,0.2371344,875.0212,0,0,0,2.074976,0.2496152,0.2371344,0,0,2.773094,27.10319,1.825361,0,1.825361,38.10098,97.69463,0.2015632,0.2608479,1.659981,0,29.17817
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.399104,3.399104,0,0,0,3.399104,0,0,4.440892E-16,0,0,3.578005,3.399104,0,0,0.9477329,28.74602,0,3.578005,-3.578005,34.32943,88.02401,0.2015632,3.739015,0,0,28.74602
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,6.283616,6.283616,0,-1,0,6.283616,0,0,0,0,0,6.614332,6.283616,0,0,4.923294,25.16801,0,6.614332,-6.614332,27.35731,70.14682,0.2015632,6.911977,0,0,25.16801
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,8.126553,8.126553,0,-1,0,8.126553,0,0,0,0.5792083,0,8.554266,8.126553,0,0,12.27255,18.55368,0,8.554266,-8.554266,18.34032,47.02638,0.2015632,8.939208,0,0,18.55368
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,31.82965,8.36,0,-1,0,8.36,0,0,23.46964,26.65261,0,8.8,8.36,0,0,21.77729,9.999415,0,8.8,-8.8,9.06431,23.24178,0.2015632,35.01261,0,0,9.999415
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.373065,1.139445,0,-1,0,1.139445,0,0,1.23362,1.470927,0,1.199415,1.139445,0,0,31.55507,1.199415,0,1.199415,-1.199415,7.800015,20,0.2015632,2.610371,0,0,1.199415
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,5.194225,0,0,-1,0,0,0,0,5.194225,5.713647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015632,5.713647,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.059707,0,0,-1,0,0,0,0,1.059707,1.165677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015632,1.165677,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.665051,0,0,-1,0,0,0,0,1.665051,1.831556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015632,1.831556,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.27701,0,0,-1,0,0,0,0,2.27701,2.504711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015632,2.504711,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015632,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,3.159292,0,0,-1,0,0,0,0,3.159292,3.475221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015632,3.475221,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,7.178524,7.178524,12,0,3.372,7.178524,0,-8.881784E-16,0,0,0,0,0,4.821476,4.580402,32.88775,0,4.580402,0,4.580402,12.14537,31.1419,0.2015959,7.896377,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,5.227771,5.227771,12,0,3.372,5.227771,0,0,0,0,0,0,0,6.772229,6.433618,28.30735,4.122362,6.433618,0,6.433618,18.24883,46.79178,0.2016417,5.750548,0,12,4.122362
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.438809,5.438809,12,0,3.372,5.438809,18.9405,0,0,0,1.030138,0,0,6.561191,6.233131,21.87373,9.912618,7.263269,0,7.263269,25.13937,64.4598,0.2016911,5.98269,0.8241103,12,10.94276
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,9.445432,9.445432,12,0,3.372,9.445432,19.52004,0,0,0,1.843752,0,0,2.554569,2.42684,14.61047,16.44956,4.270592,0,4.270592,29.19081,74.84809,0.2017174,10.38997,1.475001,12,18.29331
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.655465,1.655465,0,-1,0,1.655465,264.1414,0,0,0,4.372769,1.742595,1.655465,0,0,10.33987,20.29309,2.630174,0,2.630174,31.68602,81.24603,0.2016774,1.821012,3.498215,0,24.66586
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.96765,4.96765,0,0,0,4.96765,154.0519,0,0,0,7.652761,5.229105,4.96765,0,0,7.709699,22.66025,2.423656,0,2.423656,33.9853,87.14162,0.2016406,5.464415,6.122209,0,30.31301
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,16.16558,16.16558,12,0,3.372,16.16558,52.38726,0,0,0,8.468704,4.38482,4.165579,0,0,5.286043,24.84154,4.083885,0,4.083885,37.85961,97.07573,0.2016607,17.78214,6.774963,12,33.31025
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,6.66897,0,0,7.871128,0,0,0,0,1.202158,28.51704,1.202158,0,1.202158,39.00008,100,0.2016424,0,6.296903,0,36.38816
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,7.529646,7.529646,0,0,0,7.529646,92.45326,0,0,0,6.961404,7.925944,7.529646,0,0,0,29.59898,0,0.9645396,-0.9645396,37.98336,97.39304,0.2016424,8.282611,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.609218,4.609218,0,-1,0,4.609218,193.0151,2.972967,0,0,8.896485,4.851808,4.609218,0,0,1.071711,28.63444,1.071711,0,1.071711,39.00008,100,0.2016262,5.070139,7.117188,0,37.53093
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.358514,5.358514,0,0,0,5.358514,109.8253,0.2444617,0,0,5.885003,5.640541,5.358514,0,0,0,29.59898,0,0,0,39.00008,100,0.2016262,5.894365,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,14.54409,14.54409,12,0,3.372,14.54409,11.53437,0,0,0,1.677568,2.677986,2.544086,0,0,0,29.59898,0,1.000417,-1.000417,37.94555,97.29607,0.2016262,15.9985,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.548359,4.548359,0,0,0,4.548359,15.95165,0,8.881784E-16,0,0.7255384,4.787746,4.548359,0,0,1.111575,28.59856,0,4.062208,-4.062208,33.6636,86.31676,0.2016262,5.003195,0.5804307,0,29.3241
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,12.56903,12.56903,12,0,3.372,12.56903,0,0,0,0,0,0.5989793,0.5690303,0,0,5.62514,24.53635,0,0.5989793,-0.5989793,33.03222,84.69784,0.2016262,13.82593,0,12,24.53635
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.548732,4.548732,0,-1,0,4.548732,0,0,8.881784E-16,0,0,4.788139,4.548732,0,0,6.290672,23.93737,0,4.788139,-4.788139,27.98508,71.75648,0.2016262,5.003605,0,0,23.93737
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61083,19.14923,0,0,0,27.98508,71.75648,0.2016262,0,0,0,19.14923
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,5.225055,5.225055,0,-1,0,5.225055,0,0,0,0,0,5.500058,5.225055,0,0,11.61083,19.14923,0,5.500058,-5.500058,22.18751,56.89094,0.2016262,5.747561,0,0,19.14923
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.4940042,0.4940042,0,-1,0,0.4940042,0,0,5.551115E-17,0,0,0.5200045,0.4940042,0,0,17.722,13.64918,0,0.5200045,-0.5200045,21.63938,55.48547,0.2016262,0.5434046,0,0,13.64918
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.819696,1.819696,0,-1,0,1.819696,0,0,2.220446E-16,0,0,1.915469,1.819696,0,0,18.29979,13.12917,0,1.915469,-1.915469,19.6203,50.30835,0.2016262,2.001665,0,0,13.12917
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.20292,1.20292,0,-1,0,1.20292,0,0,2.220446E-16,0,0,1.266232,1.20292,0,0,20.42808,11.2137,0,1.266232,-1.266232,18.28557,46.88599,0.2016262,1.323212,0,0,11.2137
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.83501,9.947471,0,0,0,18.28557,46.88599,0.2016262,0,0,0,9.947471
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.1083164,0.1083164,0,-1,0,0.1083164,0,0,1.387779E-17,0,0,0.1140173,0.1083164,0,0,21.83501,9.947471,0,0.1140173,-0.1140173,18.16539,46.57782,0.2016262,0.119148,0,0,9.947471
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.417897,3.417897,0,-1,0,3.417897,0,0,0,0,0,3.597787,3.417897,0,0,21.96169,9.833453,0,3.597787,-3.597787,14.37299,36.85374,0.2016262,3.759687,0,0,9.833453
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.955036,1.955036,0,-1,0,1.955036,0,0,0,0,0,2.057932,1.955036,0,0,25.95923,6.235667,0,2.057932,-2.057932,12.20373,31.29156,0.2016262,2.150539,0,0,6.235667
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,5.618822,5.618822,12,0,3.372,5.618822,0,0,0,0,0,0,0,6.381178,6.062119,28.24583,4.177734,6.062119,0,6.062119,17.95477,46.03777,0.2016692,6.180704,0,12,4.177734
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.271008,4.271008,12,0,3.372,4.271008,0,0,0,0,0,0,0,7.728992,7.342543,22.18371,9.633642,7.342543,0,7.342543,24.92051,63.89862,0.2017213,4.698108,0,12,9.633642
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,13.93261,13.93261,12,0,3.372,13.93261,9.35379,0,0,0,1.303227,2.034326,1.93261,0,0,14.84116,16.24193,0,0.7310992,-0.7310992,24.14987,61.92261,0.2017213,15.32587,1.042582,12,17.54516
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,12.81692,12.81692,12,0,3.372,12.81692,26.52434,0,0,0,3.399604,0.8599181,0.8169222,0,0,15.6535,15.51083,2.539686,0,2.539686,26.55923,68.10044,0.2017338,14.09861,2.719683,12,18.91043
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,6.785929,6.785929,0,-1,0,6.785929,116.4267,0,0,0,7.900635,7.143084,6.785929,0,0,13.11381,17.79655,0.7575516,0,0.7575516,27.2779,69.9432,0.2017223,7.464522,6.320508,0,25.69718
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,12.1793,12.1793,12,0,3.372,12.1793,83.63716,0,0,0,10.18642,0.1887386,0.1793017,0,0,12.35626,18.47835,9.997684,0,9.997684,36.76254,94.26273,0.2017436,13.39723,8.149137,12,28.66477
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,11.88577,11.88577,5.974814,0,1.847628,11.88577,72.19249,4.440892E-16,0,0,8.580632,6.222056,5.910954,0,0,2.358576,27.47626,2.358576,0,2.358576,39.00008,100,0.2017552,13.07434,6.864506,12,36.05689
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,9.27531,9.27531,3,0,1.095,9.27531,92.92509,2.013501,0,0,8.61909,6.605589,6.275309,0,0,0,29.59898,0,0,0,39.00008,100,0.2017552,10.20284,6.895272,12,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,10.0738,10.0738,3.409772,0,1.198672,10.0738,69.63377,0,0,0,7.014765,7.014765,6.664027,0,0,0,29.59898,0,0,0,39.00008,100,0.2017552,11.08118,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,7.790628,7.790628,0,-1,0,7.790628,79.15459,0,0,0.209691,6.16664,8.200662,7.790628,0,0,0,29.59898,0,2.034022,-2.034022,36.85603,94.50246,0.2017552,8.569691,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,9.906788,9.906788,5.764386,0,1.79439,9.906788,66.82738,0,0,0,6.620447,4.360424,4.142402,0,0,2.260024,27.56496,2.260024,0,2.260024,39.00008,100,0.2017663,10.89747,5.296358,12,34.18541
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,14.13773,14.13773,10.86404,0,3.084601,14.13773,24.37443,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.2017663,15.5515,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017663,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017663,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,9.170448,8.36,0,-1,0,8.36,0,0,0.8104487,1.727494,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2017663,10.08749,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,21.36477,8.36,0,-1,0,8.36,0,0,13.00477,15.14125,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2017663,23.50125,0,0,20.79898
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.884385,1.884385,0,-1,0,1.884385,0,0,2.220446E-16,0,0,1.983563,1.884385,0,0,19.55556,11.99898,0,1.983563,-1.983563,18.35719,47.06963,0.2017663,2.072823,0,0,11.99898
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.655965,2.655965,0,-1,0,2.655965,0,0,4.440892E-16,0,0,2.795753,2.655965,0,0,21.75951,10.01542,0,2.795753,-2.795753,15.41021,39.51328,0.2017663,2.921562,0,0,10.01542
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.548923,4.548923,0,-1,0,4.548923,0,0,8.881784E-16,0,0,4.78834,4.548923,0,0,24.86591,7.219662,0,4.78834,-4.78834,10.36285,26.57137,0.2017663,5.003815,0,0,7.219662
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,4.15697,2.309757,0,-1,0,2.309757,0,0,1.847214,2.262911,0,2.431323,2.309757,0,0,30.18628,2.431323,0,2.431323,-2.431323,7.800015,20,0.2017663,4.572667,0,0,2.431323
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,2.074857,0,0,-1,0,0,0,0,2.074857,2.282343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017663,2.282343,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.830482,0,0,-1,0,0,0,0,1.830482,2.01353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017663,2.01353,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017663,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5371921,0,0,-1,0,0,0,0,0.5371921,0.5909113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017663,0.5909113,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6420313,0.6420313,9.442031,0,2.724834,0.6420313,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017756,0.7062345,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.526361,2.526361,11.32636,0,3.201569,2.526361,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2018247,2.778997,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,5.16319,5.16319,11.63805,0,3.280428,5.16319,44.00153,0,0,0,2.271883,0,0,6.474865,6.151122,16.16775,15.048,8.423004,0,8.423004,31.65276,81.16077,0.2018792,5.679509,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,17.35748,17.35748,12,0,3.372,17.35748,32.80986,0,0,0,5.694965,5.639455,5.357482,0,0,7.744749,22.6287,0.05551009,0,0.05551009,31.70543,81.2958,0.2018795,19.09323,4.555972,12,28.32367
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,16.66096,8.36,0,-1,0,8.36,98.51527,0,8.300955,9.967051,8.235877,8.8,8.36,0,0,7.689239,22.67866,0,0.564123,-0.564123,31.11079,79.77109,0.2018795,18.32705,6.588702,0,30.91454
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.569095,3.569095,0,0,0,3.569095,305.493,0,0,0,10.90334,3.756942,3.569095,0,0,8.316042,22.11454,7.146393,0,7.146393,37.89045,97.15481,0.2017713,3.926005,8.722669,0,33.01788
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,14.40497,14.40497,6.044975,0,1.865379,14.40497,85.36713,2.327466,0,0,12.29711,8.8,8.36,0,0,1.169649,28.54629,1.169649,0,1.169649,39.00008,100,0.2017536,15.84547,9.837691,12,40.84341
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,7.755466,7.755466,3,0,1.095,7.755466,157.0437,7.173718,0,0,12.17947,5.005754,4.755466,0,0,0,29.59898,0,0,0,39.00008,100,0.2017536,8.531013,9.743578,12,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,1.038061,1.038061,0,0,0,1.038061,1085.09,10.1712,0,0,11.2639,1.092696,1.038061,0,0,0,29.59898,0,0,0,39.00008,100,0.2017536,1.141867,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017536,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017536,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017536,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,5.132549,5.132549,0,0,0,5.132549,45.09146,0,0,0,2.314341,5.402683,5.132549,0,0,0,29.59898,0,3.088342,-3.088342,35.74468,91.65284,0.2017536,5.645804,1.851473,0,31.91332
