Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.277571,3.277571,0,0,0,3.277571,0,0,4.440892E-16,0,0,3.450075,3.277571,0,0,3.431491,26.51064,0,3.450075,-3.450075,32.10798,82.328,0.2017536,3.605328,0,0,26.51064
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,15.95672,8.36,0,-1,0,8.36,0,0,7.596725,9.192397,0,8.8,8.36,0,0,7.264907,23.06056,0,8.8,-8.8,22.83197,58.54339,0.2017536,17.5524,0,0,23.06056
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04268,14.26056,0,0,0,22.83197,58.54339,0.2017536,0,0,0,14.26056
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,4.638668,4.638668,0,-1,0,4.638668,0,0,8.881784E-16,0,0,4.882808,4.638668,0,0,17.04268,14.26056,0,4.882808,-4.882808,17.68504,45.34615,0.2017536,5.102535,0,0,14.26056
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.7232941,0.7232941,0,-1,0,0.7232941,0,0,1.110223E-16,0,0,0.7613623,0.7232941,0,0,22.46803,9.377753,0,0.7613623,-0.7613623,16.88249,43.28835,0.2017536,0.7956235,0,0,9.377753
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2876831,0.2876831,0,-1,0,0.2876831,0,0,5.551115E-17,0,0,0.3028243,0.2876831,0,0,23.31399,8.616391,0,0.3028243,-0.3028243,16.56328,42.46988,0.2017536,0.3164514,0,0,8.616391
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.65046,8.313567,0,0,0,16.56328,42.46988,0.2017536,0,0,0,8.313567
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.327426,1.327426,0,-1,0,1.327426,0,0,2.220446E-16,0,0,1.39729,1.327426,0,0,23.65046,8.313567,0,1.39729,-1.39729,15.09041,38.69328,0.2017536,1.460168,0,0,8.313567
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.203,6.916276,0,0,0,15.09041,38.69328,0.2017536,0,0,0,6.916276
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.203,6.916276,0,0,0,15.09041,38.69328,0.2017536,0,0,0,6.916276
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.191809,2.191809,0,-1,0,2.191809,0,0,4.440892E-16,0,0,2.307168,2.191809,0,0,25.203,6.916276,0,2.307168,-2.307168,12.65844,32.45748,0.2017536,2.41099,0,0,6.916276
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.511188,2.511188,0,0,0,2.511188,0,0,4.440892E-16,0,0,2.643356,2.511188,0,0,27.76652,4.609108,0,2.643356,-2.643356,9.872101,25.31303,0.2017536,2.762307,0,0,4.609108
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.543269,2.543269,11.34327,0,3.205847,2.543269,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.70358,1.965753,8.36,0,8.36,17.80309,45.64886,0.201803,2.797596,0,12,1.965753
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.669878,4.669878,12,0,3.372,4.669878,59.70011,0,0,0,2.787922,0,0,7.330122,6.963616,22.34358,9.489753,9.751538,0,9.751538,27.05421,69.36964,0.2018451,5.136866,2.230338,12,12.27767
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,7.42951,0,2.215666,0,0,0,0,0,5.534011,0,0,7.42951,7.058034,12.59205,18.26614,12.59205,0,12.59205,39.00008,100,0.201748,0,4.427209,12,23.80015
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,1.021484,1.021484,0,-1,0,1.021484,729.8452,6.380006,0,0,7.455252,1.075246,1.021484,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,1.123632,5.964201,0,37.05423
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,6.059461,6.059461,0,0,0,6.059461,139.8087,2.093271,0,0,8.471651,6.37838,6.059461,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,6.665407,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,5.873425,5.873425,0,0,0,5.873425,131.3811,1.534021,0,0,7.716573,6.182552,5.873425,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,6.460767,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,10.18574,10.18574,3,0,1.095,10.18574,80.24244,0.6093489,0,0,8.173287,7.563939,7.185741,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,11.20432,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.9673533,0.9673533,0,-1,0,0.9673533,1116.238,9.779695,0,0,10.79796,1.018267,0.9673533,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,1.064089,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,7.337452,7.337452,0,0,0,7.337452,107.1382,0.1375795,0,0,7.861213,7.723634,7.337452,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,8.071198,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,13.78162,13.78162,8.282503,0,2.431473,13.78162,42.0019,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,15.15978,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201748,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,21.60112,8.36,0,-1,0,8.36,0,0,13.24112,15.40123,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.201748,23.76123,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,19.17922,8.36,0,-1,0,8.36,0,0,10.81922,12.73714,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.201748,21.09714,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,21.86559,8.36,0,-1,0,8.36,0,0,13.50559,15.69215,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.201748,24.05215,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.201748,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.101955,1.101955,0,-1,0,1.101955,0,0,0,0,0,1.159952,1.101955,0,0,29.33333,3.198978,0,1.159952,-1.159952,9.949337,25.51107,0.201748,1.21215,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.821696,1.821696,0,-1,0,1.821696,0,0,2.220446E-16,0.06679087,0,1.917574,1.821696,0,0,30.62217,2.039026,0,1.917574,-1.917574,7.928037,20.32826,0.201748,2.003865,0,0,2.039026
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.243405,0.1153787,0,-1,0,0.1153787,0,0,2.128027,2.352367,0,0.1214513,0.1153787,0,0,32.75281,0.1214513,0,0.1214513,-0.1214513,7.800015,20,0.201748,2.467746,0,0,0.1214513
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.571912,0,0,-1,0,0,0,0,2.571912,2.829103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201748,2.829103,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,2.025388,0,0,-1,0,0,0,0,2.025388,2.227926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201748,2.227926,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.92518,0,0,-1,0,0,0,0,2.92518,3.217698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201748,3.217698,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.258452,2.258452,11.05845,0,3.133788,2.258452,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017913,2.484298,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,3.010982,3.010982,11.81098,0,3.324178,3.010982,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2018501,3.31208,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.694095,4.694095,11.47047,0,3.23803,4.694095,45.87908,0,0,0,2.153608,0,0,6.776379,6.43756,16.16775,15.048,8.591167,0,8.591167,31.8123,81.56983,0.2018985,5.163504,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,5.721662,5.721662,0,0,0,5.721662,87.06744,0,0,0,4.981704,6.022801,5.721662,0,0,7.576586,22.78005,0,1.041097,-1.041097,30.71488,78.75596,0.2018985,6.293828,3.985363,0,27.76175
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.6147531,0.6147531,0,-1,0,0.6147531,1070.826,0,0,0,6.582938,0.6471085,0.6147531,0,0,8.73336,21.73895,5.935829,0,5.935829,36.34611,93.19496,0.201809,0.6762284,5.26635,0,28.32189
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,5.706913,5.706913,0,0,0,5.706913,168.3144,0.8007473,0,0,9.605556,6.007277,5.706913,0,0,2.797531,27.0812,2.797531,0,2.797531,39.00008,100,0.2017668,6.277605,7.684444,0,36.68676
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,18.80422,18.80422,10.44422,0,2.978387,18.80422,56.64157,1.851004,0,0.3246374,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017668,20.68464,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.590716,2.590716,0,0,0,2.590716,466.1803,9.350339,0,0,12.07741,2.72707,2.590716,0,0,0,29.59898,0,0,0,39.00008,100,0.2017668,2.849788,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,11.80999,11.80999,3.449985,0,1.208846,11.80999,89.98239,1.826907,0,0,10.62691,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017668,12.99098,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,12.63549,8.36,0,-1,0,8.36,129.6982,2.042771,4.275489,5.539038,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017668,13.89904,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,19.43519,19.43519,11.07519,0,3.138023,19.43519,45.52156,0.04720181,0,1.018708,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017668,21.37871,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017668,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017668,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.671256,1.671256,0,0,0,1.671256,0,0,2.220446E-16,0,0,1.759217,1.671256,0,0,0,29.59898,0,1.759217,-1.759217,37.1457,95.24519,0.2017668,1.838381,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,9.493958,8.36,0,-1,0,8.36,0,0,1.133959,2.083355,0,8.8,8.36,0,0,1.954685,27.83976,0,8.8,-8.8,27.86969,71.46059,0.2017668,10.44335,0,0,27.83976
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,7.417142,7.417142,0,-1,0,7.417142,0,0,8.881784E-16,0,0,7.807518,7.417142,0,0,11.73246,19.03976,0,7.807518,-7.807518,19.63984,50.35846,0.2017668,8.158856,0,0,19.03976
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.7151639,0.7151639,0,-1,0,0.7151639,0,0,0,0,0,0.7528041,0.7151639,0,0,20.40748,11.23224,0,0.7528041,-0.7528041,18.84632,48.32379,0.2017668,0.7866803,0,0,11.23224
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.88096,2.88096,0,-1,0,2.88096,0,0,4.440892E-16,0,0,3.032589,2.88096,0,0,21.24393,10.47944,0,3.032589,-3.032589,15.64968,40.12732,0.2017668,3.169056,0,0,10.47944
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.7418565,0.7418565,0,-1,0,0.7418565,0,0,1.110223E-16,0,0,0.7809016,0.7418565,0,0,24.61348,7.44685,0,0.7809016,-0.7809016,14.82654,38.0167,0.2017668,0.8160422,0,0,7.44685
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.791238,2.791238,0,-1,0,2.791238,0,0,4.440892E-16,0,0,2.938145,2.791238,0,0,25.48114,6.665948,0,2.938145,-2.938145,11.72947,30.07549,0.2017668,3.070362,0,0,6.665948
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.497247,3.541413,0,-1,0,3.541413,0,0,0.9558335,1.405558,0,3.727803,3.541413,0,0,28.74575,3.727803,0,3.727803,-3.727803,7.800015,20,0.2017668,4.946971,0,0,3.727803
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.533765,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.533765,3.887142,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017668,3.887142,0,0,8.426001E-16
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.671023,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.671023,1.838125,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017668,1.838125,0,0,8.426001E-16
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,3.056595,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.056595,3.362254,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017668,3.362254,0,0,8.426001E-16
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.734378,1.734378,10.53438,0,3.001198,1.734378,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.201799,1.907816,0,12,8.426001E-16
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.282938,2.282938,11.08294,0,3.139983,2.282938,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2018426,2.511232,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,10.33957,10.33957,12,0,3.372,10.33957,21.24297,0,0,0,2.196431,0,0,1.660434,1.577412,16.16775,15.048,3.773844,0,3.773844,27.24218,69.85161,0.2018644,11.37352,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,10.41866,10.41866,12,0,3.372,10.41866,56.09195,2.220446E-16,0,0,5.844028,0,0,1.581343,1.502276,12.39391,18.44446,7.346303,0,7.346303,34.2115,87.72161,0.2019033,11.46052,4.675222,12,24.28849
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,7.601163,7.601163,0,-1,0,7.601163,115.8206,0,0,0.001279083,8.803715,8.001224,7.601163,0,0,5.047606,25.05613,0.8024912,0,0.8024912,34.97281,89.67369,0.2018912,8.361279,7.042972,0,33.85985
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,6.09475,6.09475,0,0,0,6.09475,166.6504,0,0,0,10.15693,6.415526,6.09475,0,0,4.245115,25.77837,3.7414,0,3.7414,38.52221,98.7747,0.2018349,6.704225,8.125542,0,35.9353
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.5916715,0.5916715,0,0,0,0.5916715,1789.653,9.462343,0,0,10.58887,0.6228122,0.5916715,0,0,0.5037151,29.14563,0.5037151,0,0.5037151,39.00008,100,0.2018274,0.6508387,8.471096,0,39.7345
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,11.89868,11.89868,3.538676,0,1.231285,11.89868,98.61912,2.93437,0,0,11.73437,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018274,13.08854,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,17.98526,17.98526,9.625259,0,2.771191,17.98526,63.83451,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018274,19.78378,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,11.798,8.36,0,-1,0,8.36,120.7002,1.29054,3.438,4.6178,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018274,12.9778,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,15.02209,15.02209,6.662091,0,2.021509,15.02209,60.09431,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018274,16.5243,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018274,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.418097,3.418097,0,0,0,3.418097,79.72888,0,0,0,2.72521,3.597996,3.418097,0,0,0,29.59898,0,0.8727862,-0.8727862,38.08008,97.64104,0.2018274,3.759906,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.663089,1.663089,0,0,0,1.663089,0,0,2.220446E-16,0,0,1.75062,1.663089,0,0,0.9697625,28.72619,0,1.75062,-1.75062,36.23476,92.90947,0.2018274,1.829398,0,0,28.72619
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,11.26093,8.36,0,-1,0,8.36,0,0,2.900932,4.027025,0,8.8,8.36,0,0,2.914896,26.97557,0,8.8,-8.8,26.95875,69.12486,0.2018274,12.38702,0,0,26.97557
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,8.789332,8.36,0,-1,0,8.36,0,0,0.4293328,1.308266,0,8.8,8.36,0,0,12.69267,18.17557,0,8.8,-8.8,17.68274,45.34026,0.2018274,9.668266,0,0,18.17557
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.549912,3.549912,0,-1,0,3.549912,0,0,4.440892E-16,0,0,3.736749,3.549912,0,0,22.47045,9.375571,0,3.736749,-3.736749,13.74386,35.24059,0.2018274,3.904903,0,0,9.375571
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.406753,1.406753,0,-1,0,1.406753,0,0,0,0,0,1.480792,1.406753,0,0,26.62239,5.638823,0,1.480792,-1.480792,12.18296,31.23831,0.2018274,1.547428,0,0,5.638823
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.696046,1.696046,0,-1,0,1.696046,0,0,2.220446E-16,0,0,1.785312,1.696046,0,0,28.26772,4.15803,0,1.785312,-1.785312,10.30108,26.41298,0.2018274,1.865651,0,0,4.15803
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.38192,2.254083,0,-1,0,2.254083,0,0,1.127838,1.46603,0,2.372719,2.254083,0,0,30.2514,2.372719,0,2.372719,-2.372719,7.800015,20,0.2018274,3.720112,0,0,2.372719
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.809854,0,0,-1,0,0,0,0,3.809854,4.19084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018274,4.19084,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,6.159974,0,0,-1,0,0,0,0,6.159974,6.775971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018274,6.775971,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,5.744988,0,0,-1,0,0,0,0,5.744988,6.319487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018274,6.319487,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.811263,0,0,-1,0,0,0,0,4.811263,5.292389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018274,5.292389,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.926151,2.926151,11.72615,0,3.302716,2.926151,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018844,3.218766,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.711209,2.711209,11.51121,0,3.248336,2.711209,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019368,2.98233,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,9.635972,9.635972,12,0,3.372,9.635972,28.30749,0,0,0,2.727702,0,0,2.364028,2.245826,16.16775,15.048,4.973528,0,4.973528,28.3803,72.76987,0.2019657,10.59957,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,17.59477,17.59477,12,0,3.372,17.59477,30.37102,8.881784E-16,0,0,5.343712,5.889235,5.594773,0,0,11.19423,19.52418,0,0.5455228,-0.5455228,27.80527,71.29543,0.2019657,19.35425,4.27497,12,24.86789
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,16.52644,8.36,0,-1,0,8.36,70.6674,0,8.166442,9.819086,5.907795,8.8,8.36,0,0,11.80036,18.97865,0,2.892205,-2.892205,24.75662,63.47839,0.2019657,18.17909,4.726236,0,24.88645
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,13.87821,13.87821,12,0,3.372,13.87821,54.84284,0,0,0,7.611204,1.977063,1.87821,0,0,15.01392,16.08645,5.634141,0,5.634141,30.10164,77.18353,0.2019929,15.26603,6.088963,12,23.69765
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,17.91404,17.91404,12,0,3.372,17.91404,41.03334,0,0,0,7.350728,6.225304,5.914038,0,0,9.379781,21.15718,1.125424,0,1.125424,31.16931,79.92114,0.2019984,19.70544,5.880582,12,28.5079
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,5.055072,5.055072,4.077756,0,1.367672,5.055072,183.6395,0,0,0,9.283112,1.028754,0.9773166,0,0,8.254357,22.17006,8.254357,0,8.254357,39.00008,100,0.201897,5.560579,7.426489,12,31.45317
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,9.175206,9.175206,3,0,1.095,9.175206,82.15219,1.037416,0,0,7.537632,6.500216,6.175206,0,0,0,29.59898,0,0,0,39.00008,100,0.201897,10.09273,6.030106,12,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,10.99816,8.36,0,-1,0,8.36,96.67824,0,2.638163,3.737979,8.0823,8.8,8.36,0,0,0,29.59898,0,0.7176995,-0.7176995,38.24356,98.0602,0.201897,12.09798,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,7.875012,7.875012,3,0,1.095,7.875012,107.4666,2.533975,0,0,8.463011,5.131591,4.875012,0,0,0.7974439,28.88128,0.7974439,0,0.7974439,39.00008,100,0.2018851,8.662513,6.770409,12,37.34429
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,15.76904,15.76904,10.31266,0,2.945103,15.76904,36.42302,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.2018851,17.34595,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,10.69699,10.69699,8.372648,0,2.45428,10.69699,22.87258,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.2018851,11.76669,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,9.56953,9.56953,9.56953,0,2.757091,9.56953,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018851,10.52648,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,25.50632,8.36,0,-1,0,8.36,0,0,17.14632,19.69695,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2018851,28.05695,0,0,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,14.18338,8.36,0,-1,0,8.36,0,0,5.823384,7.241722,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2018851,15.60172,0,0,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,18.49545,8.36,0,-1,0,8.36,0,0,10.13545,11.98499,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2018851,20.34499,0,0,11.99898
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.606831,1.606831,0,-1,0,1.606831,0,0,0,0,0,1.691401,1.606831,0,0,29.33333,3.198978,0,1.691401,-1.691401,9.389141,24.07467,0.2018851,1.767514,0,0,3.198978
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.171212,1.171212,0,-1,0,1.171212,0,0,2.220446E-16,0,0,1.232854,1.171212,0,0,31.21267,1.507577,0,1.232854,-1.232854,8.089599,20.74252,0.2018851,1.288333,0,0,1.507577
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.4934889,0.2609863,0,-1,0,0.2609863,0,0,0.2325026,0.2818515,0,0.2747224,0.2609863,0,0,32.58251,0.2747224,0,0.2747224,-0.2747224,7.800015,20,0.2018851,0.5428377,0,0,0.2747224
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.306516,0,0,-1,0,0,0,0,3.306516,3.637167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018851,3.637167,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.496657,0,0,-1,0,0,0,0,1.496657,1.646323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018851,1.646323,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2473715,0,0,-1,0,0,0,0,0.2473715,0.2721086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018851,0.2721086,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,4.009623,0,0,-1,0,0,0,0,4.009623,4.410585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018851,4.410585,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,2.15332,2.15332,10.95332,0,3.10719,2.15332,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019258,2.368652,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.7733462,0.7733462,9.573346,0,2.758057,0.7733462,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019376,0.8506808,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,6.046714,6.046714,12,0,3.372,6.046714,16.46157,0,0,0,0.9953842,0,0,5.953286,5.655622,16.16775,15.048,6.651006,0,6.651006,29.9717,76.85036,0.2019818,6.651385,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,3.147284,3.147284,10.1602,0,2.906531,3.147284,67.82764,0,0,0,2.134729,0,0,7.012918,6.662272,9.516747,21.03391,8.797001,0,8.797001,38.31726,98.24921,0.2019993,3.462013,1.707783,12,23.16863
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,8.258476,8.258476,0,-1,0,8.258476,65.14523,0,0,0.7243238,5.380002,8.693132,8.258476,0,0,0.7197468,28.95121,0,3.31313,-3.31313,34.82492,89.29449,0.2019993,9.084324,4.304002,0,34.33121
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,10.71947,10.71947,8.494733,0,2.485167,10.71947,62.90266,8.881784E-16,0,0,6.742832,2.34183,2.224738,0,0,4.401002,25.63807,4.401002,0,4.401002,39.00008,100,0.2020205,11.79142,5.394266,12,32.38091
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020205,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,6.11651,6.11651,0,0,0,6.11651,164.0175,3.593717,0,0,10.03215,6.438432,6.11651,0,0,0,29.59898,0,0,0,39.00008,100,0.2020205,6.728161,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,7.924087,7.924087,3,0,1.095,7.924087,107.1238,3.305333,0,0,8.488583,5.183249,4.924087,0,0,0,29.59898,0,0,0,39.00008,100,0.2020205,8.716496,6.790866,12,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.762584,1.762584,0,-1,0,1.762584,360.5131,4.498993,0,0,6.354344,1.855351,1.762584,0,0,0,29.59898,0,0,0,39.00008,100,0.2020205,1.938842,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,12.81215,12.81215,5.708399,0,1.780225,12.81215,58.3636,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.2020205,14.09337,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.4172014,0.4172014,0,0,0,0.4172014,841.5718,3.07189,0,0,3.51105,0.4391594,0.4172014,0,0,0,29.59898,0,0,0,39.00008,100,0.2020205,0.4589216,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.52504,1.52504,0,0,0,1.52504,86.21651,0,2.220446E-16,0,1.314836,1.605305,1.52504,0,0,0,29.59898,0,0.2904689,-0.2904689,38.6939,99.21492,0.2020205,1.677544,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,10.14408,10.14408,10.48381,0,2.988405,10.14408,0,3.330669E-16,0,0,0,0,0,0.3397297,0.3227432,0.3227432,29.30851,0.3227432,0,0.3227432,39.00008,100,0.2020227,11.15849,0,12,29.30851
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,10.28361,8.36,0,-1,0,8.36,0,0,1.923609,2.95197,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2020227,11.31197,0,0,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,11.46214,8.36,0,-1,0,8.36,0,0,3.102142,4.248356,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2020227,12.60836,0,0,20.79898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,4.079122,4.079122,0,-1,0,4.079122,0,0,0,0,0,4.293812,4.079122,0,0,19.55556,11.99898,0,4.293812,-4.293812,15.92197,40.82549,0.2020227,4.487034,0,0,11.99898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,4.335141,4.335141,0,-1,0,4.335141,0,0,0,0,0,4.563306,4.335141,0,0,24.32646,7.705166,0,4.563306,-4.563306,11.11183,28.49181,0.2020227,4.768655,0,0,7.705166
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.156219,1.156219,0,-1,0,1.156219,0,0,0,0,0,1.217072,1.156219,0,0,29.3968,3.14186,0,1.217072,-1.217072,9.828919,25.20231,0.2020227,1.271841,0,0,3.14186
