Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.493661,2.493661,0,0,0,2.493661,0,0,0,0,0,2.624907,2.493661,0,0,0,29.59898,0,2.624907,-2.624907,36.23318,92.90541,0,2.743027,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,4.586975,4.586975,0,0,0,4.586975,0,0,8.881784E-16,0,0,4.828395,4.586975,0,0,2.916563,26.97407,0,4.828395,-4.828395,31.14361,79.85525,0,5.045673,0,0,26.97407
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,4.633316,4.633316,0,0,0,4.633316,0,0,0,0,0,4.877175,4.633316,0,0,8.281446,22.14568,0,4.877175,-4.877175,26.00261,66.67324,0,5.096648,0,0,22.14568
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,4.232809,4.232809,0,0,0,4.232809,0,0,8.881784E-16,0,0,4.455589,4.232809,0,0,13.70053,17.2685,0,4.455589,-4.455589,21.30601,54.63069,0,4.65609,0,0,17.2685
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.426532,1.426532,0,0,0,1.426532,0,0,2.220446E-16,0,0,1.501613,1.426532,0,0,18.65118,12.81291,0,1.501613,-1.501613,19.72317,50.57214,0,1.569185,0,0,12.81291
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,3.92095,3.92095,0,0,0,3.92095,19.0435,0,4.440892E-16,0,0.7466863,4.127316,3.92095,0,0,20.31964,11.3113,0,3.38063,-3.38063,16.15968,41.43499,0,4.313045,0.597349,0,12.05799
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,4.017997,4.017997,0,0,0,4.017997,41.70364,0,8.881784E-16,0,1.675651,4.22947,4.017997,0,0,24.0759,7.930671,0,2.553819,-2.553819,13.46771,34.53253,0,4.419796,1.340521,0,9.606321
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,8.341265,8.341265,3,0,1.095,8.341265,39.17528,8.881784E-16,0,0,3.267714,5.622384,5.341265,0,0,26.91347,5.376852,0,2.35467,-2.35467,10.98567,28.16834,0,9.175391,2.614171,12,8.644566
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.51079,2.51079,11.31079,0,3.19763,2.51079,31.71618,1.776357E-15,0,0,0.7963266,0,0,8.8,8.36,29.52977,3.022181,9.156326,0,9.156326,19.67213,50.44125,0.255152,2.761869,0.6370612,12,3.818508
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,10.10391,10.10391,12,0,3.372,10.10391,6.376842,0,0,0,0.6443101,0,0,1.896094,1.801289,20.37345,11.26288,2.445599,0,2.445599,21.99223,56.39021,0.2621405,11.1143,0.5154481,12,11.90719
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,8.765861,8.765861,12,0,3.372,8.765861,39.93026,4.440892E-16,0,0,3.500231,0,0,3.234139,3.072433,17.92785,13.46391,6.572663,0,6.572663,28.2276,72.37833,0.2687953,9.642447,2.800185,12,16.96415
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,6.655269,6.655269,12,0,3.372,6.655269,46.46821,0,0,0,3.092585,0,0,5.344731,5.077495,11.35519,19.37931,8.170079,0,8.170079,35.97842,92.25217,0.2738163,7.320796,2.474068,12,22.4719
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,4.042939,4.042939,0,0,0,4.042939,32.40076,0,0,0,1.309943,4.255725,4.042939,0,0,3.185106,26.73238,0,2.945782,-2.945782,32.87329,84.29033,0.2738163,4.447233,1.047954,0,28.04233
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,6.458198,23.7866,0.7423225,0,0.7423225,33.57752,86.09604,0.2663123,0,0.593858,0,24.52892
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,5.405367,5.405367,0,0,0,5.405367,27.08031,0,8.881784E-16,0,1.46379,5.68986,5.405367,0,0,5.715875,24.45469,0,4.226069,-4.226069,29.12285,74.67384,0.2663123,5.945903,1.171032,0,25.91848
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,10.41151,20.22862,0.7700023,0,0.7700023,29.85334,76.54688,0.2589511,0,0.6160018,0,20.99862
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,5.65855,5.65855,0,0,0,5.65855,0,0,0,0,0,5.956368,5.65855,0,0,9.641505,20.92162,0,5.956368,-5.956368,23.57478,60.44803,0.2589511,6.224405,0,0,20.92162
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,7.825516,7.825516,12,0,3.372,7.825516,0,0,0,0,0,0,0,4.174484,3.96576,16.25969,14.96525,3.96576,0,3.96576,27.33703,70.09481,0.2635565,8.608068,0,12,14.96525
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,10.91592,10.91592,12,0,3.372,10.91592,0,0,0,0,0,0,0,1.084076,1.029873,12.29393,18.53444,1.029873,0,1.029873,28.31405,72.59999,0.2645706,12.00752,0,12,18.53444
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,12.90203,12.90203,12,0,3.372,12.90203,0,0,0,0,0,0.9495005,0.9020255,0,0,11.26406,19.46132,0,0.9495005,-0.9495005,27.31319,70.03368,0.2645706,14.19223,0,12,19.46132
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2023088,0.2023088,9.002309,0,2.613584,0.2023088,0,0,0,0,0,0,0,8.8,8.36,12.31906,18.51182,8.36,0,8.36,35.24418,90.36952,0.251844,0.2225397,0,12,18.51182
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.8391272,0.8391272,0,0,0,0.8391272,0,0,1.110223E-16,0,0,0.8832917,0.8391272,0,0,3.95906,26.03582,0,0.8832917,-0.8832917,34.31311,87.98216,0.251844,0.9230399,0,0,26.03582
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.566344,2.566344,0,0,0,2.566344,0,0,4.440892E-16,0,0,2.701415,2.566344,0,0,4.940495,25.15253,0,2.701415,-2.701415,31.46557,80.68079,0.251844,2.822979,0,0,25.15253
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.058221,1.058221,0,0,0,1.058221,0,0,0,0,0,1.113916,1.058221,0,0,7.942068,22.45112,0,1.113916,-1.113916,30.2914,77.6701,0.251844,1.164042,0,0,22.45112
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.179753,21.3372,0,0,0,30.2914,77.6701,0.251844,0,0,0,21.3372
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,3.731279,3.731279,0,0,0,3.731279,0,0,4.440892E-16,0,0,3.927662,3.731279,0,0,9.179753,21.3372,0,3.927662,-3.927662,26.15128,67.05443,0.251844,4.104407,0,0,21.3372
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.54382,17.40954,0,0,0,26.15128,67.05443,0.251844,0,0,0,17.40954
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.6071862,0.6071862,0,0,0,0.6071862,0,0,0,0,0,0.6391434,0.6071862,0,0,13.54382,17.40954,0,0.6391434,-0.6391434,25.47756,65.32696,0.251844,0.6679049,0,0,17.40954
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.25398,16.7704,0,0,0,25.47756,65.32696,0.251844,0,0,0,16.7704
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.563034,2.563034,0,0,0,2.563034,44.51064,0,4.440892E-16,0,1.140823,2.697931,2.563034,0,0,14.25398,16.7704,0,1.557108,-1.557108,23.83623,61.11841,0.251844,2.819337,0.9126584,0,17.91122
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.696985,1.696985,0,0,0,1.696985,186.0669,0,0,0,3.157528,1.786301,1.696985,0,0,15.9841,15.21329,1.371227,0,1.371227,25.13709,64.45394,0.2437345,1.866684,2.526022,0,18.37082
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.000969,2.000969,0,0,0,2.000969,290.9737,0,0,0,5.822294,2.106283,2.000969,0,0,14.61287,16.44739,3.71601,0,3.71601,28.66241,73.4932,0.2241725,2.201066,4.657835,0,22.26969
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,0,0,0,9.449057,0,0,0,0,10.89686,19.7918,9.449057,0,9.449057,37.62657,96.47819,0.1861768,0,7.559246,0,29.24086
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,10.50397,0,0,11.95178,0,0,0,0,1.447807,28.29595,1.447807,0,1.447807,39.00008,100,0.1814641,0,9.561425,0,40.24773
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,5.43243,5.43243,0,0,0,5.43243,233.5386,6.968473,0,0,12.68682,5.718347,5.43243,0,0,0,29.59898,0,0,0,39.00008,100,0.1814641,5.975673,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,9.871095,9.871095,3,0,1.095,9.871095,117.5765,4.373354,0,0,11.60608,7.232731,6.871095,0,0,0,29.59898,0,0,0,39.00008,100,0.1814641,10.8582,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,9.539401,9.539401,3,0,1.095,9.539401,120.2005,4.582829,0,0,11.46641,6.88358,6.539401,0,0,0,29.59898,0,0,0,39.00008,100,0.1814641,10.49334,9.173127,12,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.52913,2.52913,0,0,0,2.52913,322.6225,5.497299,0,0,8.159541,2.662242,2.52913,0,0,0,29.59898,0,0,0,39.00008,100,0.1814641,2.782043,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,5.895297,5.895297,0,0,0,5.895297,53.15373,0,8.881784E-16,0,3.13357,6.205576,5.895297,0,0,0,29.59898,0,3.072006,-3.072006,35.7619,91.697,0.1814641,6.484827,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,8.287046,8.287046,9.308825,0,2.691133,8.287046,28.21009,0,0,0,2.337784,0,0,1.021778,0.9706893,3.41334,26.52697,3.308473,0,3.308473,38.90059,99.74491,0.1866072,9.115751,1.870227,12,28.86476
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1048667,29.5046,0,0,0,38.90059,99.74491,0.1866072,0,0,0,29.5046
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.216942,2.216942,0,0,0,2.216942,0,0,0,0,0,2.333623,2.216942,0,0,0.1048667,29.5046,0,2.333623,-2.333623,36.44074,93.4376,0.1866072,2.438636,0,0,29.5046
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,5.837854,5.837854,0,0,0,5.837854,0,0,8.881784E-16,0,0,6.145109,5.837854,0,0,2.697781,27.17097,0,6.145109,-6.145109,29.96322,76.82863,0.1866072,6.421639,0,0,27.17097
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.525681,21.02587,0,0,0,29.96322,76.82863,0.1866072,0,0,0,21.02587
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.525681,21.02587,0,0,0,29.96322,76.82863,0.1866072,0,0,0,21.02587
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.184447,2.184447,0,0,0,2.184447,0,0,4.440892E-16,0,0,2.299417,2.184447,0,0,9.525681,21.02587,0,2.299417,-2.299417,27.53942,70.61377,0.1866072,2.402891,0,0,21.02587
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.664514,2.664514,0,0,0,2.664514,0,0,4.440892E-16,0,0,2.804751,2.664514,0,0,12.08059,18.72645,0,2.804751,-2.804751,24.58296,63.0331,0.1866072,2.930965,0,0,18.72645
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2841894,0.2841894,0,0,0,0.2841894,0,0,5.551115E-17,0,0,0.2991468,0.2841894,0,0,15.19698,15.9217,0,0.2991468,-0.2991468,24.26763,62.22457,0.1866072,0.3126084,0,0,15.9217
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.7065933,0.7065933,0,0,0,0.7065933,0,0,1.110223E-16,0,0,0.7437825,0.7065933,0,0,15.52936,15.62255,0,0.7437825,-0.7437825,23.48361,60.21428,0.1866072,0.7772527,0,0,15.62255
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,3.846709,3.846709,0,0,0,3.846709,0,0,8.881784E-16,0,0,4.049168,3.846709,0,0,16.35579,14.87877,0,4.049168,-4.049168,19.21542,49.2702,0.1866072,4.23138,0,0,14.87877
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.66548,2.66548,0,0,0,2.66548,0,0,4.440892E-16,0,0,2.805768,2.66548,0,0,20.85486,10.8296,0,2.805768,-2.805768,16.25788,41.68678,0.1866072,2.932028,0,0,10.8296
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,4.037683,4.037683,0,0,0,4.037683,0,0,8.881784E-16,0,0,4.250192,4.037683,0,0,23.97239,8.023831,0,4.250192,-4.250192,11.77778,30.19938,0.1866072,4.441451,0,0,8.023831
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.563747,1.563747,0,0,0,1.563747,0,0,2.220446E-16,0,0,1.646049,1.563747,0,0,28.69482,3.773639,0,1.646049,-1.646049,10.04269,25.75044,0.1866072,1.720121,0,0,3.773639
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,30.52377,2.12759,2.478571,0,2.478571,12.39407,31.77961,0.1792637,0,1.982857,0,4.606161
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,5.455171,5.455171,12,0,3.372,5.455171,94.05762,0,0,0,5.131004,0,0,6.544829,6.217587,28.04519,4.358304,11.34859,0,11.34859,23.16029,59.38524,0.1859312,6.000689,4.104804,12,9.489308
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,7.291334,7.291334,11.58267,0,3.266415,7.291334,103.6723,0,0,0,7.559095,0,0,4.291334,4.076767,16.6966,14.57204,11.63586,0,11.63586,34.19904,87.68967,0.1888301,8.020467,6.047276,12,22.13113
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,4.889294,4.889294,0,0,0,4.889294,221.268,0.6110774,0,0,10.81844,5.146625,4.889294,0,0,5.06074,25.04431,5.06074,0,5.06074,39.00008,100,0.1783321,5.378223,8.654754,0,35.86275
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,13.95787,13.95787,5.597869,0,1.752261,13.95787,92.43385,4.101796,0,0,12.9018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1783321,15.35366,10.32144,12,42.50077
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.989876,2.989876,0,0,0,2.989876,454.18,10.43218,0,0,13.57942,3.147238,2.989876,0,0,0,29.59898,0,0,0,39.00008,100,0.1783321,3.288864,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,4.909614,4.909614,0,0,0,4.909614,269.4016,8.05856,0,0,13.22657,5.168015,4.909614,0,0,0,29.59898,0,0,0,39.00008,100,0.1783321,5.400575,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.105411,3.105411,0,0,0,3.105411,376.4884,8.42266,0,0,11.69151,3.268854,3.105411,0,0,0,29.59898,0,0,0,39.00008,100,0.1783321,3.415952,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,8.596907,8.596907,3,0,1.095,8.596907,101.9061,2.869294,0,0,8.760775,5.891481,5.596907,0,0,0,29.59898,0,0,0,39.00008,100,0.1783321,9.456597,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,7.283785,7.283785,0,0,0,7.283785,80.73886,0,8.881784E-16,0,5.880845,7.667142,7.283785,0,0,0,29.59898,0,1.786297,-1.786297,37.11716,95.172,0.1783321,8.012164,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,17.45736,17.45736,12,0,3.372,17.45736,15.34034,0,0,0,2.678019,5.744588,5.457359,0,0,1.984775,27.81268,0,3.06657,-3.06657,33.88471,86.88369,0.1783321,19.20309,2.142415,12,30.4907
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,8.77543,8.77543,12,0,3.372,8.77543,0,4.440892E-16,0,0,0,0,0,3.22457,3.063341,5.392075,24.74611,3.063341,0,3.063341,36.79085,94.33532,0.18216,9.652973,0,12,24.74611
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328733,27.50312,0,0,0,36.79085,94.33532,0.18216,0,0,0,27.50312
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,8.617574,8.617574,11.06887,0,3.136425,8.617574,0,0,0,0,0,0,0,2.451298,2.328733,2.328733,27.50312,2.328733,0,2.328733,39.00008,100,0.1849071,9.479331,0,12,27.50312
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,9.504566,9.504566,9.504566,0,2.740655,9.504566,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849071,10.45502,0,12,29.59898
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,4.305755,4.305755,0,0,0,4.305755,0,0,0,0,0,4.532373,4.305755,0,0,0,29.59898,0,4.532373,-4.532373,34.22254,87.74992,0.1849071,4.73633,0,0,29.59898
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.804409,2.804409,0,0,0,2.804409,0,0,0,0,0,2.952009,2.804409,0,0,5.03597,25.0666,0,2.952009,-2.952009,31.11085,79.77124,0.1849071,3.08485,0,0,25.0666
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.03525,1.03525,0,0,0,1.03525,0,0,2.220446E-16,0,0,1.089736,1.03525,0,0,8.315981,22.1146,0,1.089736,-1.089736,29.96216,76.8259,0.1849071,1.138775,0,0,22.1146
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,3.860469,3.860469,0,0,0,3.860469,0,0,4.440892E-16,0,0,4.063652,3.860469,0,0,9.526799,21.02486,0,4.063652,-4.063652,25.6787,65.84268,0.1849071,4.246516,0,0,21.02486
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.337634,3.337634,0,0,0,3.337634,0,0,0,0,0,3.513299,3.337634,0,0,14.04197,16.96121,0,3.513299,-3.513299,21.97536,56.34695,0.1849071,3.671398,0,0,16.96121
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.6857964,0.6857964,0,0,0,0.6857964,0,0,0,0,0,0.721891,0.6857964,0,0,17.94563,13.44791,0,0.721891,-0.721891,21.21441,54.39583,0.1849071,0.7543761,0,0,13.44791
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02525004,0.02525004,0,0,0,0.02525004,0,0,3.469447E-18,0,0,0.02657899,0.02525004,0,0,18.74773,12.72602,0,0.02657899,-0.02657899,21.1864,54.32399,0.1849071,0.02777505,0,0,12.72602
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.562573,1.562573,0,0,0,1.562573,0,0,2.220446E-16,0,0,1.644813,1.562573,0,0,18.77727,12.69944,0,1.644813,-1.644813,19.45261,49.8784,0.1849071,1.71883,0,0,12.69944
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.649751,2.649751,0,0,0,2.649751,0,0,0,0,0,2.789212,2.649751,0,0,20.60484,11.05462,0,2.789212,-2.789212,16.51253,42.33973,0.1849071,2.914726,0,0,11.05462
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,23.70396,8.265413,0.6525381,0,0.6525381,17.13158,43.92704,0.1836642,0,0.5220305,0,8.917952
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.124616,0.124616,0,0,0,0.124616,1884.57,0,0,0,2.348476,0.1311748,0.124616,0,0,23.05142,8.852697,2.217302,0,2.217302,19.23509,49.32066,0.1795627,0.1370776,1.878781,0,11.20117
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,20.83412,10.84827,4.823226,0,4.823226,23.81081,61.05323,0.1712442,0,3.858581,0,15.6715
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,16.13174,16.13174,12,0,3.372,16.13174,22.64975,8.881784E-16,0,0,3.653798,4.349197,4.131737,0,0,16.01089,15.18917,0,0.6953988,-0.6953988,23.0778,59.17371,0.1712442,17.74491,2.923039,12,18.84297
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,6.946151,6.946151,12,0,3.372,6.946151,19.85147,0,0,0,1.378913,0,0,5.053849,4.801157,16.78356,14.49377,6.180069,0,6.180069,28.94072,74.20683,0.1778687,7.640766,1.10313,12,15.87269
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.810235,1.810235,9.156881,0,2.652691,1.810235,200.2047,0,0,0,3.624177,0,0,7.346646,6.979314,10.60349,20.05584,10.60349,0,10.60349,39.00008,100,0.1765844,1.991259,2.899341,12,23.68001
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,5.698707,5.698707,0,0,0,5.698707,111.2975,0.3438779,0,0,6.342516,5.998639,5.698707,0,0,0,29.59898,0,0,0,39.00008,100,0.1765844,6.268578,5.074013,0,35.94149
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,7.705728,7.705728,6.374293,0,1.948696,7.705728,18.18791,2.220446E-16,0,0,1.401511,1.401511,1.331435,0,0,0,29.59898,0,0,0,39.00008,100,0.1765844,8.476301,1.121209,12,31.00049
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.37338,2.37338,0,0,0,2.37338,70.73267,0,0,0,1.678755,2.498295,2.37338,0,0,0,29.59898,0,0.8195396,-0.8195396,38.13621,97.78495,0.1765844,2.610718,1.343004,0,31.27773
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0.1593944,0,0,1.069994,0,0,0,0,0.9105995,28.77944,0.9105995,0,0.9105995,39.00008,100,0.1752643,0,0.8559952,0,29.84943
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.154927,2.154927,0,0,0,2.154927,29.12403,0,4.440892E-16,0,0.6276017,2.268345,2.154927,0,0,0,29.59898,0,1.640743,-1.640743,37.27058,95.56541,0.1752643,2.37042,0.5020813,0,30.22658
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,11.19667,11.19667,12,0,3.372,11.19667,0,0,0,0,0,0,0,0.803326,0.7631596,1.823048,27.95823,0.7631596,0,0.7631596,37.99458,97.42181,0.1760155,12.31634,0,12,27.95823
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,6.90081,6.90081,0,0,0,6.90081,0,0,8.881784E-16,0,0,7.26401,6.90081,0,0,1.059888,28.64508,0,7.26401,-7.26401,30.33764,77.78867,0.1760155,7.590891,0,0,28.64508
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.633447,1.633447,0,0,0,1.633447,0,0,2.220446E-16,0,0,1.719418,1.633447,0,0,9.131011,21.38107,0,1.719418,-1.719418,28.52522,73.14143,0.1760155,1.796792,0,0,21.38107
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,8.121393,8.121393,12,0,3.372,8.121393,0,0,0,0,0,0,0,3.878607,3.684677,11.04148,19.66165,3.684677,0,3.684677,32.02081,82.10447,0.1795144,8.933533,0,12,19.66165
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.27226,2.27226,0,0,0,2.27226,0,0,0,0,0,2.391853,2.27226,0,0,7.356799,22.97786,0,2.391853,-2.391853,29.49957,75.63978,0.1795144,2.499486,0,0,22.97786
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.275601,2.275601,0,0,0,2.275601,0,0,4.440892E-16,0,0,2.39537,2.275601,0,0,10.01441,20.58601,0,2.39537,-2.39537,26.97463,69.16558,0.1795144,2.503161,0,0,20.58601
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2300121,0.2300121,0,0,0,0.2300121,0,0,0,0,0,0.242118,0.2300121,0,0,12.67593,18.19064,0,0.242118,-0.242118,26.71942,68.51118,0.1795144,0.2530133,0,0,18.19064
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.706338,1.706338,0,0,0,1.706338,0,0,2.220446E-16,0,0,1.796145,1.706338,0,0,12.94495,17.94852,0,1.796145,-1.796145,24.82611,63.65657,0.1795144,1.876972,0,0,17.94852
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.123891,1.123891,0,0,0,1.123891,0,0,2.220446E-16,0,0,1.183043,1.123891,0,0,14.94067,16.15237,0,1.183043,-1.183043,23.57908,60.45905,0.1795144,1.23628,0,0,16.15237
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,4.438333,4.438333,0,0,0,4.438333,0,0,0,0,0,4.671929,4.438333,0,0,16.25516,14.96933,0,4.671929,-4.671929,18.65443,47.83178,0.1795144,4.882166,0,0,14.96933
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.6859262,0.6859262,0,0,0,0.6859262,0,0,0,0,0,0.7220276,0.6859262,0,0,21.4462,10.2974,0,0.7220276,-0.7220276,17.89335,45.88028,0.1795144,0.7545188,0,0,10.2974
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,3.859685,3.859685,0,0,0,3.859685,0,0,4.440892E-16,0,0,4.062827,3.859685,0,0,22.24845,9.575374,0,4.062827,-4.062827,13.61075,34.89929,0.1795144,4.245654,0,0,9.575374
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.739791,0.739791,0,0,0,0.739791,0,0,1.110223E-16,0,0,0.7787274,0.739791,0,0,26.7627,5.512547,0,0.7787274,-0.7787274,12.7899,32.79455,0.1795144,0.8137701,0,0,5.512547
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,27.62795,4.73382,0.9702734,0,0.9702734,13.71038,35.15475,0.1781454,0,0.7762187,0,5.704093
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,5.136124,5.136124,0,0,0,5.136124,41.13755,0,0,0,2.112875,5.406446,5.136124,0,0,26.65768,5.607066,0,3.293571,-3.293571,10.23865,26.25291,0.1781454,5.649736,1.6903,0,7.719941
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,4.764134,4.764134,11.82067,0,3.32663,4.764134,49.25183,0,0,0,2.346423,0,0,7.056539,6.703712,30.3172,2.313495,9.050135,0,9.050135,18.82437,48.26751,0.18451,5.240548,1.877139,12,4.659919
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.306502,3.306502,11.58205,0,3.266258,3.306502,112.2403,0,0,0,3.711228,0,0,8.275546,7.861768,21.26707,10.45862,11.573,0,11.573,29.80347,76.41901,0.1863847,3.637152,2.968982,12,14.16984
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.7472862,0.7472862,7.512928,0,2.236771,0.7472862,437.1434,0,0,0,3.266713,0,0,6.765641,6.42736,9.694072,20.87431,9.694072,0,9.694072,39.00008,100,0.1829686,0.8220148,2.61337,12,24.14103
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,5.266679,0,0,5.266679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829686,0,4.213343,0,34.86566
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,11.28411,11.28411,10.31987,0,2.946927,11.28411,8.994877,0,0,0,1.014992,1.014992,0.9642423,0,0,0,29.59898,0,0,0,39.00008,100,0.1829686,12.41252,0.8119935,12,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,0,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829686,0,2.661304,0,32.92561
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,14.7545,14.7545,11.4248,0,3.226475,14.7545,23.75509,0,0,0,3.504945,3.504945,3.329698,0,0,0,29.59898,0,0,0,39.00008,100,0.1829686,16.22995,2.803956,12,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.613567,0,0,2.613567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829686,0,2.090854,0,32.21255
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,4.258159,4.258159,0,0,0,4.258159,24.12337,0,8.881784E-16,0,1.027211,4.482273,4.258159,0,0,0,29.59898,0,3.455061,-3.455061,35.35812,90.66167,0.1829686,4.683975,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.5632432,0.5632432,0,0,0,0.5632432,0,0,0,0,0,0.5928876,0.5632432,0,0,3.838957,26.14392,0,0.5928876,-0.5928876,34.73317,89.05922,0.1829686,0.6195675,0,0,26.14392
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,4.312478,4.312478,0,0,0,4.312478,0,0,8.881784E-16,0,0,4.539451,4.312478,0,0,4.497721,25.55103,0,4.539451,-4.539451,29.94816,76.79001,0.1829686,4.743726,0,0,25.55103
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,3.594851,3.594851,0,0,0,3.594851,0,0,4.440892E-16,0,0,3.784053,3.594851,0,0,9.541554,21.01158,0,3.784053,-3.784053,25.95942,66.56248,0.1829686,3.954335,0,0,21.01158
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.74606,17.22753,0,0,0,25.95942,66.56248,0.1829686,0,0,0,17.22753
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.471301,1.471301,0,0,0,1.471301,0,0,0,0,0,1.548738,1.471301,0,0,13.74606,17.22753,0,1.548738,-1.548738,24.32691,62.37656,0.1829686,1.618431,0,0,17.22753
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.966442,1.966442,0,0,0,1.966442,0,0,2.220446E-16,0,0,2.069939,1.966442,0,0,15.46688,15.67879,0,2.069939,-2.069939,22.145,56.78194,0.1829686,2.163087,0,0,15.67879
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.822728,2.822728,0,0,0,2.822728,0,0,4.440892E-16,0,0,2.971293,2.822728,0,0,17.76681,13.60885,0,2.971293,-2.971293,19.01298,48.75114,0.1829686,3.105001,0,0,13.60885
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.465532,1.465532,0,0,0,1.465532,0,0,0,0,0,1.542665,1.465532,0,0,21.06825,10.63756,0,1.542665,-1.542665,17.38687,44.58163,0.1829686,1.612085,0,0,10.63756
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.149698,2.149698,0,0,0,2.149698,0,0,0,0,0,2.262839,2.149698,0,0,22.78232,9.094891,0,2.262839,-2.262839,15.00163,38.46564,0.1829686,2.364667,0,0,9.094891
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1670645,0.1670645,0,0,0,0.1670645,0,0,2.775558E-17,0,0,0.1758574,0.1670645,0,0,25.29659,6.832051,0,0.1758574,-0.1758574,14.81626,37.99033,0.1829686,0.1837709,0,0,6.832051
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,4.54662,4.54662,0,0,0,4.54662,0,0,8.881784E-16,0,0,4.785916,4.54662,0,0,25.49198,6.656194,0,4.785916,-4.785916,9.771461,25.05498,0.1829686,5.001283,0,0,6.656194
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.210091,3.210091,12,0,3.372,3.210091,0,1.776357E-15,0,0,0,0,0,8.789909,8.350413,30.80967,1.870278,8.350413,0,8.350413,17.69336,45.3675,0.1886534,3.5311,0,12,1.870278
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.770683,2.770683,11.57068,0,3.263383,2.770683,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.45925,9.38565,8.36,0,8.36,25.62435,65.70333,0.193429,3.047752,0,12,9.38565
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.9313246,0.9313246,9.731324,0,2.798025,0.9313246,221.5273,0,0,0,2.063138,0,0,8.8,8.36,14.09925,16.90965,10.42314,0,10.42314,35.51261,91.05779,0.1927582,1.024457,1.650511,12,18.97279
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,2.055441,0,0,5.731556,0,0,0,0,3.676115,26.29047,3.676115,0,3.676115,39.00008,100,0.1889961,0,4.585245,0,32.02203
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,9.118032,0,0,9.118032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889961,0,7.294426,0,38.71701
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,4.880466,4.880466,0,0,0,4.880466,219.3944,5.570135,0,0,10.70747,5.137332,4.880466,0,0,0,29.59898,0,0,0,39.00008,100,0.1889961,5.368512,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889961,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889961,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,7.004484,7.004484,0,0,0,7.004484,181.4169,5.334173,0,0,12.70731,7.37314,7.004484,0,0,0,29.59898,0,0,0,39.00008,100,0.1889961,7.704932,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.233244,1.233244,0,0,0,1.233244,907.0676,9.888203,0,0,11.18635,1.298151,1.233244,0,0,0,29.59898,0,0,0,39.00008,100,0.1889961,1.356568,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,10.24226,10.24226,3,0,1.095,10.24226,92.09583,1.809263,0,0,9.432689,7.623426,7.242255,0,0,0,29.59898,0,0,0,39.00008,100,0.1889961,11.26648,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.075223,3.075223,0,0,0,3.075223,221.5805,3.577018,0,0,6.814095,3.237077,3.075223,0,0,0,29.59898,0,0,0,39.00008,100,0.1889961,3.382746,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,5.6335,5.6335,0,0,0,5.6335,50.7651,0,0,0,2.859852,5.93,5.6335,0,0,0,29.59898,0,3.070148,-3.070148,35.76386,91.70202,0.1889961,6.19685,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.411276,26.52883,0,0,0,35.76386,91.70202,0.1889961,0,0,0,26.52883
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,5.631441,5.631441,0,0,0,5.631441,0,0,8.881784E-16,0,0,5.927833,5.631441,0,0,3.411276,26.52883,0,5.927833,-5.927833,29.51537,75.68029,0.1889961,6.194585,0,0,26.52883
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.5939768,0.5939768,0,0,0,0.5939768,0,0,1.110223E-16,0,0,0.6252387,0.5939768,0,0,9.997757,20.601,0,0.6252387,-0.6252387,28.85631,73.9904,0.1889961,0.6533745,0,0,20.601
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69247,19.97576,0,0,0,28.85631,73.9904,0.1889961,0,0,0,19.97576
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.346138,2.346138,0,0,0,2.346138,0,0,4.440892E-16,0,0,2.469619,2.346138,0,0,10.69247,19.97576,0,2.469619,-2.469619,26.25311,67.31552,0.1889961,2.580752,0,0,19.97576
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.7699332,0.7699332,0,0,0,0.7699332,0,0,1.110223E-16,0,0,0.810456,0.7699332,0,0,13.43649,17.50614,0,0.810456,-0.810456,25.39881,65.12503,0.1889961,0.8469265,0,0,17.50614
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.6658567,0.6658567,0,0,0,0.6658567,0,0,1.110223E-16,0,0,0.7009018,0.6658567,0,0,14.33699,16.69568,0,0.7009018,-0.7009018,24.66,63.23063,0.1889961,0.7324424,0,0,16.69568
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.496033,1.496033,0,0,0,1.496033,0,0,2.220446E-16,0,0,1.574771,1.496033,0,0,15.11577,15.99478,0,1.574771,-1.574771,23.00004,58.97435,0.1889961,1.645636,0,0,15.99478
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,3.923662,3.923662,0,0,0,3.923662,0,0,4.440892E-16,0,0,4.130171,3.923662,0,0,16.86552,14.42001,0,4.130171,-4.130171,18.64646,47.81134,0.1889961,4.316029,0,0,14.42001
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.7127693,0.7127693,0,0,0,0.7127693,0,0,0,0,0,0.7502835,0.7127693,0,0,21.4546,10.28984,0,0.7502835,-0.7502835,17.85559,45.78347,0.1889961,0.7840462,0,0,10.28984
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.725889,1.725889,0,0,0,1.725889,0,0,2.220446E-16,0,0,1.816726,1.725889,0,0,22.28825,9.539557,0,1.816726,-1.816726,15.94059,40.87324,0.1889961,1.898478,0,0,9.539557
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.921683,1.921683,0,0,0,1.921683,0,0,2.220446E-16,0,0,2.022825,1.921683,0,0,24.30683,7.722831,0,2.022825,-2.022825,13.80835,35.40595,0.1889961,2.113852,0,0,7.722831
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.55441,5.700006,0,0,0,13.80835,35.40595,0.1889961,0,0,0,5.700006
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,26.55441,5.700006,1.574391,0,1.574391,15.30195,39.23568,0.1874294,0,1.259512,0,7.274397
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.623193,2.623193,0,0,0,2.623193,146.7927,0,0,0,3.850656,2.761256,2.623193,0,0,24.98002,7.116958,1.0894,0,1.0894,16.33544,41.88567,0.1863605,2.885512,3.080524,0,10.96761
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.283387,2.283387,0,0,0,2.283387,312.9508,0,0,0,7.145879,2.403566,2.283387,0,0,23.89062,8.097418,4.742313,0,4.742313,20.8344,53.42142,0.1818459,2.511726,5.716703,0,15.2433
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,11.33686,11.33686,12,0,3.372,11.33686,92.19986,0,0,0,10.45257,0,0,0.6631426,0.6299855,19.14831,12.3655,11.08255,0,11.08255,31.34823,80.37991,0.1843342,12.47054,8.362053,12,22.81807
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.7216362,0.7216362,0,0,0,0.7216362,1365.011,1.025039,0,0,9.850413,0.759617,0.7216362,0,0,8.065757,22.3398,8.065757,0,8.065757,39.00008,100,0.1774159,0.7937998,7.880331,0,32.19021
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774159,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774159,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.696683,1.696683,0,0,0,1.696683,637.0544,9.022812,0,0,10.80879,1.785982,1.696683,0,0,0,29.59898,0,0,0,39.00008,100,0.1774159,1.866351,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1769043,0.1769043,0,0,0,0.1769043,5091.124,8.820201,0,0,9.006416,0.186215,0.1769043,0,0,0,29.59898,0,0,0,39.00008,100,0.1774159,0.1945947,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,11.02177,11.02177,4.938012,0,1.585317,11.02177,58.10281,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1774159,12.12395,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.509472,1.509472,0,0,0,1.509472,199.6226,1.424329,0,0,3.013247,1.588918,1.509472,0,0,0,29.59898,0,0,0,39.00008,100,0.1774159,1.660419,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774159,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,4.82791,4.82791,0,0,0,4.82791,0,0,0,0,0,5.08201,4.82791,0,0,0,29.59898,0,5.08201,-5.08201,33.64317,86.26437,0.1774159,5.310701,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,4.681124,4.681124,0,0,0,4.681124,0,0,8.881784E-16,0,0,4.927499,4.681124,0,0,5.646678,24.51697,0,4.927499,-4.927499,28.44913,72.94633,0.1774159,5.149237,0,0,24.51697
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12168,19.58947,0,0,0,28.44913,72.94633,0.1774159,0,0,0,19.58947
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.9194334,0.9194334,0,0,0,0.9194334,0,0,1.110223E-16,0,0,0.9678246,0.9194334,0,0,11.12168,19.58947,0,0.9678246,-0.9678246,27.42895,70.33051,0.1774159,1.011377,0,0,19.58947
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3057587,0.3057587,0,0,0,0.3057587,0,0,5.551115E-17,0,0,0.3218513,0.3057587,0,0,12.19704,18.62164,0,0.3218513,-0.3218513,27.08969,69.46061,0.1774159,0.3363346,0,0,18.62164
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.07989,1.07989,0,0,0,1.07989,0,0,0,0,0,1.136726,1.07989,0,0,12.55465,18.29979,0,1.136726,-1.136726,25.89148,66.38827,0.1774159,1.187879,0,0,18.29979
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.642848,2.642848,0,0,0,2.642848,0,0,0,0,0,2.781946,2.642848,0,0,13.81768,17.16307,0,2.781946,-2.781946,22.95905,58.86924,0.1774159,2.907133,0,0,17.16307
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.178021,1.178021,0,0,0,1.178021,0,0,2.220446E-16,0,0,1.240022,1.178021,0,0,16.90873,14.38112,0,1.240022,-1.240022,21.65195,55.51771,0.1774159,1.295823,0,0,14.38112
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.8971967,0.8971967,0,0,0,0.8971967,0,0,1.110223E-16,0,0,0.9444175,0.8971967,0,0,18.28653,13.1411,0,0.9444175,-0.9444175,20.65645,52.96514,0.1774159,0.9869163,0,0,13.1411
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.508858,2.508858,0,0,0,2.508858,0,0,4.440892E-16,0,0,2.640903,2.508858,0,0,19.33589,12.19668,0,2.640903,-2.640903,17.87269,45.82732,0.1774159,2.759744,0,0,12.19668
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27022,9.555778,0,0,0,17.87269,45.82732,0.1774159,0,0,0,9.555778
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.147669,2.147669,0,0,0,2.147669,0,0,4.440892E-16,0,0,2.260704,2.147669,0,0,22.27022,9.555778,0,2.260704,-2.260704,15.4897,39.7171,0.1774159,2.362435,0,0,9.555778
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.726924,1.726924,0,0,0,1.726924,145.1418,0,0,0,2.506489,1.817815,1.726924,0,0,24.78212,7.295074,0.688674,0,0.688674,16.14303,41.39231,0.1768491,1.899617,2.005191,0,9.801563
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,5.317301,5.317301,0,0,0,5.317301,95.74052,0,0,0,5.090811,5.597159,5.317301,0,0,24.09344,7.914881,0,0.5063474,-0.5063474,15.60929,40.02375,0.1768491,5.849031,4.072649,0,13.00569
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,5.610846,5.610846,0,0,0,5.610846,114.5801,0,0,0,6.428916,5.906153,5.610846,0,0,24.65605,7.408533,0.5227621,0,0.5227621,16.10523,41.29538,0.1764214,6.17193,5.143132,0,13.83745
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,11.81317,11.81317,11.81317,0,3.324731,11.81317,76.12309,0,0,0,8.992547,0,0,0,0,24.13329,7.879019,8.992547,0,8.992547,24.63631,63.1699,0.1798135,12.99448,7.194037,12,16.87157
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,13.14912,13.14912,12,0,3.372,13.14912,74.38008,0,0,0,9.78033,1.209604,1.149124,0,0,15.14074,15.97231,8.570725,0,8.570725,32.76722,84.01833,0.1818929,14.46404,7.824264,12,25.75264
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2028423,0.2028423,0,0,0,0.2028423,5767.629,4.915658,0,0,11.69919,0.2135182,0.2028423,0,0,6.570015,23.68596,6.570015,0,6.570015,39.00008,100,0.1769188,0.2231265,9.359354,0,35.38515
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,10.28782,10.28782,3,0,1.095,10.28782,116.0893,4.27167,0,0,11.94306,7.671393,7.287824,0,0,0,29.59898,0,0,0,39.00008,100,0.1769188,11.31661,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,8.032681,8.032681,3,0,1.095,8.032681,134.3472,5.494127,0,0,10.79169,5.29756,5.032681,0,0,0,29.59898,0,0,0,39.00008,100,0.1769188,8.83595,8.633349,12,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,5.291669,5.291669,0,0,0,5.291669,154.469,2.60381,0,0,8.173987,5.570178,5.291669,0,0,0,29.59898,0,0,0,39.00008,100,0.1769188,5.820836,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,9.684385,9.684385,4.606363,0,1.50141,9.684385,55.19489,0,0,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1769188,10.65282,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,6.326129,6.326129,0,0,0,6.326129,42.69071,0,0,0,2.70067,6.659083,6.326129,0,0,0,29.59898,0,3.958414,-3.958414,34.82755,89.30122,0.1769188,6.958742,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,7.785185,7.785185,12,0,3.372,7.785185,0,0,0,0,0,0,0,4.214815,4.004074,4.398238,25.64056,4.004074,0,4.004074,38.62614,99.04119,0.1788694,8.563704,0,12,25.64056
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,15.10063,15.10063,12,0,3.372,15.10063,0,0,0,0,0,3.263822,3.100631,0,0,0.3941635,29.24423,0,3.263822,-3.263822,35.18577,90.21975,0.1788694,16.61069,0,12,29.24423
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,13.11084,13.11084,12,0,3.372,13.11084,0,0,0,0,0,1.169306,1.110841,0,0,4.020632,25.98041,0,1.169306,-1.169306,33.95321,87.05935,0.1788694,14.42192,0,12,25.98041
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,7.526991,7.526991,0,0,0,7.526991,0,0,8.881784E-16,0,0,7.923149,7.526991,0,0,5.319861,24.8111,0,7.923149,-7.923149,25.60148,65.6447,0.1788694,8.27969,0,0,24.8111
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.891046,2.891046,0,0,0,2.891046,0,0,4.440892E-16,0,0,3.043207,2.891046,0,0,14.12336,16.88795,0,3.043207,-3.043207,22.39366,57.41953,0.1788694,3.180151,0,0,16.88795
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.5047,13.84475,0,0,0,22.39366,57.41953,0.1788694,0,0,0,13.84475
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.000712,2.000712,0,0,0,2.000712,0,0,0,0,0,2.106013,2.000712,0,0,17.5047,13.84475,0,2.106013,-2.106013,20.17373,51.72741,0.1788694,2.200784,0,0,13.84475
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.204045,2.204045,0,0,0,2.204045,0,0,4.440892E-16,0,0,2.320047,2.204045,0,0,19.84472,11.73873,0,2.320047,-2.320047,17.72818,45.45679,0.1788694,2.424449,0,0,11.73873
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.478868,2.478868,0,0,0,2.478868,0,0,0,0,0,2.609335,2.478868,0,0,22.42254,9.418688,0,2.609335,-2.609335,14.9777,38.40429,0.1788694,2.726755,0,0,9.418688
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.543097,2.543097,0,0,0,2.543097,0,0,4.440892E-16,0,0,2.676944,2.543097,0,0,25.32181,6.809353,0,2.676944,-2.676944,12.15596,31.16906,0.1788694,2.797406,0,0,6.809353
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.212959,3.212959,0,0,0,3.212959,0,0,4.440892E-16,0,0,3.382062,3.212959,0,0,28.29619,4.132409,0,3.382062,-3.382062,8.590951,22.02804,0.1788694,3.534254,0,0,4.132409
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.05404,0.7503472,0,0,0,8.590951,22.02804,0.1788694,0,0,0,0.7503472
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.55132,2.55132,11.35132,0,3.207884,2.55132,0,0,0,0,0,0,0,8.8,8.36,32.05404,0.7503472,8.36,0,8.36,16.52194,42.36387,0.1822433,2.806452,0,12,0.7503472
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,8.482832,8.482832,12,0,3.372,8.482832,18.98671,0,0,0,1.610611,0,0,3.517168,3.34131,23.69403,8.274347,4.951921,0,4.951921,21.21975,54.4095,0.1842481,9.331115,1.288489,12,9.884958
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,7.521053,7.521053,12,0,3.372,7.521053,53.65403,0,0,0,4.035348,0,0,4.478947,4.255,18.74211,12.73108,8.290348,0,8.290348,29.08466,74.57591,0.1872921,8.273158,3.228279,12,16.76642
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,8.545762,8.545762,12,0,3.372,8.545762,77.27234,0,0,0,6.60351,0,0,3.454238,3.281526,10.45177,20.19239,9.885036,0,9.885036,38.46243,98.62142,0.1897531,9.400338,5.282808,12,26.7959
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.173037,2.173037,0,0,0,2.173037,476.8166,7.507263,0,0,10.3614,2.287407,2.173037,0,0,0.5667292,29.08892,0.5667292,0,0.5667292,39.00008,100,0.1893639,2.39034,8.289119,0,39.45032
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.221825,3.221825,0,0,0,3.221825,346.7162,7.779196,0,0,11.17059,3.391395,3.221825,0,0,0,29.59898,0,0,0,39.00008,100,0.1893639,3.544008,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,13.26377,13.26377,4.903769,0,1.576653,13.26377,98.37125,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893639,14.59015,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,4.41016,4.41016,0,0,0,4.41016,299.8193,8.580239,0,0,13.22251,4.642274,4.41016,0,0,0,29.59898,0,0,0,39.00008,100,0.1893639,4.851176,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,3.745631,3.745631,0,0,0,3.745631,299.5838,7.278532,0,0,11.2213,3.942769,3.745631,0,0,0,29.59898,0,0,0,39.00008,100,0.1893639,4.120193,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,12.44644,12.44644,4.086444,0,1.36987,12.44644,71.08236,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893639,13.69109,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,11.84629,11.84629,6.274027,0,1.923329,11.84629,49.51372,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1893639,13.03092,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.973517,2.973517,0,0,0,2.973517,97.78103,0,4.440892E-16,0,2.907535,3.130018,2.973517,0,0,0,29.59898,0,0.2224824,-0.2224824,38.76556,99.39867,0.1893639,3.270869,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,17.77281,17.77281,12,0,3.372,17.77281,0,0,0,0,0,6.076643,5.772811,0,0,0.2472027,29.3765,0,6.076643,-6.076643,32.36021,82.97475,0.1893639,19.55009,0,12,29.3765
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,20.22384,20.22384,12,0,3.372,20.22384,0,0,0,1.886221,0,8.656671,8.223837,0,0,6.999029,23.29985,0,8.656671,-8.656671,23.23528,59.57753,0.1893639,22.24622,0,12,23.29985
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,17.36043,17.36043,12,0,3.372,17.36043,0,0,0,0,0,5.642554,5.360426,0,0,16.61755,14.64318,0,5.642554,-5.642554,17.28751,44.32686,0.1893639,19.09647,0,12,14.64318
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.88706,9.000628,8.36,0,8.36,25.2185,64.6627,0.1895303,0,0,12,9.000628
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.337664,2.337664,11.13766,0,3.153829,2.337664,0,0,0,0,0,0,0,8.8,8.36,14.52706,16.52463,8.36,0,8.36,33.14949,84.99854,0.1919297,2.57143,0,12,16.52463
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.635338,1.635338,0,0,0,1.635338,0,0,2.220446E-16,0,0,1.721408,1.635338,0,0,6.167056,24.04863,0,1.721408,-1.721408,31.33497,80.34592,0.1919297,1.798872,0,0,24.04863
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.079732,22.32722,0,0,0,31.33497,80.34592,0.1919297,0,0,0,22.32722
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.079732,22.32722,0,0,0,31.33497,80.34592,0.1919297,0,0,0,22.32722
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.035105,1.035105,0,0,0,1.035105,0,0,0,0,0,1.089584,1.035105,0,0,8.079732,22.32722,0,1.089584,-1.089584,30.18645,77.40099,0.1919297,1.138616,0,0,22.32722
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.454152,1.454152,0,0,0,1.454152,0,0,0,0,0,1.530686,1.454152,0,0,9.290381,21.23763,0,1.530686,-1.530686,28.57296,73.26386,0.1919297,1.599567,0,0,21.23763
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.7124349,0.7124349,0,0,0,0.7124349,0,0,0,0,0,0.7499315,0.7124349,0,0,10.99114,19.70695,0,0.7499315,-0.7499315,27.78247,71.23695,0.1919297,0.7836784,0,0,19.70695
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.282234,1.282234,0,0,0,1.282234,0,0,2.220446E-16,0,0,1.34972,1.282234,0,0,11.8244,18.95702,0,1.34972,-1.34972,26.35974,67.58893,0.1919297,1.410458,0,0,18.95702
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.281824,1.281824,0,0,0,1.281824,0,0,2.220446E-16,0,0,1.349288,1.281824,0,0,13.32409,17.6073,0,1.349288,-1.349288,24.93746,63.94208,0.1919297,1.410006,0,0,17.6073
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,14.8233,16.25801,2.155172,0,2.155172,26.98204,69.18457,0.1905285,0,1.724137,0,18.41318
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,5.426884,5.426884,0,0,0,5.426884,88.8213,0,0,0,4.82023,5.71251,5.426884,0,0,12.66813,18.19766,0,0.8922802,-0.8922802,26.04149,66.77292,0.1905285,5.969573,3.856184,0,23.01789
