Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,3.402068,3.402068,0,0,0,3.402068,220.4517,0,0,0,7.499916,3.581124,3.402068,0,0,13.65955,17.30538,3.918792,0,3.918792,29.75918,76.30545,0.1880322,3.742275,5.999933,0,24.8053
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,8.5312,8.5312,7.539293,0,2.243441,8.5312,126.4168,0,0,0,10.78487,1.044112,0.9919068,0,0,9.740758,20.8323,9.740758,0,9.740758,39.00008,100,0.1862335,9.38432,8.627896,12,31.61717
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,14.92137,14.92137,6.561372,0,1.996027,14.92137,77.89873,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862335,16.41351,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862335,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,7.970406,7.970406,3,0,1.095,7.970406,126.1234,4.820541,0,0,10.05255,5.232006,4.970406,0,0,0,29.59898,0,0,0,39.00008,100,0.1862335,8.767447,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,4.615693,4.615693,0,0,0,4.615693,202.834,4.503568,0,0,9.362192,4.858624,4.615693,0,0,0,29.59898,0,0,0,39.00008,100,0.1862335,5.077262,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,7.910227,7.910227,3,0,1.095,7.910227,94.89039,2.337385,0,0,7.506045,5.16866,4.910227,0,0,0,29.59898,0,0,0,39.00008,100,0.1862335,8.70125,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862335,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,6.034521,6.034521,0,0,0,6.034521,52.00792,0,0,0,3.138429,6.352127,6.034521,0,0,0,29.59898,0,3.213698,-3.213698,35.61254,91.31403,0.1862335,6.637973,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,8.988795,8.988795,12,0,3.372,8.988795,0,0,0,0,0,0,0,3.011205,2.860645,3.570776,26.38528,2.860645,0,2.860645,38.32639,98.27259,0.18724,9.887674,0,12,26.38528
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,15.18544,15.18544,12,0,3.372,15.18544,0,0,0,0,0,3.353096,3.185441,0,0,0.7101311,28.95986,0,3.353096,-3.353096,34.79192,89.20986,0.18724,16.70399,0,12,28.95986
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.435793,25.60676,0,0,0,34.79192,89.20986,0.18724,0,0,0,25.60676
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,14.4346,14.4346,12,0,3.372,14.4346,0,0,0,0,0,2.562735,2.434598,0,0,4.435793,25.60676,0,2.562735,-2.562735,32.09056,82.28331,0.18724,15.87806,0,12,25.60676
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.014452,1.014452,0,0,0,1.014452,0,0,2.220446E-16,0,0,1.067844,1.014452,0,0,7.283276,23.04403,0,1.067844,-1.067844,30.96495,79.39715,0.18724,1.115897,0,0,23.04403
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.469769,21.97619,0,0,0,30.96495,79.39715,0.18724,0,0,0,21.97619
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.469769,21.97619,0,0,0,30.96495,79.39715,0.18724,0,0,0,21.97619
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,3.914594,3.914594,0,0,0,3.914594,0,0,0,0,0,4.120625,3.914594,0,0,8.469769,21.97619,0,4.120625,-4.120625,26.62143,68.25994,0.18724,4.306054,0,0,21.97619
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.718752,2.718752,0,0,0,2.718752,0,0,0,0,0,2.861844,2.718752,0,0,13.04824,17.85556,0,2.861844,-2.861844,23.60478,60.52496,0.18724,2.990627,0,0,17.85556
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.9990731,0.9990731,0,0,0,0.9990731,0,0,0,0,0,1.051656,0.9990731,0,0,16.22807,14.99372,0,1.051656,-1.051656,22.49624,57.68254,0.18724,1.09898,0,0,14.99372
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.39657,13.94206,0,0,0,22.49624,57.68254,0.18724,0,0,0,13.94206
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.247028,3.247028,0,0,0,3.247028,0,0,0,0,0,3.417924,3.247028,0,0,17.39657,13.94206,0,3.417924,-3.417924,18.89343,48.4446,0.18724,3.571731,0,0,13.94206
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,4.563073,4.563073,0,0,0,4.563073,0,0,0,0,0,4.803235,4.563073,0,0,21.19427,10.52414,0,4.803235,-4.803235,13.83038,35.46243,0.18724,5.019381,0,0,10.52414
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,26.5312,5.720902,0.4797486,0,0.4797486,14.28551,36.62943,0.1869522,0,0.3837989,0,6.20065
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2530273,0.2530273,0,0,0,0.2530273,1414.898,0,0,0,3.580077,0.2663445,0.2530273,0,0,26.05145,6.152676,3.313732,0,3.313732,17.42919,44.69014,0.1849886,0.27833,2.864061,0,9.732752
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,9.412068,9.412068,12,0,3.372,9.412068,68.53004,0,0,0,6.450094,0,0,2.587932,2.458535,22.73771,9.135035,8.908628,0,8.908628,25.88066,66.36052,0.1874609,10.35328,5.160075,12,15.58513
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,7.421483,0,2.213635,0,0,8.881784E-16,0,0,6.778677,0,0,7.421483,7.050409,13.82909,17.1528,13.82909,0,13.82909,39.00008,100,0.1834712,0,5.422942,12,23.93148
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,5.609927,5.609927,0,0,0,5.609927,152.9028,2.672549,0,0,8.577735,5.905186,5.609927,0,0,0,29.59898,0,0,0,39.00008,100,0.1834712,6.170919,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.750627,1.750627,0,0,0,1.750627,502.783,6.959088,0,0,8.801853,1.842765,1.750627,0,0,0,29.59898,0,0,0,39.00008,100,0.1834712,1.92569,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,7.198974,7.198974,0,0,0,7.198974,59.47708,0,8.881784E-16,0,4.281739,7.577868,7.198974,0,0,0,29.59898,0,3.296128,-3.296128,35.52565,91.09124,0.1834712,7.918871,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,7.7489,7.7489,7.566638,0,2.250359,7.7489,49.73893,4.440892E-16,0,0,3.85422,0.1918558,0.182263,0,0,3.662364,26.30285,3.662364,0,3.662364,39.00008,100,0.1843665,8.52379,3.083376,12,30.15707
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,3.930847,3.930847,0,0,0,3.930847,91.07308,0,4.440892E-16,0,3.579944,4.137734,3.930847,0,0,0,29.59898,0,0.5577902,-0.5577902,38.41212,98.49241,0.1843665,4.323932,2.863955,0,33.17892
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.361675,2.361675,0,0,0,2.361675,93.12713,0,4.440892E-16,0,2.19936,2.485973,2.361675,0,0,0.6197669,29.04119,0,0.2866134,-0.2866134,38.11,97.71775,0.1843665,2.597842,1.759488,0,31.24055
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,8.082878,8.082878,7.489946,0,2.230957,8.082878,19.32931,1.110223E-16,0,0,1.562364,0.6241381,0.5929312,0,0,0.9382262,28.75457,0.9382262,0,0.9382262,39.00008,100,0.1845928,8.891166,1.249892,12,30.31694
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,13.16036,13.16036,12,0,3.372,13.16036,0,0,0,0,0,1.221432,1.160361,0,0,0,29.59898,0,1.221432,-1.221432,37.71257,96.69872,0.1845928,14.4764,0,12,29.59898
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,10.9009,10.9009,12,0,3.372,10.9009,0,0,0,0,0,0,0,1.099095,1.04414,1.357147,28.37755,1.04414,0,1.04414,38.70313,99.2386,0.1849308,11.991,0,12,28.37755
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,11.18401,11.18401,11.51349,0,3.248914,11.18401,0,3.885781E-16,0,0,0,0,0,0.329481,0.313007,0.313007,29.31727,0.313007,0,0.313007,39.00008,100,0.1850317,12.30241,0,12,29.31727
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850317,0,0,0,29.59898
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3134942,0.3134942,0,0,0,0.3134942,0,0,0,0,0,0.3299939,0.3134942,0,0,0,29.59898,0,0.3299939,-0.3299939,38.65223,99.10809,0.1850317,0.3448437,0,0,29.59898
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.010906,2.010906,0,0,0,2.010906,0,0,4.440892E-16,0,0,2.116744,2.010906,0,0,0.3666599,29.26898,0,2.116744,-2.116744,36.42099,93.38697,0.1850317,2.211997,0,0,29.26898
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.217543,1.217543,0,0,0,1.217543,0,0,2.220446E-16,0,0,1.281625,1.217543,0,0,2.718597,27.15224,0,1.281625,-1.281625,35.07004,89.923,0.1850317,1.339298,0,0,27.15224
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.190922,1.190922,0,0,0,1.190922,0,0,2.220446E-16,0,0,1.253602,1.190922,0,0,4.142625,25.87062,0,1.253602,-1.253602,33.74863,86.53477,0.1850317,1.310014,0,0,25.87062
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.576714,1.576714,0,0,0,1.576714,0,0,2.220446E-16,0,0,1.659699,1.576714,0,0,5.535515,24.61701,0,1.659699,-1.659699,31.99915,82.04894,0.1850317,1.734386,0,0,24.61701
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.02319,1.02319,0,0,0,1.02319,0,0,2.220446E-16,0,0,1.077042,1.02319,0,0,7.379626,22.95732,0,1.077042,-1.077042,30.86385,79.13792,0.1850317,1.125509,0,0,22.95732
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.261871,2.261871,0,0,0,2.261871,0,0,4.440892E-16,0,0,2.380917,2.261871,0,0,8.576339,21.88027,0,2.380917,-2.380917,28.35414,72.70278,0.1850317,2.488058,0,0,21.88027
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2218,19.49936,0,0,0,28.35414,72.70278,0.1850317,0,0,0,19.49936
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.907789,2.907789,0,0,0,2.907789,0,0,4.440892E-16,0,0,3.060831,2.907789,0,0,11.2218,19.49936,0,3.060831,-3.060831,25.12774,64.42998,0.1850317,3.198568,0,0,19.49936
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.227834,2.227834,0,0,0,2.227834,53.88007,0,0,0,1.200359,2.345088,2.227834,0,0,14.62273,16.43853,0,1.14473,-1.14473,23.92109,61.33601,0.1850317,2.450618,0.9602869,0,17.63888
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.9177525,0.9177525,0,0,0,0.9177525,301.3493,0,0,0,2.765641,0.9660553,0.9177525,0,0,15.89465,15.2938,1.799586,0,1.799586,25.62833,65.71353,0.1840693,1.009528,2.212513,0,18.05944
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,8.703883,8.703883,12,0,3.372,8.703883,79.48487,0,0,0,6.91827,0,0,3.296117,3.131311,14.09506,16.91342,10.04958,0,10.04958,35.1622,90.1593,0.1859797,9.574271,5.534616,12,23.83169
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,3.813071,0,0,7.858552,0,0,0,0,4.04548,25.95805,4.04548,0,4.04548,39.00008,100,0.1838903,0,6.286841,0,33.8166
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,7.04151,7.04151,0,0,0,7.04151,84.75113,0,0,0,5.967759,7.412116,7.04151,0,0,0,29.59898,0,1.444357,-1.444357,37.47759,96.0962,0.1838903,7.745661,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,11.39652,11.39652,8.712399,0,2.540237,11.39652,38.87355,6.661338E-16,0,0,4.430231,2.825391,2.684121,0,0,1.604841,28.15462,1.604841,0,1.604841,39.00008,100,0.1842593,12.53617,3.544185,12,32.58485
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,18.39576,18.39576,12,0,3.372,18.39576,34.46161,0,0,0,6.339477,6.732383,6.395764,0,0,0,29.59898,0,0.3929067,-0.3929067,38.58592,98.93806,0.1842593,20.23534,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,5.152717,5.152717,0,0,0,5.152717,59.01317,0,8.881784E-16,0,3.040781,5.423913,5.152717,0,0,0.436563,29.20607,0,2.383131,-2.383131,36.07388,92.49694,0.1842593,5.667988,2.432625,0,32.24685
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,11.00081,11.00081,11.76537,0,3.312638,11.00081,20.72292,1.110223E-16,0,0,2.279689,0,0,0.7645569,0.7263291,3.084486,26.82294,3.006018,0,3.006018,38.92564,99.80913,0.1849992,12.10089,1.823751,12,29.10263
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.675319,3.675319,0,0,0,3.675319,30.09382,4.440892E-16,0,0,1.106044,3.868757,3.675319,0,0,0.07846768,29.52836,0,2.762713,-2.762713,36.01348,92.34208,0.1849992,4.042851,0.8848351,0,30.6344
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,3.148149,26.76564,0.7823357,0,0.7823357,36.75567,94.24512,0.1846032,0,0.6258686,0,27.54798
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,6.04674,6.04674,0,0,0,6.04674,0,0,0,0,0,6.364989,6.04674,0,0,2.365813,27.46975,0,6.364989,-6.364989,30.04638,77.04185,0.1846032,6.651414,0,0,27.46975
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,16.95292,16.95292,12,0,3.372,16.95292,0,0,0,0,0,5.213595,4.952915,0,0,9.438024,21.10476,0,5.213595,-5.213595,24.55077,62.95057,0.1846032,18.64821,0,12,21.10476
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,12.03689,12.03689,12,0,3.372,12.03689,0,0,0,0,0,0.03882753,0.03688615,0,0,15.23091,15.89116,0,0.03882753,-0.03882753,24.50984,62.84563,0.1846032,13.24057,0,12,15.89116
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,9.40941,9.40941,12,0,3.372,9.40941,0,0,0,0,0,0,0,2.590591,2.461061,15.27405,15.85233,2.461061,0,2.461061,26.84461,68.8322,0.1853477,10.35035,0,12,15.85233
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.21736,2.21736,11.01736,0,3.123392,2.21736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.81299,18.06729,8.36,0,8.36,34.7756,89.16804,0.1872192,2.439096,0,12,18.06729
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.7381749,0.7381749,0,0,0,0.7381749,0,0,1.110223E-16,0,0,0.7770262,0.7381749,0,0,4.452987,25.59129,0,0.7770262,-0.7770262,33.95655,87.06789,0.1872192,0.8119925,0,0,25.59129
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.31635,24.81426,0,0,0,33.95655,87.06789,0.1872192,0,0,0,24.81426
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.6902818,0.6902818,0,0,0,0.6902818,0,0,0,0,0,0.7266124,0.6902818,0,0,5.31635,24.81426,0,0.7266124,-0.7266124,33.19063,85.104,0.1872192,0.75931,0,0,24.81426
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,3.604803,3.604803,0,0,0,3.604803,0,0,4.440892E-16,0,0,3.79453,3.604803,0,0,6.123697,24.08765,0,3.79453,-3.79453,29.19084,74.84817,0.1872192,3.965284,0,0,24.08765
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.411877,1.411877,0,0,0,1.411877,0,0,0,0,0,1.486186,1.411877,0,0,10.33984,20.29312,0,1.486186,-1.486186,27.62427,70.83131,0.1872192,1.553064,0,0,20.29312
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.5861617,0.5861617,0,0,0,0.5861617,0,0,0,0,0,0.6170124,0.5861617,0,0,11.99116,18.80693,0,0.6170124,-0.6170124,26.97388,69.16365,0.1872192,0.6447779,0,0,18.80693
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.67673,18.18992,0,0,0,26.97388,69.16365,0.1872192,0,0,0,18.18992
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,4.533425,4.533425,0,0,0,4.533425,0,0,0,0,0,4.772027,4.533425,0,0,12.67673,18.18992,0,4.772027,-4.772027,21.94372,56.26583,0.1872192,4.986768,0,0,18.18992
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.14062,1.14062,0,0,0,1.14062,186.4609,0,0,0,2.126811,1.200653,1.14062,0,0,17.97898,13.4179,0.9261577,0,0.9261577,22.82235,58.51873,0.1867596,1.254682,1.701448,0,15.54471
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,8.176982,8.176982,12,0,3.372,8.176982,51.86837,0,0,0,4.241268,0,0,3.823018,3.631867,17.05282,14.25144,7.873135,0,7.873135,30.29146,77.67026,0.1886732,8.99468,3.393014,12,18.49271
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,3.199917,0,1.145579,0,0,4.440892E-16,0,0,6.139767,0,0,3.199917,3.039921,9.179688,21.33726,9.179688,0,9.179688,39.00008,100,0.1844231,0,4.911814,12,27.47703
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,5.226428,5.226428,0,0,0,5.226428,157.4884,2.729515,0,0,8.231018,5.501503,5.226428,0,0,0,29.59898,0,0,0,39.00008,100,0.1844231,5.749071,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.6236432,0.6236432,0,0,0,0.6236432,1834.054,10.78148,0,0,11.43795,0.6564665,0.6236432,0,0,0,29.59898,0,0,0,39.00008,100,0.1844231,0.6860076,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844231,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844231,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,4.34092,4.34092,0,0,0,4.34092,222.3273,5.081663,0,0,9.651052,4.569389,4.34092,0,0,0,29.59898,0,0,0,39.00008,100,0.1844231,4.775012,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844231,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844231,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,12.92291,12.92291,11.19976,0,3.169538,12.92291,14.03586,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1844231,14.2152,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,6.16415,6.16415,0,0,0,6.16415,0,0,0,0,0,6.488579,6.16415,0,0,0,29.59898,0,6.488579,-6.488579,32.16051,82.46269,0.1844231,6.780565,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,12.37738,12.37738,12,0,3.372,12.37738,0,0,0,0,0,0.3972413,0.3773793,0,0,7.209532,23.1104,0,0.3972413,-0.3972413,31.74179,81.38903,0.1844231,13.61512,0,12,23.1104
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,7.680308,7.680308,12,0,3.372,7.680308,0,0,0,0,0,0,0,4.319692,4.103708,7.650912,22.71316,4.103708,0,4.103708,35.6349,91.37137,0.1855714,8.448339,0,12,22.71316
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,8.513251,8.513251,12,0,3.372,8.513251,0,0,0,0,0,0,0,3.486748,3.312411,3.547204,26.40649,3.312411,0,3.312411,38.77733,99.42886,0.1864813,9.364576,0,12,26.40649
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.2903039,0.2903039,0,0,0,0.2903039,0,0,5.551115E-17,0,0,0.3055831,0.2903039,0,0,0.2347929,29.38766,0,0.3055831,-0.3055831,38.45522,98.60294,0.1864813,0.3193343,0,0,29.38766
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.549547,2.549547,0,0,0,2.549547,0,0,0,0,0,2.683734,2.549547,0,0,0.5743297,29.08208,0,2.683734,-2.683734,35.62632,91.34935,0.1864813,2.804502,0,0,29.08208
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,3.875933,3.875933,0,0,0,3.875933,0,0,4.440892E-16,0,0,4.079929,3.875933,0,0,3.556256,26.39835,0,4.079929,-4.079929,31.32569,80.32213,0.1864813,4.263526,0,0,26.39835
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.446805,1.446805,0,0,0,1.446805,0,0,2.220446E-16,0,0,1.522952,1.446805,0,0,8.089511,22.31842,0,1.522952,-1.522952,29.72036,76.2059,0.1864813,1.591485,0,0,22.31842
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.292871,1.292871,0,0,0,1.292871,0,0,2.220446E-16,0,0,1.360917,1.292871,0,0,9.78168,20.79547,0,1.360917,-1.360917,28.28583,72.52762,0.1864813,1.422158,0,0,20.79547
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.6794222,0.6794222,0,0,0,0.6794222,0,0,1.110223E-16,0,0,0.7151812,0.6794222,0,0,11.29381,19.43455,0,0.7151812,-0.7151812,27.53196,70.59464,0.1864813,0.7473644,0,0,19.43455
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.502562,2.502562,0,0,0,2.502562,0,0,4.440892E-16,0,0,2.634275,2.502562,0,0,12.08846,18.71937,0,2.634275,-2.634275,24.75519,63.47472,0.1864813,2.752818,0,0,18.71937
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.06252162,0.06252162,0,0,0,0.06252162,0,0,1.387779E-17,0,0,0.06581224,0.06252162,0,0,15.01543,16.08509,0,0.06581224,-0.06581224,24.68582,63.29685,0.1864813,0.06877379,0,0,16.08509
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,3.569736,3.569736,0,0,0,3.569736,0,0,4.440892E-16,0,0,3.757617,3.569736,0,0,15.08855,16.01928,0,3.757617,-3.757617,20.72494,53.14077,0.1864813,3.926709,0,0,16.01928
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,9.569106,9.569106,12,0,3.372,9.569106,11.71279,0,0,0,1.12081,0,0,2.430893,2.309349,19.26368,12.26166,3.430158,0,3.430158,23.97908,61.48469,0.1873279,10.52602,0.8966478,12,13.38247
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,10.79161,10.79161,12,0,3.372,10.79161,42.2627,0,0,0,4.560825,0,0,1.208392,1.147972,15.83352,15.34881,5.708797,0,5.708797,29.39492,75.37144,0.1885164,11.87077,3.64866,12,19.90963
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,3.735663,3.735663,7.547917,0,2.245623,3.735663,163.6076,0,0,0,6.111829,0,0,3.812253,3.621641,10.12473,20.48672,9.73347,0,9.73347,38.6289,99.04826,0.1871933,4.10923,4.889463,12,26.59855
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.6118441,0.6118441,0,0,0,0.6118441,822.2068,3.99532,0,0,5.030624,0.6440465,0.6118441,0,0,0.3912576,29.24685,0.3912576,0,0.3912576,39.00008,100,0.1870193,0.6730286,4.024499,0,34.27747
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870193,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870193,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,5.242302,5.242302,0,0,0,5.242302,174.7857,3.644581,0,0,9.162794,5.518213,5.242302,0,0,0,29.59898,0,0,0,39.00008,100,0.1870193,5.766532,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,4.65617,4.65617,0,0,0,4.65617,166.3712,2.845293,0,0,7.746525,4.901232,4.65617,0,0,0,29.59898,0,0,0,39.00008,100,0.1870193,5.121787,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,4.655354,4.655354,0,0,0,4.655354,103.044,0,0,0,4.797062,4.900373,4.655354,0,0,0,29.59898,0,0.103311,-0.103311,38.89118,99.72077,0.1870193,5.12089,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.280405,0,0,3.395195,0,0,0,0,0.1147901,29.49567,0.1147901,0,0.1147901,39.00008,100,0.1869684,0,2.716156,0,32.89086
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,7.201056,7.201056,0,0,0,7.201056,23.5644,0,8.881784E-16,0,1.696886,7.580059,7.201056,0,0,0,29.59898,0,5.883173,-5.883173,32.79867,84.09898,0.1869684,7.921162,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,7.495175,7.495175,0,0,0,7.495175,0,0,8.881784E-16,0,0,7.889658,7.495175,0,0,6.53686,23.71581,0,7.889658,-7.889658,24.48224,62.77485,0.1869684,8.244693,0,0,23.71581
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.30315,15.82615,0,0,0,24.48224,62.77485,0.1869684,0,0,0,15.82615
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,17.96363,17.96363,12,0,3.372,17.96363,0,0,0,0,0,6.277508,5.963633,0,0,15.30315,15.82615,0,6.277508,-6.277508,17.86516,45.80802,0.1869684,19.76,0,12,15.82615
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,20.12868,20.12868,12,0,3.372,20.12868,0,0,0,1.781544,0,8.556501,8.128676,0,0,22.27815,9.548638,0,8.556501,-8.556501,8.845819,22.68154,0.1869684,22.14154,0,12,9.548638
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.264612,3.264612,12,0,3.372,3.264612,0,0,0,0,0,0,0,8.735388,8.298618,31.78538,0.9921371,8.298618,0,8.298618,16.71858,42.86807,0.1890738,3.591074,0,12,0.9921371
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.48676,8.460894,8.36,0,8.36,24.64957,63.20391,0.1891876,0,0,12,8.460894
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.4434429,0.4434429,9.243443,0,2.674591,0.4434429,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.12676,15.98489,8.36,0,8.36,32.58057,83.53974,0.1895765,0.4877871,0,12,15.98489
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.361703,3.361703,0,0,0,3.361703,0,0,4.440892E-16,0,0,3.538635,3.361703,0,0,6.766761,23.50889,0,3.538635,-3.538635,28.85052,73.97553,0.1895765,3.697873,0,0,23.50889
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.055255,1.055255,0,0,0,1.055255,0,0,2.220446E-16,0,0,1.110794,1.055255,0,0,10.69858,19.97026,0,1.110794,-1.110794,27.67964,70.97328,0.1895765,1.16078,0,0,19.97026
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.527269,2.527269,0,0,0,2.527269,0,0,4.440892E-16,0,0,2.660283,2.527269,0,0,11.93279,18.85946,0,2.660283,-2.660283,24.87545,63.78308,0.1895765,2.779996,0,0,18.85946
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,3.348996,3.348996,0,0,0,3.348996,0,0,4.440892E-16,0,0,3.525259,3.348996,0,0,14.88866,16.19918,0,3.525259,-3.525259,21.1595,54.25503,0.1895765,3.683895,0,0,16.19918
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.75942,1.75942,0,0,0,1.75942,0,0,2.220446E-16,0,0,1.852021,1.75942,0,0,18.80562,12.67392,0,1.852021,-1.852021,19.2073,49.24939,0.1895765,1.935362,0,0,12.67392
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.200056,2.200056,0,0,0,2.200056,0,0,0,0,0,2.315848,2.200056,0,0,20.86342,10.8219,0,2.315848,-2.315848,16.76618,42.99013,0.1895765,2.420061,0,0,10.8219
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,23.43658,8.506054,2.395153,0,2.395153,19.03843,48.81638,0.188564,0,1.916123,0,10.90121
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,10.42106,10.42106,12,0,3.372,10.42106,55.85809,0,0,0,5.821006,0,0,1.578939,1.499992,21.04143,10.66169,7.320998,0,7.320998,25.98373,66.62482,0.1899197,11.46317,4.656805,12,16.4827
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.322233,1.322233,7.214445,0,2.161254,1.322233,614.3266,0,0,0,8.12283,0,0,5.892211,5.597601,13.72043,17.25059,13.72043,0,13.72043,39.00008,100,0.1868932,1.454457,6.498264,12,25.37342
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,10.05481,10.05481,3,0,1.095,10.05481,94.43626,2.069271,0,0,9.495383,7.426113,7.054807,0,0,0,29.59898,0,0,0,39.00008,100,0.1868932,11.06029,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.956389,0.956389,0,0,0,0.956389,1204.782,10.51568,0,0,11.52241,1.006725,0.956389,0,0,0,29.59898,0,0,0,39.00008,100,0.1868932,1.052028,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,6.450709,6.450709,0,0,0,6.450709,162.0876,3.665581,0,0,10.4558,6.79022,6.450709,0,0,0,29.59898,0,0,0,39.00008,100,0.1868932,7.095779,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868932,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,3.896973,3.896973,0,0,0,3.896973,260.2917,6.041419,0,0,10.1435,4.102077,3.896973,0,0,0,29.59898,0,0,0,39.00008,100,0.1868932,4.28667,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,9.646925,9.646925,3.399958,0,1.196189,9.646925,68.16426,0,0,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1868932,10.61162,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.839238,1.839238,0,0,0,1.839238,310.5262,3.775274,0,0,5.711314,1.93604,1.839238,0,0,0,29.59898,0,0,0,39.00008,100,0.1868932,2.023161,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,11.37926,11.37926,8.651221,0,2.524759,11.37926,25.23558,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1868932,12.51719,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,8.373808,8.373808,8.373808,0,2.454573,8.373808,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868932,9.211189,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,17.1114,17.1114,12,0,3.372,17.1114,0,0,0,0,0,5.38042,5.111399,0,0,0,29.59898,0,5.38042,-5.38042,33.32862,85.45782,0.1868932,18.82254,0,12,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,12.33363,12.33363,12,0,3.372,12.33363,0,0,0,0,0,0.3511889,0.3336294,0,0,5.978245,24.21856,0,0.3511889,-0.3511889,32.95843,84.50863,0.1868932,13.56699,0,12,24.21856
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,4.954975,4.954975,0,0,0,4.954975,0,0,8.881784E-16,0,0,5.215763,4.954975,0,0,6.368454,23.86737,0,5.215763,-5.215763,27.46054,70.41148,0.1868932,5.450473,0,0,23.86737
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.9051732,0.9051732,0,0,0,0.9051732,0,0,1.110223E-16,0,0,0.9528139,0.9051732,0,0,12.16375,18.65161,0,0.9528139,-0.9528139,26.45618,67.83623,0.1868932,0.9956905,0,0,18.65161
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.015281,2.015281,0,0,0,2.015281,0,0,4.440892E-16,0,0,2.121349,2.015281,0,0,13.22243,17.69879,0,2.121349,-2.121349,24.22008,62.10265,0.1868932,2.21681,0,0,17.69879
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.603826,1.603826,0,0,0,1.603826,0,0,2.220446E-16,0,0,1.688238,1.603826,0,0,15.57948,15.57744,0,1.688238,-1.688238,22.44052,57.53969,0.1868932,1.764209,0,0,15.57744
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.885088,1.885088,0,0,0,1.885088,0,0,2.220446E-16,0,0,1.984303,1.885088,0,0,17.4553,13.8892,0,1.984303,-1.984303,20.34888,52.17652,0.1868932,2.073597,0,0,13.8892
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66009,11.9049,0,0,0,20.34888,52.17652,0.1868932,0,0,0,11.9049
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66009,11.9049,0,0,0,20.34888,52.17652,0.1868932,0,0,0,11.9049
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.283176,3.283176,0,0,0,3.283176,0,0,4.440892E-16,0,0,3.455975,3.283176,0,0,19.66009,11.9049,0,3.455975,-3.455975,16.70597,42.83572,0.1868932,3.611494,0,0,11.9049
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.045717,1.045717,0,0,0,1.045717,0,0,2.220446E-16,0,0,1.100755,1.045717,0,0,23.50006,8.448926,0,1.100755,-1.100755,15.54567,39.86061,0.1868932,1.150289,0,0,8.448926
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.72312,7.348171,0,0,0,15.54567,39.86061,0.1868932,0,0,0,7.348171
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,5.55418,5.55418,0,0,0,5.55418,29.09128,0,0,0,1.615782,5.846505,5.55418,0,0,24.72312,7.348171,0,4.230723,-4.230723,11.08609,28.42583,0.1868932,6.109598,1.292625,0,8.963953
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,29.42392,3.117448,4.122978,0,4.122978,14.99749,38.45504,0.1852663,0,3.298382,0,7.240426
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.666931,3.666931,0,0,0,3.666931,112.8505,0,0,0,4.138151,3.859927,3.666931,0,0,25.30095,6.828128,0.2782231,0,0.2782231,15.26144,39.13182,0.1851576,4.033624,3.31052,0,10.96628
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.091107,3.091107,0,0,0,3.091107,127.1621,0,0,0,3.930716,3.253797,3.091107,0,0,25.02272,7.078529,0.6769189,0,0.6769189,15.90362,40.77843,0.1848935,3.400218,3.144573,0,11.00924
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,24.3458,7.687756,7.592675,0,7.592675,23.10667,59.24774,0.1819822,0,6.074141,0,15.28043
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.680381,3.680381,0,0,0,3.680381,221.7361,0,0,0,8.160732,3.874085,3.680381,0,0,16.75313,14.52116,4.286647,0,4.286647,27.17334,69.67509,0.1803787,4.048419,6.528586,0,22.6819
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,0,0,0,2.526254,0,0,0,0,12.46648,18.37915,2.526254,0,2.526254,29.56995,75.82024,0.1794468,0,2.021003,0,20.9054
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.100117,2.100117,0,0,0,2.100117,71.9318,0,0,0,1.510652,2.210649,2.100117,0,0,9.940226,20.65277,0,0.6999975,-0.6999975,28.83209,73.92828,0.1794468,2.310129,1.208522,0,22.16343
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0,0,0,2.09502,0,0,0,0,10.718,19.95278,2.09502,0,2.09502,30.8196,79.02446,0.1786813,0,1.676016,0,22.0478
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,0,0,0,2.272438,0,0,0,0,8.622981,21.83829,2.272438,0,2.272438,32.97542,84.5522,0.1778584,0,1.81795,0,24.11073
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,5.386188,5.386188,0,0,0,5.386188,17.74207,0,0,0,0.9556212,5.669672,5.386188,0,0,6.350543,23.88349,0,4.714051,-4.714051,28.00638,71.81108,0.1778584,5.924807,0.7644969,0,24.83911
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,6.170084,6.170084,0,0,0,6.170084,0,0,8.881784E-16,0,0,6.494825,6.170084,0,0,11.58838,19.16944,0,6.494825,-6.494825,21.16023,54.2569,0.1778584,6.787092,0,0,19.16944
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,9.709857,9.709857,12,0,3.372,9.709857,0,0,0,0,0,0,0,2.290143,2.175636,18.80485,12.67461,2.175636,0,2.175636,23.22422,59.54917,0.1783766,10.68084,0,12,12.67461
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,5.832107,5.832107,12,0,3.372,5.832107,0,0,0,0,0,0,0,6.167893,5.859498,16.62921,14.63269,5.859498,0,5.859498,28.78303,73.80249,0.1797501,6.415318,0,12,14.63269
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.76972,19.90623,8.36,0,8.36,36.71402,94.13833,0.1800006,0,0,12,19.90623
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.5750999,0.5750999,0,0,0,0.5750999,0,0,0,0,0,0.6053684,0.5750999,0,0,2.409715,27.43023,0,0.6053684,-0.6053684,36.07591,92.50214,0.1800006,0.63261,0,0,27.43023
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082346,26.82487,0,0,0,36.07591,92.50214,0.1800006,0,0,0,26.82487
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.136227,1.136227,0,0,0,1.136227,0,0,2.220446E-16,0,0,1.196028,1.136227,0,0,3.082346,26.82487,0,1.196028,-1.196028,34.81518,89.26952,0.1800006,1.24985,0,0,26.82487
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.582594,1.582594,0,0,0,1.582594,0,0,2.220446E-16,0,0,1.665888,1.582594,0,0,4.411267,25.62884,0,1.665888,-1.665888,33.05918,84.76697,0.1800006,1.740853,0,0,25.62884
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.262254,23.96295,0,0,0,33.05918,84.76697,0.1800006,0,0,0,23.96295
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.678748,0.678748,0,0,0,0.678748,0,0,1.110223E-16,0,0,0.7144716,0.678748,0,0,6.262254,23.96295,0,0.7144716,-0.7144716,32.30606,82.83589,0.1800006,0.7466228,0,0,23.96295
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.251699,1.251699,0,0,0,1.251699,0,0,0,0,0,1.317578,1.251699,0,0,7.056111,23.24848,0,1.317578,-1.317578,30.91721,79.27475,0.1800006,1.376869,0,0,23.24848
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.520087,21.9309,0,0,0,30.91721,79.27475,0.1800006,0,0,0,21.9309
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.037205,1.037205,0,0,0,1.037205,0,0,0,0,0,1.091795,1.037205,0,0,8.520087,21.9309,0,1.091795,-1.091795,29.76636,76.32385,0.1800006,1.140925,0,0,21.9309
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.6074924,0.6074924,0,0,0,0.6074924,351.7149,0,0,0,2.136642,0.6394657,0.6074924,0,0,9.733192,20.83911,1.497176,0,1.497176,31.18671,79.96575,0.1794735,0.6682417,1.709313,0,22.97575
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,10.63712,10.63712,12,0,3.372,10.63712,49.32483,0,0,0,5.246742,0,0,1.362877,1.294733,8.236016,22.18656,6.541476,0,6.541476,37.39249,95.878,0.1806521,11.70084,4.197394,12,27.43331
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,10.06759,10.06759,3.722078,0,1.277686,10.06759,83.17807,0,0,0,8.374029,6.679488,6.345514,0,0,1.694541,28.07389,1.694541,0,1.694541,39.00008,100,0.1804535,11.07435,6.699223,12,36.44792
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,10.27198,0,0,10.27198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,0,8.217587,0,39.87096
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,8.163858,8.163858,3,0,1.095,8.163858,148.4473,6.683387,0,0,12.11903,5.43564,5.163858,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,8.980245,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,4.008934,4.008934,0,0,0,4.008934,267.2075,6.492241,0,0,10.71217,4.21993,4.008934,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,4.409827,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.7823235,0.7823235,0,0,0,0.7823235,1514.235,11.02272,0,0,11.84622,0.8234984,0.7823235,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,0.8605559,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,8.539055,8.539055,3,0,1.095,8.539055,108.0206,3.393356,0,0,9.223941,5.830585,5.539055,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,9.392961,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.162395,2.162395,0,0,0,2.162395,319.9539,4.642461,0,0,6.918667,2.276206,2.162395,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,2.378635,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,12.39676,12.39676,9.235526,0,2.672588,12.39676,26.84262,0,1.776357E-15,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,13.63644,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,7.601974,7.601974,7.601974,0,2.2593,7.601974,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,8.362172,0,12,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,8.882926,8.882926,8.882926,0,2.58338,8.882926,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,9.771219,0,12,29.59898
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,8.161786,8.161786,8.161786,0,2.400932,8.161786,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804535,8.977964,0,12,29.59898
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.3746383,0.3746383,0,0,0,0.3746383,0,0,5.551115E-17,0,0,0.3943561,0.3746383,0,0,0,29.59898,0,0.3943561,-0.3943561,38.58439,98.93414,0.1804535,0.4121021,0,0,29.59898
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.209535,1.209535,0,0,0,1.209535,0,0,0,0,0,1.273194,1.209535,0,0,0.4381734,29.20462,0,1.273194,-1.273194,37.24232,95.49295,0.1804535,1.330488,0,0,29.20462
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.852834,27.93143,0,0,0,37.24232,95.49295,0.1804535,0,0,0,27.93143
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.624073,2.624073,0,0,0,2.624073,0,0,0,0,0,2.762182,2.624073,0,0,1.852834,27.93143,0,2.762182,-2.762182,34.33073,88.02734,0.1804535,2.88648,0,0,27.93143
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.504943,2.504943,0,0,0,2.504943,0,0,4.440892E-16,0,0,2.636783,2.504943,0,0,4.921925,25.16925,0,2.636783,-2.636783,31.55132,80.90065,0.1804535,2.755438,0,0,25.16925
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.018986,3.018986,0,0,0,3.018986,0,0,4.440892E-16,0,0,3.177881,3.018986,0,0,7.851683,22.53246,0,3.177881,-3.177881,28.20154,72.31149,0.1804535,3.320885,0,0,22.53246
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.6427851,0.6427851,0,0,0,0.6427851,0,0,1.110223E-16,0,0,0.676616,0.6427851,0,0,11.38266,19.35458,0,0.676616,-0.676616,27.48832,70.48273,0.1804535,0.7070637,0,0,19.35458
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.794548,2.794548,0,0,0,2.794548,0,0,4.440892E-16,0,0,2.941629,2.794548,0,0,12.13446,18.67797,0,2.941629,-2.941629,24.38757,62.53211,0.1804535,3.074003,0,0,18.67797
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.3472538,0.3472538,0,0,0,0.3472538,0,0,5.551115E-17,0,0,0.3655303,0.3472538,0,0,15.40293,15.73634,0,0.3655303,-0.3655303,24.00227,61.54416,0.1804535,0.3819792,0,0,15.73634
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.269213,3.269213,0,0,0,3.269213,0,0,0,0,0,3.441277,3.269213,0,0,15.80908,15.37081,0,3.441277,-3.441277,20.37484,52.24309,0.1804535,3.596134,0,0,15.37081
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,9.105783,9.105783,12,0,3.372,9.105783,20.20058,0,0,0,1.839421,0,0,2.894217,2.749506,19.63272,11.92953,4.588927,0,4.588927,24.72828,63.40573,0.1813632,10.01636,1.471537,12,13.76895
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,5.960378,5.960378,11.88113,0,3.341927,5.960378,93.16036,0,0,0,5.552709,0,0,5.920755,5.624717,15.04379,16.05956,11.17743,0,11.17743,35.33212,90.595,0.1822401,6.556415,4.442167,12,21.61227
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.781862,2.781862,0,0,0,2.781862,316.2773,2.003755,0,0,8.798397,2.928276,2.781862,0,0,3.866367,26.11925,3.866367,0,3.866367,39.00008,100,0.1809332,3.060048,7.038718,0,34.91764
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,8.452344,8.452344,3,0,1.095,8.452344,131.4044,5.367438,0,0,11.10675,5.739309,5.452343,0,0,0,29.59898,0,0,0,39.00008,100,0.1809332,9.297578,8.885398,12,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,9.324971,9.324971,3,0,1.095,9.324971,133.8056,5.819465,0,0,12.47733,6.657865,6.324971,0,0,0,29.59898,0,0,0,39.00008,100,0.1809332,10.25747,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,13.09185,13.09185,4.731852,0,1.533159,13.09185,101.9492,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809332,14.40104,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.849297,2.849297,0,0,0,2.849297,440.8694,9.562416,0,0,12.56168,2.999259,2.849297,0,0,0,29.59898,0,0,0,39.00008,100,0.1809332,3.134226,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,11.28973,11.28973,3,0,1.095,11.28973,92.32677,1.697411,0,0,10.42344,8.72603,8.289728,0,0,0,29.59898,0,0,0,39.00008,100,0.1809332,12.4187,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,6.910589,6.910589,0,0,0,6.910589,111.6626,0.4422415,0,0,7.716545,7.274304,6.910589,0,0,0,29.59898,0,0,0,39.00008,100,0.1809332,7.601647,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.598625,1.598625,0,0,0,1.598625,400.5287,4.720188,0,0,6.402951,1.682763,1.598625,0,0,0,29.59898,0,0,0,39.00008,100,0.1809332,1.758487,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,17.29812,17.29812,12,0,3.372,17.29812,21.32836,0,0,0,3.689405,5.576965,5.298117,0,0,0,29.59898,0,1.88756,-1.88756,37.01041,94.89831,0.1809332,19.02793,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.09729,27.71142,0,0,0,37.01041,94.89831,0.1809332,0,0,0,27.71142
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,3.787597,3.787597,0,0,0,3.787597,0,0,4.440892E-16,0,0,3.986945,3.787597,0,0,2.09729,27.71142,0,3.986945,-3.986945,32.8078,84.12241,0.1809332,4.166357,0,0,27.71142
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,8.118856,8.118856,12,0,3.372,8.118856,0,0,0,0,0,0,0,3.881144,3.687086,6.527228,23.72447,3.687086,0,3.687086,36.30568,93.09131,0.1817142,8.930742,0,12,23.72447
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,15.69162,15.69162,12,0,3.372,15.69162,0,0,0,0,0,3.885914,3.691618,0,0,2.840142,27.04285,0,3.885914,-3.885914,32.20957,82.58848,0.1817142,17.26078,0,12,27.04285
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.328605,0.328605,0,0,0,0.328605,0,0,5.551115E-17,0,0,0.3458999,0.328605,0,0,7.157823,23.15694,0,0.3458999,-0.3458999,31.84496,81.65358,0.1817142,0.3614655,0,0,23.15694
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.9085758,0.9085758,0,0,0,0.9085758,0,0,1.110223E-16,0,0,0.9563956,0.9085758,0,0,7.542157,22.81104,0,0.9563956,-0.9563956,30.83683,79.06864,0.1817142,0.9994333,0,0,22.81104
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.309575,1.309575,0,0,0,1.309575,0,0,2.220446E-16,0,0,1.3785,1.309575,0,0,8.604818,21.85464,0,1.3785,-1.3785,29.38376,75.34283,0.1817142,1.440533,0,0,21.85464
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,4.466649,4.466649,0,0,0,4.466649,0,0,8.881784E-16,0,0,4.701735,4.466649,0,0,10.13649,20.47614,0,4.701735,-4.701735,24.4277,62.635,0.1817142,4.913313,0,0,20.47614
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.36064,15.77441,0,0,0,24.4277,62.635,0.1817142,0,0,0,15.77441
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.893704,2.893704,0,0,0,2.893704,0,0,0,0,0,3.046004,2.893704,0,0,15.36064,15.77441,0,3.046004,-3.046004,21.21693,54.40227,0.1817142,3.183074,0,0,15.77441
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,3.590178,3.590178,0,0,0,3.590178,0,0,4.440892E-16,0,0,3.779135,3.590178,0,0,18.74508,12.7284,0,3.779135,-3.779135,17.23337,44.18804,0.1817142,3.949196,0,0,12.7284
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.8350794,0.8350794,0,0,0,0.8350794,0,0,1.110223E-16,0,0,0.8790309,0.8350794,0,0,22.94412,8.949266,0,0.8790309,-0.8790309,16.30679,41.8122,0.1817142,0.9185873,0,0,8.949266
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.014781,2.014781,0,0,0,2.014781,0,0,0,0,0,2.120823,2.014781,0,0,23.92082,8.070235,0,2.120823,-2.120823,14.07125,36.08005,0.1817142,2.21626,0,0,8.070235
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,8.54282,8.54282,12,0,3.372,8.54282,24.76505,0,0,0,2.115634,0,0,3.45718,3.284321,26.27729,5.949413,5.399955,0,5.399955,19.1941,49.21553,0.1827276,9.397101,1.692507,12,8.065047
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,20.87734,10.80937,13.92937,0,13.92937,32.40866,83.09895,0.1811002,0,4.455498,12,16.37874
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,7.18129,7.18129,0,0,0,7.18129,114.6766,0,0,0,8.235258,7.559252,7.18129,0,0,6.947968,23.34581,0.6760054,0,0.6760054,33.04997,84.74335,0.1808827,7.899419,6.588206,0,31.58106
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,3.372622,0,0,9.644585,0,0,0,0,6.271962,23.95421,6.271962,0,6.271962,39.00008,100,0.1788893,0,7.715668,0,33.5988
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,15.05402,15.05402,6.694017,0,2.029586,15.05402,77.8748,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788893,16.55942,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,5.122697,5.122697,0,0,0,5.122697,256.8477,7.765219,0,0,13.15753,5.392313,5.122697,0,0,0,29.59898,0,0,0,39.00008,100,0.1788893,5.634967,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.889438,1.889438,0,0,0,1.889438,610.9335,9.554326,0,0,11.54321,1.988882,1.889438,0,0,0,29.59898,0,0,0,39.00008,100,0.1788893,2.078382,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788893,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,11.65654,11.65654,3.296535,0,1.170023,11.65654,77.77888,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788893,12.82219,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,3.20731,3.20731,0,0,0,3.20731,170.7803,2.101339,0,0,5.477455,3.376116,3.20731,0,0,0,29.59898,0,0,0,39.00008,100,0.1788893,3.528041,4.381964,0,35.07643
