Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,7.571481,7.571481,0,0,0,7.571481,36.23143,0,1.776357E-15,0,2.743256,7.96998,7.571481,0,0,0,29.59898,0,5.226724,-5.226724,33.49063,85.87323,0.1788893,8.328629,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,8.826343,8.826343,12,0,3.372,8.826343,5.019048,0,0,0,0.4429983,0,0,3.173658,3.014975,5.807471,24.37225,3.457973,0,3.457973,36.77115,94.28481,0.1795737,9.708977,0.3543986,12,24.81525
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,11.65942,11.65942,12,0,3.372,11.65942,0,0,0,0,0,0,0,0.3405805,0.3235514,2.349498,27.48443,0.3235514,0,0.3235514,37.0781,95.07185,0.1796394,12.82536,0,12,27.48443
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.025946,27.77563,0,0,0,37.0781,95.07185,0.1796394,0,0,0,27.77563
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,5.156829,5.156829,0,0,0,5.156829,0,0,8.881784E-16,0,0,5.428241,5.156829,0,0,2.025946,27.77563,0,5.428241,-5.428241,31.35623,80.40042,0.1796394,5.672512,0,0,27.77563
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.8275495,0.8275495,0,0,0,0.8275495,0,0,1.110223E-16,0,0,0.8711048,0.8275495,0,0,8.057325,22.34739,0,0.8711048,-0.8711048,30.438,78.04601,0.1796394,0.9103045,0,0,22.34739
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,4.393666,4.393666,0,0,0,4.393666,0,0,8.881784E-16,0,0,4.624911,4.393666,0,0,9.025219,21.47628,0,4.624911,-4.624911,25.56292,65.54581,0.1796394,4.833032,0,0,21.47628
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.4525041,0.4525041,0,0,0,0.4525041,0,0,5.551115E-17,0,0,0.4763201,0.4525041,0,0,14.16401,16.85137,0,0.4763201,-0.4763201,25.06083,64.25842,0.1796394,0.4977545,0,0,16.85137
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.6633232,0.6633232,0,0,0,0.6633232,0,0,0,0,0,0.698235,0.6633232,0,0,14.69325,16.37505,0,0.698235,-0.698235,24.32483,62.37123,0.1796394,0.7296556,0,0,16.37505
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.9845,2.9845,0,0,0,2.9845,0,0,4.440892E-16,0,0,3.141579,2.9845,0,0,15.46907,15.67681,0,3.141579,-3.141579,21.01331,53.88018,0.1796394,3.28295,0,0,15.67681
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,3.644349,3.644349,0,0,0,3.644349,0,0,4.440892E-16,0,0,3.836156,3.644349,0,0,18.95971,12.53524,0,3.836156,-3.836156,16.96965,43.51184,0.1796394,4.008783,0,0,12.53524
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.517967,1.517967,0,0,0,1.517967,0,0,2.220446E-16,0,0,1.59786,1.517967,0,0,23.22211,8.69908,0,1.59786,-1.59786,15.28536,39.19315,0.1796394,1.669763,0,0,8.69908
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.029408,2.029408,0,0,0,2.029408,0,0,0,0,0,2.136219,2.029408,0,0,24.99751,7.10122,0,2.136219,-2.136219,13.03359,33.41938,0.1796394,2.232348,0,0,7.10122
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.703484,3.703484,0,0,0,3.703484,0,0,4.440892E-16,0,0,3.898404,3.703484,0,0,27.37109,4.965001,0,3.898404,-3.898404,8.924308,22.88279,0.1796394,4.073832,0,0,4.965001
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.063402,1.063402,0,0,0,1.063402,240.1386,0,0,0,2.55364,1.119371,1.063402,0,0,31.70265,1.066597,1.434269,0,1.434269,10.28497,26.37168,0.1791908,1.169742,2.042912,0,3.620237
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.5092798,0.5092798,0,0,0,0.5092798,1058.105,0,0,0,5.388714,0.536084,0.5092798,0,0,30.26838,2.357439,4.85263,0,4.85263,14.88858,38.17578,0.1776894,0.5602078,4.310971,0,7.746153
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.535467,2.535467,0,0,0,2.535467,329.8377,0,0,0,8.362928,2.668913,2.535467,0,0,25.41575,6.724806,5.694016,0,5.694016,20.2904,52.02657,0.1759595,2.789014,6.690343,0,15.08774
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,13.61047,13.61047,12,0,3.372,13.61047,80.59229,0,0,0,10.96899,1.695227,1.610465,0,0,19.72173,11.84942,9.273759,0,9.273759,29.08826,74.58514,0.1764065,14.97151,8.775188,12,22.81841
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,8.398391,8.398391,7.15063,0,2.145109,8.398391,140.0435,0,0,0,11.7614,1.313432,1.247761,0,0,10.44797,20.1958,10.44797,0,10.44797,39.00008,100,0.1752879,9.23823,9.409123,12,31.95721
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752879,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,3.424075,3.424075,0,0,0,3.424075,379.1404,9.377762,0,0,12.98205,3.60429,3.424075,0,0,0,29.59898,0,0,0,39.00008,100,0.1752879,3.766483,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.410921,2.410921,0,0,0,2.410921,417.83,7.535739,0,0,10.07355,2.537811,2.410921,0,0,0,29.59898,0,0,0,39.00008,100,0.1752879,2.652013,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,3.469574,3.469574,0,0,0,3.469574,262.1139,5.442051,0,0,9.094234,3.652183,3.469574,0,0,0,29.59898,0,0,0,39.00008,100,0.1752879,3.816531,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3134267,0.3134267,0,0,0,0.3134267,2123.175,6.324675,0,0,6.654598,0.3299229,0.3134267,0,0,0,29.59898,0,0,0,39.00008,100,0.1752879,0.3447694,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,6.008975,6.008975,0,0,0,6.008975,40.43264,0,0,0,2.429588,6.325237,6.008975,0,0,0,29.59898,0,3.895649,-3.895649,34.8937,89.47086,0.1752879,6.609872,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,6.751416,6.751416,0,0,0,6.751416,11.34482,0,1.776357E-15,0,0.7659363,7.106753,6.751416,0,0,4.328499,25.70333,0,6.340817,-6.340817,28.20989,72.33292,0.1752879,7.426558,0.612749,0,26.46926
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,11.60767,11.60767,12,0,3.372,11.60767,0,5.551115E-17,0,0,0,0,0,0.392328,0.3727116,11.37385,19.36251,0.3727116,0,0.3727116,28.56348,73.23955,0.1753622,12.76844,0,12,19.36251
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,11.92571,11.92571,12,0,3.372,11.92571,0,0,0,0,0,0,0,0.07428879,0.07057435,11.00114,19.69795,0.07057435,0,0.07057435,28.63043,73.41122,0.1753762,13.11828,0,12,19.69795
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,4.388112,4.388112,12,0,3.372,4.388112,0,0,0,0,0,0,0,7.611888,7.231294,10.93057,19.76147,7.231294,0,7.231294,35.49064,91.00146,0.1767998,4.826922,0,12,19.76147
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.059813,2.059813,0,0,0,2.059813,0,0,0,0,0,2.168224,2.059813,0,0,3.699271,26.26963,0,2.168224,-2.168224,33.20513,85.1412,0.1767998,2.265794,0,0,26.26963
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.4665584,0.4665584,0,0,0,0.4665584,0,0,0,0,0,0.4911141,0.4665584,0,0,6.108409,24.10141,0,0.4911141,-0.4911141,32.68745,83.81381,0.1767998,0.5132142,0,0,24.10141
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.512797,1.512797,0,0,0,1.512797,0,0,2.220446E-16,0,0,1.592418,1.512797,0,0,6.654091,23.6103,0,1.592418,-1.592418,31.0089,79.50983,0.1767998,1.664077,0,0,23.6103
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.977818,1.977818,0,0,0,1.977818,0,0,2.220446E-16,0,0,2.081914,1.977818,0,0,8.423445,22.01788,0,2.081914,-2.081914,28.81437,73.88284,0.1767998,2.1756,0,0,22.01788
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.584269,0.584269,0,0,0,0.584269,0,0,1.110223E-16,0,0,0.61502,0.584269,0,0,10.73668,19.93596,0,0.61502,-0.61502,28.16608,72.22057,0.1767998,0.6426958,0,0,19.93596
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.123476,1.123476,0,0,0,1.123476,0,0,0,0,0,1.182606,1.123476,0,0,11.42004,19.32094,0,1.182606,-1.182606,26.9195,69.02422,0.1767998,1.235824,0,0,19.32094
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,3.743969,3.743969,0,0,0,3.743969,0,0,4.440892E-16,0,0,3.94102,3.743969,0,0,12.73405,18.13834,0,3.94102,-3.94102,22.7653,58.37245,0.1767998,4.118366,0,0,18.13834
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.6704084,0.6704084,0,0,0,0.6704084,0,0,0,0,0,0.705693,0.6704084,0,0,17.11296,14.19732,0,0.705693,-0.705693,22.02144,56.46511,0.1767998,0.7374492,0,0,14.19732
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.538943,1.538943,0,0,0,1.538943,0,0,2.220446E-16,0,0,1.61994,1.538943,0,0,17.89706,13.49162,0,1.61994,-1.61994,20.31387,52.08674,0.1767998,1.692838,0,0,13.49162
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,9.243327,9.243327,12,0,3.372,9.243327,18.18283,-4.440892E-16,0,0,1.680698,0,0,2.756673,2.618839,19.69699,11.87168,4.299538,0,4.299538,24.39277,62.54544,0.1775517,10.16766,1.344559,12,13.55238
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,15.39746,15.74127,13.8233,0,13.8233,37.50671,96.17085,0.1762447,0,4.370643,12,21.20457
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.881733,1.881733,0,0,0,1.881733,344.1991,2.921986,0,0,6.47691,1.980772,1.881733,0,0,1.574152,28.18224,1.574152,0,1.574152,39.00008,100,0.1758057,2.069907,5.181528,0,34.65915
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,6.363604,6.363604,0,0,0,6.363604,115.3395,0.641216,0,0,7.339746,6.69853,6.363604,0,0,0,29.59898,0,0,0,39.00008,100,0.1758057,6.999964,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.835618,1.835618,0,0,0,1.835618,518.6018,7.587317,0,0,9.519547,1.932229,1.835618,0,0,0,29.59898,0,0,0,39.00008,100,0.1758057,2.01918,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,6.19454,6.19454,0,0,0,6.19454,185.0926,4.945066,0,0,11.46563,6.520568,6.19454,0,0,0,29.59898,0,0,0,39.00008,100,0.1758057,6.813994,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.9926169,0.9926169,0,0,0,0.9926169,1136.832,10.23952,0,0,11.28438,1.04486,0.9926169,0,0,0,29.59898,0,0,0,39.00008,100,0.1758057,1.091879,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,10.44466,10.44466,3,0,1.095,10.44466,100.1896,2.627976,0,0,10.46446,7.836481,7.444656,0,0,0,29.59898,0,0,0,39.00008,100,0.1758057,11.48912,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,14.79772,14.79772,9.030726,0,2.620774,14.79772,41.02335,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1758057,16.27749,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,9.090489,9.090489,5.531611,0,1.735498,9.090489,41.20996,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1758057,9.999538,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.645913,2.645913,0,0,0,2.645913,90.18774,0,0,0,2.386289,2.785172,2.645913,0,0,0,29.59898,0,0.3988824,-0.3988824,38.57962,98.92191,0.1758057,2.910504,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,8.447766,8.447766,8.156603,0,2.399621,8.447766,8.874415,0,0,0,0.7496899,0.3064872,0.2911629,0,0,0.4432026,29.2001,0.4432026,0,0.4432026,39.00008,100,0.1758697,9.292542,0.5997519,12,29.94979
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,12.26668,12.26668,12,0,3.372,12.26668,0,0,0,0,0,0.2807124,0.2666768,0,0,0,29.59898,0,0.2807124,-0.2807124,38.70418,99.24129,0.1758697,13.49334,0,12,29.59898
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,8.312404,8.312404,8.640722,0,2.522103,8.312404,0,4.996004E-16,0,0,0,0,0,0.3283186,0.3119026,0.3119026,29.31827,0.3119026,0,0.3119026,39.00008,100,0.1759288,9.143644,0,12,29.31827
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,5.192331,5.192331,0,0,0,5.192331,0,0,0,0,0,5.465612,5.192331,0,0,0,29.59898,0,5.465612,-5.465612,33.23882,85.22757,0.1759288,5.711565,0,0,29.59898
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.101074,1.101074,0,0,0,1.101074,0,0,2.220446E-16,0,0,1.159025,1.101074,0,0,6.072902,24.13337,0,1.159025,-1.159025,32.0171,82.09496,0.1759288,1.211181,0,0,24.13337
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.277359,2.277359,0,0,0,2.277359,0,0,4.440892E-16,0,0,2.39722,2.277359,0,0,7.360708,22.97434,0,2.39722,-2.39722,29.49021,75.61576,0.1759288,2.505095,0,0,22.97434
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.173845,3.173845,0,0,0,3.173845,0,0,0,0,0,3.34089,3.173845,0,0,10.02429,20.57712,0,3.34089,-3.34089,25.9686,66.58602,0.1759288,3.49123,0,0,20.57712
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.444421,2.444421,0,0,0,2.444421,0,0,0,0,0,2.573075,2.444421,0,0,13.73639,17.23623,0,2.573075,-2.573075,23.25634,59.63152,0.1759288,2.688864,0,0,17.23623
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,6.665093,6.665093,0,0,0,6.665093,0,0,8.881784E-16,0,0,7.015888,6.665093,0,0,16.59536,14.66316,0,7.015888,-7.015888,15.86094,40.66901,0.1759288,7.331603,0,0,14.66316
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.39079,7.647269,0,0,0,15.86094,40.66901,0.1759288,0,0,0,7.647269
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.39079,7.647269,0,0,0,15.86094,40.66901,0.1759288,0,0,0,7.647269
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.251336,3.251336,0,0,0,3.251336,0,0,4.440892E-16,0,0,3.422459,3.251336,0,0,24.39079,7.647269,0,3.422459,-3.422459,12.25336,31.4188,0.1759288,3.576469,0,0,7.647269
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.322861,1.322861,0,0,0,1.322861,0,0,0,0,0,1.392485,1.322861,0,0,28.19352,4.22481,0,1.392485,-1.392485,10.78555,27.6552,0.1759288,1.455147,0,0,4.22481
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,12.25622,12.25622,12,0,3.372,12.25622,16.59725,0,0,0,2.034196,0.2697059,0.2562205,0,0,29.74073,2.832325,1.76449,0,1.76449,12.45949,31.94735,0.1761823,13.48184,1.627357,12,4.86652
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,8.907121,8.907121,12,0,3.372,8.907121,53.35713,0,0,0,4.752584,0,0,3.092879,2.938235,27.97624,4.420366,7.690819,0,7.690819,19.75564,50.65539,0.1774026,9.797833,3.802068,12,9.17295
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,5.634216,5.634216,12,0,3.372,5.634216,112.572,0,0,0,6.342549,0,0,6.365784,6.047495,20.28542,11.3421,12.39004,0,12.39004,31.50987,80.79437,0.1779098,6.197638,5.074039,12,17.68465
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,1.590064,0,0,9.485437,0,0,0,0,7.895373,22.49314,7.895373,0,7.895373,39.00008,100,0.1757894,0,7.58835,0,31.97858
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,11.53833,11.53833,3.178335,0,1.140119,11.53833,100.8103,2.831828,0,0,11.63183,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1757894,12.69217,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,8.206291,8.206291,3,0,1.095,8.206291,124.1849,4.710668,0,0,10.19097,5.480307,5.206291,0,0,0,29.59898,0,0,0,39.00008,100,0.1757894,9.02692,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.743345,2.743345,0,0,0,2.743345,427.9933,8.853601,0,0,11.74133,2.887731,2.743345,0,0,0,29.59898,0,0,0,39.00008,100,0.1757894,3.017679,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,13.43294,13.43294,5.072939,0,1.619454,13.43294,80.25291,1.980324,0,0,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1757894,14.77623,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,7.753211,7.753211,3,0,1.095,7.753211,109.1206,3.456971,0,0,8.460352,5.00338,4.753211,0,0,0,29.59898,0,0,0,39.00008,100,0.1757894,8.528532,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1757894,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,10.46611,10.46611,7.607896,0,2.260798,10.46611,28.74655,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1757894,11.51272,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,24.81865,20.36,12,0,3.372,20.36,2.63672,0,4.458651,6.940516,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1757894,27.30052,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1760292,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,14.30062,14.30062,12,0,3.372,14.30062,0,0,0,0,0,2.42171,2.300625,0,0,0.8212931,28.85981,0,2.42171,-2.42171,35.66822,91.4568,0.1760292,15.73069,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,13.32795,13.32795,12,0,3.372,13.32795,0,0,0,0,0,1.397841,1.327949,0,0,3.512083,26.4381,0,1.397841,-1.397841,34.19477,87.67872,0.1760292,14.66074,0,12,26.4381
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.144065,2.144065,0,0,0,2.144065,0,0,0,0,0,2.256911,2.144065,0,0,5.065239,25.04026,0,2.256911,-2.256911,31.81578,81.57875,0.1760292,2.358472,0,0,25.04026
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.601258,1.601258,0,0,0,1.601258,0,0,0,0,0,1.685535,1.601258,0,0,7.572918,22.78335,0,1.685535,-1.685535,30.03907,77.02309,0.1760292,1.761384,0,0,22.78335
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.91923,1.91923,0,0,0,1.91923,0,0,2.220446E-16,0,0,2.020242,1.91923,0,0,9.445735,21.09782,0,2.020242,-2.020242,27.90954,71.56279,0.1760292,2.111153,0,0,21.09782
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.762491,1.762491,0,0,0,1.762491,0,0,0,0,0,1.855254,1.762491,0,0,11.69045,19.07757,0,1.855254,-1.855254,25.95394,66.54842,0.1760292,1.93874,0,0,19.07757
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.257996,1.257996,0,0,0,1.257996,0,0,2.220446E-16,0,0,1.324206,1.257996,0,0,13.75184,17.22232,0,1.324206,-1.324206,24.5581,62.96936,0.1760292,1.383796,0,0,17.22232
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.651472,2.651472,0,0,0,2.651472,0,0,4.440892E-16,0,0,2.791023,2.651472,0,0,15.22318,15.89811,0,2.791023,-2.791023,21.6161,55.42579,0.1760292,2.91662,0,0,15.89811
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.8007732,0.8007732,0,0,0,0.8007732,0,0,1.110223E-16,0,0,0.8429192,0.8007732,0,0,18.32432,13.10709,0,0.8429192,-0.8429192,20.72759,53.14755,0.1760292,0.8808505,0,0,13.10709
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.9689775,0.9689775,0,0,0,0.9689775,0,0,2.220446E-16,0,0,1.019976,0.9689775,0,0,19.2609,12.26417,0,1.019976,-1.019976,19.65244,50.39077,0.1760292,1.065875,0,0,12.26417
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.876632,1.876632,0,0,0,1.876632,0,0,2.220446E-16,0,0,1.975402,1.876632,0,0,20.3942,11.24419,0,1.975402,-1.975402,17.57018,45.05165,0.1760292,2.064296,0,0,11.24419
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,4.288589,4.288589,0,0,0,4.288589,14.16518,0,8.881784E-16,0,0.6074865,4.514305,4.288589,0,0,22.5891,9.268792,0,3.906818,-3.906818,13.45203,34.49232,0.1760292,4.717449,0.4859892,0,9.876279
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.7821745,0.7821745,0,0,0,0.7821745,251.0847,0,0,0,1.963921,0.8233415,0.7821745,0,0,26.93,5.361974,1.140579,0,1.140579,14.53408,37.2668,0.1757304,0.8603919,1.571136,0,7.325895
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,25.78942,6.388495,4.787295,0,4.787295,19.07571,48.91197,0.1744873,0,3.829836,0,11.17579
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,21.00213,10.69706,9.532823,0,9.532823,28.11934,72.10072,0.1720635,0,7.626258,0,20.22988
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,16.86267,16.86267,12,0,3.372,16.86267,61.93504,0,0,0,10.4439,5.118602,4.862672,0,0,11.46931,19.2766,5.3253,0,5.3253,33.17136,85.0546,0.1721602,18.54894,8.355122,12,29.7205
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.946883,1.946883,0,0,0,1.946883,581.5238,3.128232,0,0,11.32159,2.049351,1.946883,0,0,6.144007,24.06937,6.144007,0,6.144007,39.00008,100,0.1706442,2.141572,9.057272,0,35.39096
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.46633,1.46633,0,0,0,1.46633,511.3246,5.9542,0,0,7.497705,1.543505,1.46633,0,0,0,29.59898,0,0,0,39.00008,100,0.1706442,1.612963,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,6.895277,6.895277,0,0,0,6.895277,95.01165,0,8.881784E-16,0,6.551316,7.258186,6.895277,0,0,0,29.59898,0,0.70687,-0.70687,38.25497,98.08948,0.1706442,7.584804,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,5.490285,0,0,6.275696,0,0,0,0,0.7854111,28.89211,0.7854111,0,0.7854111,39.00008,100,0.1704524,0,5.020557,0,35.1678
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,9.233553,9.233553,6.357415,0,1.944426,9.233553,32.78818,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1704524,10.15691,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.776439,2.776439,0,0,0,2.776439,13.62105,0,0,0,0.3781803,2.922568,2.776439,0,0,0,29.59898,0,2.544387,-2.544387,36.31806,93.12304,0.1704524,3.054083,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,2.827097,27.05459,0.2829847,0,0.2829847,36.58652,93.81141,0.1703833,0,0.2263878,0,27.33758
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,6.768907,6.768907,0,0,0,6.768907,0,0,0,0,0,7.125165,6.768907,0,0,2.544112,27.30928,0,7.125165,-7.125165,29.07594,74.55354,0.1703833,7.445798,0,0,27.30928
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,14.22949,14.22949,12,0,3.372,14.22949,0,0,0,0,0,2.346833,2.229492,0,0,10.46096,20.18411,0,2.346833,-2.346833,26.60216,68.21053,0.1703833,15.65244,0,12,20.18411
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.06856,17.83728,8.36,0,8.36,34.53315,88.54636,0.1706747,0,0,12,17.83728
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.029323,3.029323,0,0,0,3.029323,0,0,0,0,0,3.188761,3.029323,0,0,4.708556,25.36128,0,3.188761,-3.188761,31.1719,79.92779,0.1706747,3.332255,0,0,25.36128
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.879519,2.879519,0,0,0,2.879519,0,0,4.440892E-16,0,0,3.031072,2.879519,0,0,8.251623,22.17252,0,3.031072,-3.031072,27.97687,71.73542,0.1706747,3.16747,0,0,22.17252
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.748497,1.748497,0,0,0,1.748497,0,0,0,0,0,1.840523,1.748497,0,0,11.61948,19.14145,0,1.840523,-1.840523,26.03679,66.76086,0.1706747,1.923346,0,0,19.14145
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2175136,0.2175136,0,0,0,0.2175136,0,0,2.775558E-17,0,0,0.2289617,0.2175136,0,0,13.66451,17.30092,0,0.2289617,-0.2289617,25.79544,66.14203,0.1706747,0.239265,0,0,17.30092
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.66501,2.66501,0,0,0,2.66501,0,0,0,0,0,2.805274,2.66501,0,0,13.91891,17.07196,0,2.805274,-2.805274,22.83842,58.55994,0.1706747,2.931511,0,0,17.07196
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.9475092,0.9475092,0,0,0,0.9475092,0,0,1.110223E-16,0,0,0.9973782,0.9475092,0,0,17.03588,14.26669,0,0.9973782,-0.9973782,21.7871,55.86423,0.1706747,1.04226,0,0,14.26669
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.388561,2.388561,0,0,0,2.388561,0,0,4.440892E-16,0,0,2.514275,2.388561,0,0,18.14408,13.26931,0,2.514275,-2.514275,19.13682,49.06866,0.1706747,2.627418,0,0,13.26931
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.93772,10.75503,0,0,0,19.13682,49.06866,0.1706747,0,0,0,10.75503
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.342993,1.342993,0,0,0,1.342993,0,0,2.220446E-16,0,0,1.413677,1.342993,0,0,20.93772,10.75503,0,1.413677,-1.413677,17.64667,45.24778,0.1706747,1.477292,0,0,10.75503
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,4.706754,4.706754,0,0,0,4.706754,20.60473,0,0,0,0.969814,4.954477,4.706754,0,0,22.50847,9.341357,0,3.984663,-3.984663,13.44647,34.47805,0.1706747,5.177429,0.7758512,0,10.31117
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,9.722032,9.722032,12,0,3.372,9.722032,36.50047,0,0,0,3.548587,0,0,2.277968,2.16407,26.93587,5.356694,5.712657,0,5.712657,18.86597,48.37418,0.1715346,10.69423,2.83887,12,8.905281
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,6.952024,6.952024,12,0,3.372,6.952024,112.4551,0,0,0,7.817902,0,0,5.047976,4.795578,21.22322,10.49809,12.61348,0,12.61348,30.83216,79.05668,0.1720396,7.647226,6.254322,12,18.31599
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,11.09198,11.09198,11.22139,0,3.175011,11.09198,76.3932,0,0,0,8.473521,0,0,0.1294034,0.1229332,8.609735,21.85022,8.596455,0,8.596455,38.98748,99.9677,0.1731571,12.20118,6.778817,12,30.32374
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.2001,0,0,10.21338,0,0,0,0,0.01328087,29.58702,0.01328087,0,0.01328087,39.00008,100,0.1731539,0,8.170705,0,39.80041
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731539,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.33176,2.33176,0,0,0,2.33176,285.4672,4.201925,0,0,6.65641,2.454484,2.33176,0,0,0,29.59898,0,0,0,39.00008,100,0.1731539,2.564936,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,10.09665,10.09665,4.143096,0,1.384203,10.09665,62.06908,0,0,0,6.266896,6.266896,5.953552,0,0,0,29.59898,0,0,0,39.00008,100,0.1731539,11.10631,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,10.68281,10.68281,6.172472,0,1.897635,10.68281,44.44267,0,0,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1731539,11.75109,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731539,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,10.79623,10.79623,8.636912,0,2.521139,10.79623,21.05332,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1731539,11.87585,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,11.7658,11.7658,11.14367,0,3.155349,11.7658,5.565866,1.110223E-15,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1731539,12.94238,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,6.460677,6.460677,0,0,0,6.460677,0,0,0,0,0,6.800712,6.460677,0,0,0,29.59898,0,6.800712,-6.800712,31.8315,81.61906,0.1731539,7.106744,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,5.515411,5.515411,0,0,0,5.515411,0,0,0,0,0,5.805696,5.515411,0,0,7.556347,22.79827,0,5.805696,-5.805696,25.71176,65.92745,0.1731539,6.066953,0,0,22.79827
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,5.663529,5.663529,0,0,0,5.663529,0,0,8.881784E-16,0,0,5.96161,5.663529,0,0,14.00712,16.99257,0,5.96161,-5.96161,19.42767,49.81443,0.1731539,6.229882,0,0,16.99257
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.01028,2.01028,0,0,0,2.01028,0,0,0,0,0,2.116084,2.01028,0,0,20.63113,11.03096,0,2.116084,-2.116084,17.19712,44.09509,0.1731539,2.211308,0,0,11.03096
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98234,8.914876,0,0,0,17.19712,44.09509,0.1731539,0,0,0,8.914876
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1823733,0.1823733,0,0,0,0.1823733,0,0,2.775558E-17,0,0,0.1919719,0.1823733,0,0,22.98234,8.914876,0,0.1919719,-0.1919719,16.99476,43.57623,0.1731539,0.2006107,0,0,8.914876
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19564,8.722904,0,0,0,16.99476,43.57623,0.1731539,0,0,0,8.722904
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.19564,8.722904,0,0,0,16.99476,43.57623,0.1731539,0,0,0,8.722904
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.205314,3.205314,0,0,0,3.205314,0,0,4.440892E-16,0,0,3.374015,3.205314,0,0,23.19564,8.722904,0,3.374015,-3.374015,13.43824,34.45695,0.1731539,3.525846,0,0,8.722904
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.94454,5.348889,0,0,0,13.43824,34.45695,0.1731539,0,0,0,5.348889
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.67371,1.67371,0,0,0,1.67371,0,0,2.220446E-16,0,0,1.7618,1.67371,0,0,26.94454,5.348889,0,1.7618,-1.7618,11.58114,29.69517,0.1731539,1.841081,0,0,5.348889
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.6134443,0.6134443,0,0,0,0.6134443,0,0,0,0,0,0.6457308,0.6134443,0,0,28.9021,3.587089,0,0.6457308,-0.6457308,10.90048,27.94989,0.1731539,0.6747887,0,0,3.587089
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,3.81669,3.81669,11.98359,0,3.367849,3.81669,53.9954,0,0,0,2.060837,0,0,8.166902,7.758556,29.61958,2.941358,9.819393,0,9.819393,20.21597,51.83572,0.1742631,4.198359,1.64867,12,5.002195
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,14.80158,14.80158,12,0,3.372,14.80158,31.85837,0,0,0,4.715542,2.949033,2.801582,0,0,19.80018,11.77881,1.766509,0,1.766509,21.89183,56.13279,0.1744829,16.28174,3.772434,12,16.49435
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.159098,2.159098,10.9591,0,3.108652,2.159098,329.7288,0,0,0,7.119169,0,0,8.8,8.36,18.03368,13.36867,15.47917,0,15.47917,36.57666,93.78612,0.173874,2.375008,5.695335,12,20.48784
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.8581306,0.8581306,0,0,0,0.8581306,1036.767,5.439016,0,0,8.896819,0.9032955,0.8581306,0,0,2.554507,27.29992,2.554507,0,2.554507,39.00008,100,0.1732924,0.9439437,7.117455,0,36.19674
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,9.911445,9.911445,3,0,1.095,9.911445,103.8209,3.014946,0,0,10.29015,7.275205,6.911445,0,0,0,29.59898,0,0,0,39.00008,100,0.1732924,10.90259,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,13.45718,13.45718,5.097185,0,1.625588,13.45718,91.14229,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1732924,14.8029,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.353082,2.353082,0,0,0,2.353082,400.568,6.948764,0,0,9.425693,2.476928,2.353082,0,0,0,29.59898,0,0,0,39.00008,100,0.1732924,2.58839,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,4.481708,4.481708,0,0,0,4.481708,127.3816,0.9912856,0,0,5.708872,4.717587,4.481708,0,0,0,29.59898,0,0,0,39.00008,100,0.1732924,4.929878,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732924,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732924,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732924,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732924,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,9.018775,9.018775,9.018775,0,2.61775,9.018775,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1732924,9.920652,0,12,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.941953,2.941953,0,0,0,2.941953,0,0,4.440892E-16,0,0,3.096792,2.941953,0,0,0,29.59898,0,3.096792,-3.096792,35.73577,91.63,0.1732924,3.236148,0,0,29.59898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.440881,26.50219,0,0,0,35.73577,91.63,0.1732924,0,0,0,26.50219
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.8160611,0.8160611,0,0,0,0.8160611,0,0,0,0,0,0.8590117,0.8160611,0,0,3.440881,26.50219,0,0.8590117,-0.8590117,34.8303,89.30827,0.1732924,0.8976672,0,0,26.50219
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.348858,1.348858,0,0,0,1.348858,0,0,2.220446E-16,0,0,1.419851,1.348858,0,0,4.395338,25.64317,0,1.419851,-1.419851,33.33364,85.4707,0.1732924,1.483744,0,0,25.64317
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.136705,3.136705,0,0,0,3.136705,0,0,0,0,0,3.301795,3.136705,0,0,5.97295,24.22332,0,3.301795,-3.301795,29.85324,76.54662,0.1732924,3.450375,0,0,24.22332
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.4553851,0.4553851,0,0,0,0.4553851,0,0,0,0,0,0.4793527,0.4553851,0,0,9.641611,20.92153,0,0.4793527,-0.4793527,29.34796,75.25103,0.1732924,0.5009236,0,0,20.92153
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.7923377,0.7923377,0,0,0,0.7923377,0,0,1.110223E-16,0,0,0.8340397,0.7923377,0,0,10.17422,20.44217,0,0.8340397,-0.8340397,28.46881,72.9968,0.1732924,0.8715715,0,0,20.44217
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.040305,2.040305,0,0,0,2.040305,0,0,0,0,0,2.147689,2.040305,0,0,11.10094,19.60814,0,2.147689,-2.147689,26.20494,67.19202,0.1732924,2.244335,0,0,19.60814
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.48726,17.46045,0,0,0,26.20494,67.19202,0.1732924,0,0,0,17.46045
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.48726,17.46045,0,0,0,26.20494,67.19202,0.1732924,0,0,0,17.46045
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.20569,1.20569,0,0,0,1.20569,0,0,0,0,0,1.269147,1.20569,0,0,13.48726,17.46045,0,1.269147,-1.269147,24.86714,63.76178,0.1732924,1.326259,0,0,17.46045
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,14.89742,16.1913,2.060858,0,2.060858,26.82225,68.77485,0.1728261,0,1.648687,0,18.25216
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,7.756124,7.756124,12,0,3.372,7.756124,63.05572,0,0,0,4.89068,0,0,4.243876,4.031683,12.83656,18.04607,8.922362,0,8.922362,35.28674,90.47865,0.1740615,8.531735,3.912544,12,22.93675
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.09052277,0.09052277,0,0,0,0.09052277,8468.403,3.656346,0,0,7.665833,0.09528713,0.09052277,0,0,3.9142,26.0762,3.9142,0,3.9142,39.00008,100,0.1731865,0.09957505,6.132667,0,33.74203
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.838853,2.838853,0,0,0,2.838853,385.7546,7.962738,0,0,10.951,2.988266,2.838853,0,0,0,29.59898,0,0,0,39.00008,100,0.1731865,3.122738,8.760802,0,40.54998
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731865,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731865,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,4.701594,4.701594,0,0,0,4.701594,276.905,8.069901,0,0,13.01895,4.949047,4.701594,0,0,0,29.59898,0,0,0,39.00008,100,0.1731865,5.171754,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731865,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,4.118004,4.118004,0,0,0,4.118004,211.1088,4.358728,0,0,8.693469,4.334741,4.118004,0,0,0,29.59898,0,0,0,39.00008,100,0.1731865,4.529804,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,9.645497,9.645497,3.502619,0,1.222163,9.645497,67.03841,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1731865,10.61005,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,7.882899,7.882899,5.054195,0,1.614711,7.882899,37.77269,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1731865,8.671188,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731865,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,5.617656,5.617656,0,0,0,5.617656,0,0,0,0,0,5.913322,5.617656,0,0,0,29.59898,0,5.913322,-5.913322,32.76689,84.01749,0.1731865,6.179422,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.570358,23.68566,0,0,0,32.76689,84.01749,0.1731865,0,0,0,23.68566
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.712571,2.712571,0,0,0,2.712571,0,0,0,0,0,2.855338,2.712571,0,0,6.570358,23.68566,0,2.855338,-2.855338,29.7571,76.3001,0.1731865,2.983828,0,0,23.68566
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.839339,2.839339,0,0,0,2.839339,0,0,4.440892E-16,0,0,2.988778,2.839339,0,0,9.742956,20.83032,0,2.988778,-2.988778,26.60665,68.22205,0.1731865,3.123273,0,0,20.83032
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.441753,1.441753,0,0,0,1.441753,0,0,0,0,0,1.517634,1.441753,0,0,13.06382,17.84154,0,1.517634,-1.517634,25.00692,64.12019,0.1731865,1.585928,0,0,17.84154
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.005253,3.005253,0,0,0,3.005253,0,0,4.440892E-16,0,0,3.163424,3.005253,0,0,14.75008,16.32391,0,3.163424,-3.163424,21.67238,55.5701,0.1731865,3.305778,0,0,16.32391
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.265,13.16048,0,0,0,21.67238,55.5701,0.1731865,0,0,0,13.16048
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.295203,3.295203,0,0,0,3.295203,0,0,0,0,0,3.468635,3.295203,0,0,18.265,13.16048,0,3.468635,-3.468635,18.01612,46.19508,0.1731865,3.624723,0,0,13.16048
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.6855953,0.6855953,0,0,0,0.6855953,0,0,0,0,0,0.7216793,0.6855953,0,0,22.11903,9.691847,0,0.7216793,-0.7216793,17.2554,44.24453,0.1731865,0.7541549,0,0,9.691847
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.023244,1.023244,0,0,0,1.023244,0,0,2.220446E-16,0,0,1.077099,1.023244,0,0,22.9209,8.970168,0,1.077099,-1.077099,16.12004,41.33335,0.1731865,1.125568,0,0,8.970168
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.211063,3.211063,0,0,0,3.211063,0,0,0,0,0,3.380067,3.211063,0,0,24.11768,7.893069,0,3.380067,-3.380067,12.55714,32.19772,0.1731865,3.53217,0,0,7.893069
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.442106,1.442106,0,0,0,1.442106,0,0,2.220446E-16,0,0,1.518007,1.442106,0,0,27.87331,4.513002,0,1.518007,-1.518007,10.95702,28.09486,0.1731865,1.586317,0,0,4.513002
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,4.645954,4.645954,12,0,3.372,4.645954,15.96108,0,0,0,0.7415442,0,0,7.354046,6.986344,29.55998,2.994996,7.727889,0,7.727889,18.28834,46.89308,0.1743653,5.110549,0.5932353,12,3.73654
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,7.678525,7.678525,12,0,3.372,7.678525,35.73204,0,0,0,2.743694,0,0,4.321475,4.105401,21.83209,9.950095,6.849095,0,6.849095,24.78596,63.55361,0.1753149,8.446378,2.194955,12,12.69379
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,12.38805,12.38805,12,0,3.372,12.38805,38.64388,0,0,0,4.787224,0.4084765,0.3880527,0,0,14.983,16.11428,4.378748,0,4.378748,28.94,74.20499,0.1758186,13.62686,3.829779,12,20.9015
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,5.989812,5.989812,11.96944,0,3.364268,5.989812,64.76442,0,0,0,3.879267,0,0,5.979625,5.680644,10.60425,20.05515,9.559911,0,9.559911,38.00933,97.45963,0.17686,6.588794,3.103414,12,23.93442
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,8.100827,8.100827,4.587072,0,1.496529,8.100827,58.54993,0,0,0,4.743029,3.69869,3.513756,0,0,1.044339,28.65907,1.044339,0,1.044339,39.00008,100,0.1769766,8.910911,3.794423,12,33.4021
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,6.81951,6.81951,0,0,0,6.81951,101.0103,0,0,0,6.888409,7.178431,6.81951,0,0,0,29.59898,0,0.2900223,-0.2900223,38.69437,99.21613,0.1769766,7.501461,5.510727,0,36.48739
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,10.79095,10.79095,6.153723,0,1.892892,10.79095,48.22131,0,0,0,5.203537,4.881289,4.637225,0,0,0.322247,29.30896,0.322247,0,0.322247,39.00008,100,0.1770125,11.87004,4.162829,12,34.51249
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770125,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,10.09423,10.09423,5.39936,0,1.702038,10.09423,48.95836,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1770125,11.10366,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770125,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770125,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770125,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,10.18691,10.18691,10.18691,0,2.913288,10.18691,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770125,11.2056,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.791506,1.791506,0,0,0,1.791506,0,0,2.220446E-16,0,0,1.885795,1.791506,0,0,0,29.59898,0,1.885795,-1.885795,37.01228,94.90308,0.1770125,1.970656,0,0,29.59898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,9.644842,9.644842,11.85045,0,3.334164,9.644842,0,0,0,0,0,0,0,2.205609,2.095328,2.095328,27.71318,2.095328,0,2.095328,39.00008,100,0.1773198,10.60933,0,12,27.71318
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.072483,3.072483,0,0,0,3.072483,0,0,4.440892E-16,0,0,3.234193,3.072483,0,0,0,29.59898,0,3.234193,-3.234193,35.59094,91.25864,0.1773198,3.379732,0,0,29.59898
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.8445104,0.8445104,0,0,0,0.8445104,0,0,1.110223E-16,0,0,0.8889583,0.8445104,0,0,3.593548,26.36478,0,0.8889583,-0.8889583,34.6539,88.85596,0.1773198,0.9289614,0,0,26.36478
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.245892,1.245892,0,0,0,1.245892,0,0,0,0,0,1.311465,1.245892,0,0,4.581279,25.47583,0,1.311465,-1.311465,33.27149,85.31134,0.1773198,1.370481,0,0,25.47583
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.974449,1.974449,0,0,0,1.974449,0,0,0,0,0,2.078367,1.974449,0,0,6.038462,24.16436,0,2.078367,-2.078367,31.0807,79.69394,0.1773198,2.171894,0,0,24.16436
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.128967,2.128967,0,0,0,2.128967,0,0,0,0,0,2.241018,2.128967,0,0,8.347759,22.08599,0,2.241018,-2.241018,28.71846,73.63692,0.1773198,2.341863,0,0,22.08599
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.9499972,0.9499972,0,0,0,0.9499972,0,0,1.110223E-16,0,0,0.999997,0.9499972,0,0,10.83778,19.84498,0,0.999997,-0.999997,27.66437,70.93414,0.1773198,1.044997,0,0,19.84498
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.9843907,0.9843907,0,0,0,0.9843907,0,0,1.110223E-16,0,0,1.036201,0.9843907,0,0,11.94889,18.84498,0,1.036201,-1.036201,26.57212,68.1335,0.1773198,1.08283,0,0,18.84498
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.7530844,0.7530844,0,0,0,0.7530844,0,0,1.110223E-16,0,0,0.7927204,0.7530844,0,0,13.10022,17.80878,0,0.7927204,-0.7927204,25.73652,65.99094,0.1773198,0.8283927,0,0,17.80878
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.870628,0.870628,0,0,0,0.870628,0,0,1.110223E-16,0,0,0.9164505,0.870628,0,0,13.98102,17.01606,0,0.9164505,-0.9164505,24.77049,63.51396,0.1773198,0.9576908,0,0,17.01606
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,3.942777,3.942777,0,0,0,3.942777,27.15323,0,0,0,1.070591,4.150292,3.942777,0,0,14.9993,16.09961,0,3.0797,-3.0797,21.5242,55.19016,0.1773198,4.337055,0.856473,0,17.1702
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,4.406082,4.406082,0,0,0,4.406082,73.9255,0,8.881784E-16,0,3.257218,4.637981,4.406082,0,0,18.42119,13.01991,0,1.380763,-1.380763,20.06875,51.45823,0.1773198,4.84669,2.605775,0,16.27713
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,8.595668,8.595668,12,0,3.372,8.595668,75.92857,0,0,0,6.526567,0,0,3.404332,3.234116,19.95537,11.63914,9.760683,0,9.760683,29.32855,75.20126,0.1782941,9.455235,5.221254,12,18.16571
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,3,0,1.095,0,0,2.073025,0,0,9.314061,0,0,0.9269751,0.8806264,10.19469,20.42376,10.19469,0,10.19469,39.00008,100,0.1761056,0,7.451249,12,29.73782
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,8.428066,8.428066,3,0,1.095,8.428066,76.67416,0.7483948,0,0,6.462148,5.713754,5.428066,0,0,0,29.59898,0,0,0,39.00008,100,0.1761056,9.270872,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,4.99154,4.99154,0,0,0,4.99154,192.8697,4.372917,0,0,9.627171,5.254253,4.99154,0,0,0,29.59898,0,0,0,39.00008,100,0.1761056,5.490695,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761056,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.291573,0.291573,0,0,0,0.291573,3151.892,8.883147,0,0,9.190066,0.3069189,0.291573,0,0,0,29.59898,0,0,0,39.00008,100,0.1761056,0.3207303,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.154409,1.154409,0,0,0,1.154409,475.7276,4.276673,0,0,5.49184,1.215167,1.154409,0,0,0,29.59898,0,0,0,39.00008,100,0.1761056,1.269849,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,5.094056,5.094056,0,0,0,5.094056,55.34245,0,0,0,2.819176,5.362164,5.094056,0,0,0,29.59898,0,2.542989,-2.542989,36.31953,93.12682,0.1761056,5.603462,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,6.63221,6.63221,0,0,0,6.63221,33.2813,0,0,0,2.207286,6.981274,6.63221,0,0,2.825543,27.05599,0,4.773988,-4.773988,31.28731,80.2237,0.1761056,7.295432,1.765829,0,29.26328
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,8.129974,22.282,1.23958,0,1.23958,32.46328,83.239,0.1758432,0,0.9916637,0,23.52158
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.890395,23.39762,0,0,0,32.46328,83.239,0.1758432,0,0,0,23.39762
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,17.62065,17.62065,12,0,3.372,17.62065,0,0,0,0,0,5.916474,5.620651,0,0,6.890395,23.39762,0,5.916474,-5.916474,26.22676,67.24798,0.1758432,19.38272,0,12,23.39762
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.46426,17.48115,8.36,0,8.36,34.15776,87.58382,0.1760341,0,0,12,17.48115
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.496572,1.496572,0,0,0,1.496572,0,0,2.220446E-16,0,0,1.575339,1.496572,0,0,5.104255,25.00515,0,1.575339,-1.575339,32.4972,83.326,0.1760341,1.64623,0,0,25.00515
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1815275,0.1815275,0,0,0,0.1815275,0,0,2.775558E-17,0,0,0.1910816,0.1815275,0,0,6.854632,23.42981,0,0.1910816,-0.1910816,32.29578,82.80954,0.1760341,0.1996803,0,0,23.42981
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.066945,23.23873,0,0,0,32.29578,82.80954,0.1760341,0,0,0,23.23873
