Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.027758,3.027758,0,0,0,3.027758,0,0,4.440892E-16,0,0,3.187114,3.027758,0,0,7.066945,23.23873,0,3.187114,-3.187114,28.93627,74.19542,0.1760341,3.330534,0,0,23.23873
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.209851,2.209851,0,0,0,2.209851,0,0,4.440892E-16,0,0,2.326159,2.209851,0,0,10.60818,20.05161,0,2.326159,-2.326159,26.48429,67.90829,0.1760341,2.430836,0,0,20.05161
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.053816,1.053816,0,0,0,1.053816,0,0,2.220446E-16,0,0,1.10928,1.053816,0,0,13.1928,17.72545,0,1.10928,-1.10928,25.315,64.91013,0.1760341,1.159198,0,0,17.72545
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.42534,16.61617,0,0,0,25.315,64.91013,0.1760341,0,0,0,16.61617
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.42534,16.61617,0,0,0,25.315,64.91013,0.1760341,0,0,0,16.61617
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,3.540103,3.540103,0,0,0,3.540103,0,0,4.440892E-16,0,0,3.726424,3.540103,0,0,14.42534,16.61617,0,3.726424,-3.726424,21.387,54.83836,0.1760341,3.894114,0,0,16.61617
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,12.45748,12.45748,12,0,3.372,12.45748,6.374717,0,0,0,0.7941289,0.4815544,0.4574767,0,0,18.56581,12.88975,0.3125745,0,0.3125745,21.68354,55.59871,0.1760679,13.70322,0.6353031,12,13.68388
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.373641,3.373641,11.59375,0,3.269218,3.373641,45.91232,0,0,0,1.548917,0,0,8.220106,7.809101,18.25323,13.17107,9.358018,0,9.358018,30.56133,78.36224,0.1769718,3.711005,1.239134,12,14.71998
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,3,0,1.095,0,0,0.9622077,0,0,6.959314,0,0,2.037792,1.935903,8.895217,21.59328,8.895217,0,8.895217,39.00008,100,0.1751386,0,5.567451,12,28.5526
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751386,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.861434,2.861434,0,0,0,2.861434,263.3718,4.524175,0,0,7.536211,3.012036,2.861434,0,0,0,29.59898,0,0,0,39.00008,100,0.1751386,3.147577,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751386,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.4960604,0.4960604,0,0,0,0.4960604,1464.705,6.743652,0,0,7.265821,0.5221688,0.4960604,0,0,0,29.59898,0,0,0,39.00008,100,0.1751386,0.5456664,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.235286,3.235286,0,0,0,3.235286,167.357,2.008914,0,0,5.414478,3.405565,3.235286,0,0,0,29.59898,0,0,0,39.00008,100,0.1751386,3.558815,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,12.16474,12.16474,6.67061,0,2.023664,12.16474,47.54148,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1751386,13.38122,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,4.953028,4.953028,0,0,0,4.953028,46.41359,0,8.881784E-16,0,2.298878,5.213714,4.953028,0,0,0,29.59898,0,2.914835,-2.914835,35.92757,92.1218,0.1751386,5.448331,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,8.434644,8.434644,9.896621,0,2.839845,8.434644,20.1524,-2.220446E-16,0,0,1.699783,0,0,1.461977,1.388878,3.238706,26.68414,3.088661,0,3.088661,38.85773,99.63501,0.1755146,9.278108,1.359826,12,28.38393
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,11.25931,11.25931,9.881127,0,2.835925,11.25931,14.21727,1.665335E-16,0,0,1.600767,1.450722,1.378186,0,0,0.150045,29.46394,0.150045,0,0.150045,39.00008,100,0.1755305,12.38525,1.280614,12,31.0647
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,7.582644,7.582644,0,0,0,7.582644,0,0,8.881784E-16,0,0,7.98173,7.582644,0,0,0,29.59898,0,7.98173,-7.98173,30.5866,78.42701,0.1755305,8.340908,0,0,29.59898
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.397359,2.397359,0,0,0,2.397359,0,0,0,0,0,2.523536,2.397359,0,0,8.868589,21.61725,0,2.523536,-2.523536,27.92656,71.60641,0.1755305,2.637095,0,0,21.61725
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,7.844232,7.844232,12,0,3.372,7.844232,0,0,0,0,0,0,0,4.155768,3.94798,11.67252,19.09371,3.94798,0,3.94798,31.67194,81.20994,0.1760793,8.628654,0,12,19.09371
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.948824,2.948824,0,0,0,2.948824,0,0,4.440892E-16,0,0,3.104026,2.948824,0,0,7.724537,22.64689,0,3.104026,-3.104026,28.40001,72.82039,0.1760793,3.243707,0,0,22.64689
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.7715097,0.7715097,0,0,0,0.7715097,0,0,1.110223E-16,0,0,0.8121155,0.7715097,0,0,11.17346,19.54287,0,0.8121155,-0.8121155,27.54396,70.6254,0.1760793,0.8486606,0,0,19.54287
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,3.421513,3.421513,0,0,0,3.421513,0,0,4.440892E-16,0,0,3.601593,3.421513,0,0,12.07581,18.73075,0,3.601593,-3.601593,23.74755,60.89103,0.1760793,3.763665,0,0,18.73075
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.529511,2.529511,0,0,0,2.529511,0,0,4.440892E-16,0,0,2.662644,2.529511,0,0,16.07758,15.12916,0,2.662644,-2.662644,20.94088,53.69445,0.1760793,2.782463,0,0,15.12916
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.743831,2.743831,0,0,0,2.743831,0,0,4.440892E-16,0,0,2.888243,2.743831,0,0,19.03607,12.46652,0,2.888243,-2.888243,17.8964,45.88812,0.1760793,3.018214,0,0,12.46652
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.6347188,0.6347188,0,0,0,0.6347188,0,0,0,0,0,0.6681251,0.6347188,0,0,22.24523,9.578273,0,0.6681251,-0.6681251,17.19214,44.08231,0.1760793,0.6981907,0,0,9.578273
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,3.783493,3.783493,0,0,0,3.783493,0,0,4.440892E-16,0,0,3.982624,3.783493,0,0,22.98759,8.910148,0,3.982624,-3.982624,12.99408,33.31809,0.1760793,4.161842,0,0,8.910148
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.857703,2.857703,0,0,0,2.857703,0,0,0,0,0,3.008108,2.857703,0,0,27.41273,4.927524,0,3.008108,-3.008108,9.823257,25.18779,0.1760793,3.143473,0,0,4.927524
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.087983,3.087983,11.88798,0,3.34366,3.087983,0,0,0,0,0,0,0,8.8,8.36,30.75507,1.919416,8.36,0,8.36,17.75425,45.52363,0.1772251,3.396782,0,12,1.919416
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,13.37093,13.37093,12,0,3.372,13.37093,15.00283,0,0,0,2.006018,1.443088,1.370934,0,0,22.39507,9.443416,0.5629297,0,0.5629297,18.28829,46.89296,0.1772829,14.70803,1.604814,12,11.44943
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,8.254101,8.254101,12,0,3.372,8.254101,52.31468,0,0,0,4.318106,0,0,3.745899,3.558604,21.83214,9.950052,7.87671,0,7.87671,25.7608,66.05319,0.1782003,9.079511,3.454485,12,14.26816
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,9.906565,9.906565,12,0,3.372,9.906565,84.51679,0,0,0,8.37271,0,0,2.093436,1.988764,13.95543,17.03909,10.36147,0,10.36147,35.59055,91.25764,0.1789657,10.89722,6.698168,12,25.4118
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.131398,1.131398,0,0,0,1.131398,1014.789,6.696399,0,0,11.4813,1.190945,1.131398,0,0,3.593955,26.36442,3.593955,0,3.593955,39.00008,100,0.1782484,1.244537,9.18504,0,37.84572
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782484,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,9.372252,9.372252,3,0,1.095,9.372252,114.3049,4.005306,0,0,10.71294,6.707634,6.372253,0,0,0,29.59898,0,0,0,39.00008,100,0.1782484,10.30948,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,10.15782,10.15782,3,0,1.095,10.15782,96.28908,2.246325,0,0,9.780868,7.534543,7.157816,0,0,0,29.59898,0,0,0,39.00008,100,0.1782484,11.1736,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782484,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,7.827647,7.827647,3,0,1.095,7.827647,112.3649,3.713796,0,0,8.795529,5.081734,4.827647,0,0,0,29.59898,0,0,0,39.00008,100,0.1782484,8.610412,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,8.983739,8.983739,3,0,1.095,8.983739,71.76736,0.1487191,0,0,6.447392,6.298673,5.983739,0,0,0,29.59898,0,0,0,39.00008,100,0.1782484,9.882113,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,16.67272,16.67272,12,0,3.372,16.67272,22.08567,0,0,0,3.682281,4.918652,4.672719,0,0,0,29.59898,0,1.236371,-1.236371,37.69683,96.65834,0.1782484,18.33999,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,12.06127,12.06127,12,0,3.372,12.06127,8.839209,0,0,0,1.066121,0.06449644,0.06127162,0,0,1.373745,28.36261,1.001625,0,1.001625,38.64705,99.09481,0.1783475,13.2674,0.8528968,12,29.42873
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,10.9489,10.9489,11.34061,0,3.205175,10.9489,0,0,0,0,0,0,0,0.3917059,0.3721206,0.3721206,29.26407,0.3721206,0,0.3721206,39.00008,100,0.1783962,12.0438,0,12,29.26407
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,26.49142,20.36,12,0,3.372,20.36,0,0,6.131423,8.780566,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1783962,29.14057,0,12,29.59898
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1785496,0,0,12,20.79898
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.725531,1.725531,0,0,0,1.725531,0,0,2.220446E-16,0,0,1.816349,1.725531,0,0,1.417778,28.32298,0,1.816349,-1.816349,35.74046,91.64201,0.1785496,1.898085,0,0,28.32298
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.487533,1.487533,0,0,0,1.487533,0,0,2.220446E-16,0,0,1.565825,1.487533,0,0,3.435943,26.50663,0,1.565825,-1.565825,34.08993,87.4099,0.1785496,1.636287,0,0,26.50663
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.175748,24.94081,0,0,0,34.08993,87.4099,0.1785496,0,0,0,24.94081
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.255541,2.255541,0,0,0,2.255541,0,0,4.440892E-16,0,0,2.374254,2.255541,0,0,5.175748,24.94081,0,2.374254,-2.374254,31.58725,80.99278,0.1785496,2.481095,0,0,24.94081
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.618382,2.618382,0,0,0,2.618382,0,0,4.440892E-16,0,0,2.756191,2.618382,0,0,7.813807,22.56655,0,2.756191,-2.756191,28.68197,73.54337,0.1785496,2.88022,0,0,22.56655
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.474896,2.474896,0,0,0,2.474896,0,0,4.440892E-16,0,0,2.605154,2.474896,0,0,10.87624,19.81036,0,2.605154,-2.605154,25.9359,66.50217,0.1785496,2.722386,0,0,19.81036
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.77086,17.20521,0,0,0,25.9359,66.50217,0.1785496,0,0,0,17.20521
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,5.604091,5.604091,0,0,0,5.604091,0,0,8.881784E-16,0,0,5.899043,5.604091,0,0,13.77086,17.20521,0,5.899043,-5.899043,19.71776,50.55825,0.1785496,6.1645,0,0,17.20521
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.987872,1.987872,0,0,0,1.987872,0,0,2.220446E-16,0,0,2.092497,1.987872,0,0,20.32535,11.30616,0,2.092497,-2.092497,17.51207,44.90266,0.1785496,2.186659,0,0,11.30616
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,8.723217,8.723217,12,0,3.372,8.723217,27.05971,0,0,0,2.360477,0,0,3.276783,3.112944,22.65035,9.213667,5.473421,0,5.473421,22.70462,58.21685,0.1791794,9.595538,1.888381,12,11.57414
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,5.307764,5.307764,12,0,3.372,5.307764,88.75401,-8.881784E-16,0,0,4.710853,0,0,6.692236,6.357625,17.17693,14.13975,11.06848,0,11.06848,33.2051,85.1411,0.1797718,5.83854,3.768682,12,18.8506
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,8.735603,8.735603,8.198272,0,2.410163,8.735603,76.40067,0,0,0,6.674059,0.5656117,0.5373311,0,0,6.108448,24.10138,6.108448,0,6.108448,39.00008,100,0.1801627,9.609163,5.339247,12,30.77543
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.922736,2.922736,0,0,0,2.922736,339.5862,6.848644,0,0,9.925208,3.076565,2.922736,0,0,0,29.59898,0,0,0,39.00008,100,0.1801627,3.21501,7.940167,0,39.52419
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,8.84133,8.84133,3,0,1.095,8.84133,90.18835,1.825081,0,0,7.973849,6.148767,5.841329,0,0,0,29.59898,0,0,0,39.00008,100,0.1801627,9.725462,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,5.460532,5.460532,0,0,0,5.460532,167.4795,3.397344,0,0,9.145272,5.747928,5.460532,0,0,0,29.59898,0,0,0,39.00008,100,0.1801627,6.006585,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,3.490145,3.490145,0,0,0,3.490145,257.3394,5.307681,0,0,8.981518,3.673837,3.490145,0,0,0,29.59898,0,0,0,39.00008,100,0.1801627,3.839159,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1460406,0.1460406,0,0,0,0.1460406,6080.067,8.725642,0,0,8.879369,0.153727,0.1460406,0,0,0,29.59898,0,0,0,39.00008,100,0.1801627,0.1606447,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,9.361037,9.361037,3.804677,0,1.298583,9.361037,62.48026,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1801627,10.29714,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,6.198101,6.198101,0,0,0,6.198101,79.68456,0,0,0,4.938929,6.524316,6.198101,0,0,0,29.59898,0,1.585388,-1.585388,37.32893,95.71502,0.1801627,6.817911,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,9.187919,9.187919,8.248656,0,2.42291,9.187919,29.93321,8.881784E-16,0,0,2.750239,0.9886976,0.9392628,0,0,1.761542,28.01359,1.761542,0,1.761542,39.00008,100,0.1803271,10.10671,2.200191,12,30.76383
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803271,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,13.33459,13.33459,12,0,3.372,13.33459,0,0,0,0,0,1.404828,1.334587,0,0,0,29.59898,0,1.404828,-1.404828,37.51926,96.20303,0.1803271,14.66805,0,12,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,10.95957,10.95957,12,0,3.372,10.95957,0,0,0,0,0,0,0,1.040432,0.9884102,1.56092,28.19415,0.9884102,0,0.9884102,38.45695,98.60736,0.1804497,12.05552,0,12,28.19415
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,11.63379,11.63379,12,0,3.372,11.63379,0,0,0,0,0,0,0,0.3662151,0.3479043,0.5725099,29.08372,0.3479043,0,0.3479043,38.787,99.45364,0.1804928,12.79716,0,12,29.08372
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,4.979524,4.979524,0,0,0,4.979524,0,0,8.881784E-16,0,0,5.241605,4.979524,0,0,0.2246056,29.39683,0,5.241605,-5.241605,33.26186,85.28665,0.1804928,5.477477,0,0,29.39683
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.392098,0.392098,0,0,0,0.392098,0,0,5.551115E-17,0,0,0.4127348,0.392098,0,0,6.048611,24.15523,0,0.4127348,-0.4127348,32.8268,84.17112,0.1804928,0.4313079,0,0,24.15523
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.836017,2.836017,0,0,0,2.836017,0,0,4.440892E-16,0,0,2.985281,2.836017,0,0,6.507205,23.74249,0,2.985281,-2.985281,29.68004,76.10251,0.1804928,3.119618,0,0,23.74249
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,6.194059,6.194059,0,0,0,6.194059,0,0,8.881784E-16,0,0,6.520062,6.194059,0,0,9.824183,20.75721,0,6.520062,-6.520062,22.80729,58.48011,0.1804928,6.813465,0,0,20.75721
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.4790258,0.4790258,0,0,0,0.4790258,0,0,1.110223E-16,0,0,0.5042376,0.4790258,0,0,17.0687,14.23715,0,0.5042376,-0.5042376,22.27578,57.11726,0.1804928,0.5269283,0,0,14.23715
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.898268,1.898268,0,0,0,1.898268,0,0,2.220446E-16,0,0,1.998177,1.898268,0,0,17.62896,13.73291,0,1.998177,-1.998177,20.16951,51.7166,0.1804928,2.088094,0,0,13.73291
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.66939,2.66939,0,0,0,2.66939,0,0,0,0,0,2.809884,2.66939,0,0,19.84916,11.73474,0,2.809884,-2.809884,17.20764,44.12206,0.1804928,2.936329,0,0,11.73474
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,4.875954,4.875954,0,0,0,4.875954,0,0,0,0,0,5.132583,4.875954,0,0,22.97125,8.924852,0,5.132583,-5.132583,11.79742,30.24973,0.1804928,5.36355,0,0,8.924852
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.702907,2.702907,0,0,0,2.702907,0,0,0,0,0,2.845165,2.702907,0,0,28.67412,3.792269,0,2.845165,-2.845165,8.79835,22.55983,0.1804928,2.973198,0,0,3.792269
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,9.113586,9.113586,12,0,3.372,9.113586,17.88909,0,0,0,1.630338,0,0,2.886414,2.742093,31.83541,0.9471039,4.372431,0,4.372431,12.9464,33.19584,0.1809814,10.02495,1.30427,12,2.577441
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.672595,2.672595,11.47259,0,3.238566,2.672595,153.8494,1.776357E-15,0,0,4.11177,0,0,8.8,8.36,27.46298,4.882292,12.47177,0,12.47177,24.77816,63.53362,0.1811127,2.939854,3.289416,12,8.994061
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,8.419715,0,2.466188,0,0,1.776357E-15,0,0,6.992486,0,0,8.419715,7.998729,14.99121,16.10688,14.99121,0,14.99121,39.00008,100,0.1798766,0,5.593989,12,23.09937
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,11.37515,11.37515,3.015146,0,1.098832,11.37515,87.95045,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798766,12.51266,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,12.08516,12.08516,3.725162,0,1.278466,12.08516,100.6613,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798766,13.29368,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.984809,2.984809,0,0,0,2.984809,423.1457,9.488186,0,0,12.63009,3.141904,2.984809,0,0,0,29.59898,0,0,0,39.00008,100,0.1798766,3.28329,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,14.89385,14.89385,6.533851,0,1.989064,14.89385,86.4266,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798766,16.38324,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,7.176464,7.176464,0,0,0,7.176464,150.1,3.2177,0,0,10.77187,7.554173,7.176464,0,0,0,29.59898,0,0,0,39.00008,100,0.1798766,7.894111,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,3.894763,3.894763,0,0,0,3.894763,208.0379,4.002831,0,0,8.102581,4.09975,3.894763,0,0,0,29.59898,0,0,0,39.00008,100,0.1798766,4.284239,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.3264391,0.3264391,0,0,0,0.3264391,1895.667,5.844578,0,0,6.188198,0.3436201,0.3264391,0,0,0,29.59898,0,0,0,39.00008,100,0.1798766,0.359083,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.194219,3.194219,0,0,0,3.194219,106.1149,0.02720704,0,0,3.389543,3.362336,3.194219,0,0,0,29.59898,0,0,0,39.00008,100,0.1798766,3.513641,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,16.94,16.94,12,0,3.372,16.94,6.061604,0,0,0,1.026836,5.200001,4.940001,0,0,0,29.59898,0,4.173165,-4.173165,34.60118,88.72079,0.1798766,18.634,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,6.835628,6.835628,0,0,0,6.835628,0,0,8.881784E-16,0,0,7.195398,6.835628,0,0,4.63685,25.42581,0,7.195398,-7.195398,27.01656,69.27309,0.1798766,7.519191,0,0,25.42581
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,11.01693,11.01693,12,0,3.372,11.01693,0,0,0,0,0,0,0,0.9830662,0.9339129,12.63174,18.23042,0.9339129,0,0.9339129,27.90255,71.54485,0.1799889,12.11863,0,12,18.23042
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,4.63516,4.63516,12,0,3.372,4.63516,0,0,0,0,0,0,0,7.36484,6.996598,11.69782,19.07094,6.996598,0,6.996598,34.5401,88.56419,0.1808234,5.098676,0,12,19.07094
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,4.678464,4.678464,0,0,0,4.678464,0,0,0,0,0,4.924699,4.678464,0,0,4.701226,25.36787,0,4.924699,-4.924699,29.34901,75.25373,0.1808234,5.14631,0,0,25.36787
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,3.91814,3.91814,0,0,0,3.91814,0,0,0,0,0,4.124358,3.91814,0,0,10.17311,20.44318,0,4.124358,-4.124358,25.00156,64.10644,0.1808234,4.309954,0,0,20.44318
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,3.216815,3.216815,0,0,0,3.216815,0,0,4.440892E-16,0,0,3.386121,3.216815,0,0,14.75573,16.31882,0,3.386121,-3.386121,21.43228,54.95444,0.1808234,3.538496,0,0,16.31882
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2316461,0.2316461,0,0,0,0.2316461,0,0,2.775558E-17,0,0,0.243838,0.2316461,0,0,18.51809,12.9327,0,0.243838,-0.243838,21.17525,54.2954,0.1808234,0.2548107,0,0,12.9327
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.996974,1.996974,0,0,0,1.996974,0,0,2.220446E-16,0,0,2.102078,1.996974,0,0,18.78902,12.68886,0,2.102078,-2.102078,18.95946,48.61391,0.1808234,2.196672,0,0,12.68886
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.720158,2.720158,0,0,0,2.720158,0,0,0,0,0,2.863324,2.720158,0,0,21.12466,10.58678,0,2.863324,-2.863324,15.94125,40.87493,0.1808234,2.992174,0,0,10.58678
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30614,7.723456,0,0,0,15.94125,40.87493,0.1808234,0,0,0,7.723456
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30614,7.723456,0,0,0,15.94125,40.87493,0.1808234,0,0,0,7.723456
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.284345,1.284345,0,0,0,1.284345,0,0,0,0,0,1.351942,1.284345,0,0,24.30614,7.723456,0,1.351942,-1.351942,14.51618,37.22091,0.1808234,1.412779,0,0,7.723456
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,25.80829,6.371514,0.6511891,0,0.6511891,15.13395,38.80493,0.1807023,0,0.5209513,0,7.022703
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,12.91412,12.91412,12,0,3.372,12.91412,18.40242,0,0,0,2.376512,0.9622357,0.914124,0,0,25.1571,6.957584,1.414276,0,1.414276,16.47565,42.24518,0.1808277,14.20554,1.901209,12,9.334096
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,5.556256,5.556256,12,0,3.372,5.556256,47.42422,0,0,0,2.635011,0,0,6.443744,6.121557,23.74283,8.230433,8.756568,0,8.756568,24.78286,63.54568,0.1817757,6.111881,2.108009,12,10.86544
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.73453,1.73453,10.53453,0,3.001236,1.73453,176.2262,1.776357E-15,0,0,3.056697,0,0,8.8,8.36,14.98626,16.11134,11.4167,0,11.4167,35.61369,91.31698,0.1818188,1.907983,2.445357,12,19.16804
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,11.18432,11.18432,9.777765,0,2.809775,11.18432,45.1538,0,0,0,5.050145,1.480582,1.406553,0,0,3.569563,26.38637,3.569563,0,3.569563,39.00008,100,0.1821237,12.30275,4.040116,12,31.43652
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,9.783337,9.783337,3,0,1.095,9.783337,99.70241,2.613868,0,0,9.754222,7.140354,6.783337,0,0,0,29.59898,0,0,0,39.00008,100,0.1821237,10.76167,7.803378,12,39.3532
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,7.179958,7.179958,0,0,0,7.179958,87.98232,0,0,0,6.317094,7.557851,7.179958,0,0,0,29.59898,0,1.240757,-1.240757,37.69221,96.64649,0.1821237,7.897954,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,2.335885,0,0,3.714503,0,0,0,0,1.378618,28.35822,1.378618,0,1.378618,39.00008,100,0.1818724,0,2.971602,0,32.07272
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,3.802176,3.802176,0,0,0,3.802176,125.2687,0.7606441,0,0,4.762935,4.002291,3.802176,0,0,0,29.59898,0,0,0,39.00008,100,0.1818724,4.182394,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,13.12164,13.12164,9.198643,0,2.663257,13.12164,31.47072,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1818724,14.43381,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,7.079258,7.079258,0,0,0,7.079258,36.00627,0,8.881784E-16,0,2.548977,7.451851,7.079258,0,0,0,29.59898,0,4.902874,-4.902874,33.832,86.74854,0.1818724,7.787184,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,5.447638,24.6961,0.9140759,0,0.9140759,34.69917,88.97204,0.1817062,0,0.7312607,0,25.61018
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,10.01231,10.01231,12,0,3.372,10.01231,0,0,0,0,0,0,0,1.987687,1.888303,4.533562,25.51877,1.888303,0,1.888303,36.49057,93.56536,0.1819214,11.01354,0,12,25.51877
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,12.4724,12.4724,12,0,3.372,12.4724,0,0,0,0,0,0.4972662,0.4724029,0,0,2.645259,27.21824,0,0.4972662,-0.4972662,35.9664,92.22135,0.1819214,13.71964,0,12,27.21824
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,6.167643,6.167643,0,0,0,6.167643,0,0,8.881784E-16,0,0,6.492256,6.167643,0,0,3.197777,26.72098,0,6.492256,-6.492256,29.12296,74.67411,0.1819214,6.784407,0,0,26.72098
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.602952,1.602952,0,0,0,1.602952,0,0,2.220446E-16,0,0,1.687318,1.602952,0,0,10.41139,20.22872,0,1.687318,-1.687318,27.34437,70.11363,0.1819214,1.763248,0,0,20.22872
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.28619,18.5414,0,0,0,27.34437,70.11363,0.1819214,0,0,0,18.5414
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.28619,18.5414,0,0,0,27.34437,70.11363,0.1819214,0,0,0,18.5414
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.361518,3.361518,0,0,0,3.361518,0,0,4.440892E-16,0,0,3.53844,3.361518,0,0,12.28619,18.5414,0,3.53844,-3.53844,23.61453,60.54995,0.1819214,3.69767,0,0,18.5414
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.3215391,0.3215391,0,0,0,0.3215391,0,0,0,0,0,0.3384622,0.3215391,0,0,16.21779,15.00296,0,0.3384622,-0.3384622,23.25776,59.63516,0.1819214,0.353693,0,0,15.00296
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.7237481,0.7237481,0,0,0,0.7237481,0,0,0,0,0,0.7618401,0.7237481,0,0,16.59386,14.6645,0,0.7618401,-0.7618401,22.45471,57.57606,0.1819214,0.7961229,0,0,14.6645
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.107598,1.107598,0,0,0,1.107598,0,0,2.220446E-16,0,0,1.165892,1.107598,0,0,17.44035,13.90266,0,1.165892,-1.165892,21.22575,54.42489,0.1819214,1.218357,0,0,13.90266
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.73579,12.73677,0,0,0,21.22575,54.42489,0.1819214,0,0,0,12.73677
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.230459,1.230459,0,0,0,1.230459,0,0,0,0,0,1.29522,1.230459,0,0,18.73579,12.73677,0,1.29522,-1.29522,19.86047,50.92418,0.1819214,1.353505,0,0,12.73677
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,5.244648,5.244648,0,0,0,5.244648,36.92548,0,0,0,1.936611,5.520682,5.244648,0,0,20.17492,11.44155,0,3.584071,-3.584071,16.08253,41.23716,0.1819214,5.769113,1.549289,0,13.37816
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,10.51707,10.51707,12,0,3.372,10.51707,30.31838,0,0,0,3.188604,0,0,1.482934,1.408787,24.15722,7.857479,4.597391,0,4.597391,20.44399,52.42039,0.1823506,11.56877,2.550883,12,11.04608
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,5.178132,5.178132,11.71253,0,3.299269,5.178132,79.35467,0,0,0,4.109089,0,0,6.534395,6.207675,19.55983,11.99513,10.31676,0,10.31676,30.23134,77.51609,0.1829092,5.695945,3.287271,12,16.10422
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.69525,1.69525,4.304457,0,1.425028,1.69525,399.0161,0,0,0,6.764318,0,0,2.609208,2.478747,9.243066,21.28022,9.243066,0,9.243066,39.00008,100,0.1816189,1.864775,5.411455,12,28.04454
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,3.202057,3.202057,0,0,0,3.202057,251.8737,4.694551,0,0,8.065138,3.370586,3.202057,0,0,0,29.59898,0,0,0,39.00008,100,0.1816189,3.522262,6.45211,0,37.66412
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.285321,1.285321,0,0,0,1.285321,633.6169,6.791039,0,0,8.144008,1.352969,1.285321,0,0,0,29.59898,0,0,0,39.00008,100,0.1816189,1.413853,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.022259,3.022259,0,0,0,3.022259,251.5936,4.422484,0,0,7.603808,3.181325,3.022259,0,0,0,29.59898,0,0,0,39.00008,100,0.1816189,3.324484,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.182761,2.182761,0,0,0,2.182761,267.3377,3.537701,0,0,5.835345,2.297644,2.182761,0,0,0,29.59898,0,0,0,39.00008,100,0.1816189,2.401038,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816189,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816189,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816189,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816189,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816189,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.566103,1.566103,0,0,0,1.566103,0,0,2.220446E-16,0,0,1.648529,1.566103,0,0,0,29.59898,0,1.648529,-1.648529,37.26237,95.54436,0.1816189,1.722713,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.961728,1.961728,0,0,0,1.961728,0,0,2.220446E-16,0,0,2.064977,1.961728,0,0,1.831699,27.95045,0,2.064977,-2.064977,35.0857,89.96315,0.1816189,2.157901,0,0,27.95045
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.852974,1.852974,0,0,0,1.852974,0,0,2.220446E-16,0,0,1.950499,1.852974,0,0,4.126118,25.88547,0,1.950499,-1.950499,33.02969,84.69135,0.1816189,2.038271,0,0,25.88547
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.07061598,0.07061598,0,0,0,0.07061598,0,0,1.387779E-17,0,0,0.07433261,0.07061598,0,0,6.293339,23.93497,0,0.07433261,-0.07433261,32.95134,84.49045,0.1816189,0.07767758,0,0,23.93497
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.37593,23.86064,0,0,0,32.95134,84.49045,0.1816189,0,0,0,23.86064
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.484407,1.484407,0,0,0,1.484407,0,0,0,0,0,1.562534,1.484407,0,0,6.37593,23.86064,0,1.562534,-1.562534,31.30428,80.26723,0.1816189,1.632848,0,0,23.86064
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.138683,1.138683,0,0,0,1.138683,0,0,0,0,0,1.198614,1.138683,0,0,8.112079,22.29811,0,1.198614,-1.198614,30.04083,77.02763,0.1816189,1.252552,0,0,22.29811
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.603766,1.603766,0,0,0,1.603766,0,0,0,0,0,1.688175,1.603766,0,0,9.443872,21.09949,0,1.688175,-1.688175,28.26134,72.46483,0.1816189,1.764143,0,0,21.09949
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.7718682,0.7718682,0,0,0,0.7718682,0,0,0,0,0,0.8124929,0.7718682,0,0,11.31962,19.41132,0,0.8124929,-0.8124929,27.4049,70.26883,0.1816189,0.8490551,0,0,19.41132
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.786832,2.786832,0,0,0,2.786832,0,0,4.440892E-16,0,0,2.933507,2.786832,0,0,12.22239,18.59883,0,2.933507,-2.933507,24.31271,62.34016,0.1816189,3.065515,0,0,18.59883
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,6.111546,6.111546,0,0,0,6.111546,0,0,8.881784E-16,0,0,6.433206,6.111546,0,0,15.48184,15.66532,0,6.433206,-6.433206,17.53152,44.95251,0.1816189,6.7227,0,0,15.66532
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,6.796667,6.796667,0,0,0,6.796667,18.19492,0,0,0,1.236648,7.154386,6.796667,0,0,22.62985,9.232112,0,5.917738,-5.917738,11.29367,28.95808,0.1816189,7.476333,0.9893182,0,10.46876
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,7.084052,7.084052,12,0,3.372,7.084052,52.54327,0,0,0,3.722192,0,0,4.915948,4.670151,29.20512,3.314374,8.392344,0,8.392344,19.25535,49.37259,0.1824422,7.792457,2.977754,12,7.036566
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,9.085506,9.085506,12,0,3.372,9.085506,60.57415,0,0,0,5.503468,0,0,2.914494,2.768769,20.81277,10.86748,8.272237,0,8.272237,27.10308,69.49494,0.1831901,9.994057,4.402774,12,16.37095
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,6.669628,0,2.023416,0,0,0,0,0,6.204389,0,0,6.669628,6.336146,12.54054,18.3125,12.54054,0,12.54054,39.00008,100,0.1819907,0,4.963511,12,24.51689
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,5.411273,5.411273,0,0,0,5.411273,200.1838,5.136417,0,0,10.83249,5.696077,5.411273,0,0,0,29.59898,0,0,0,39.00008,100,0.1819907,5.952401,8.665996,0,40.43147
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819907,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819907,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,19.04523,19.04523,12,0,3.372,19.04523,38.16239,0,0,0.5897582,7.268117,7.416037,7.045235,0,0,0,29.59898,0,0.1479193,-0.1479193,38.84416,99.6002,0.1819907,20.94976,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,11.18608,11.18608,4.167291,0,1.390325,11.18608,67.51743,0,0,0,7.552555,7.3882,7.01879,0,0,0.1643548,29.45106,0.1643548,0,0.1643548,39.00008,100,0.1820039,12.30469,6.042044,12,37.00361
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,3.522076,3.522076,0,0,0,3.522076,161.9531,1.996663,0,0,5.704112,3.707448,3.522076,0,0,0,29.59898,0,0,0,39.00008,100,0.1820039,3.874284,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,9.081792,9.081792,6.037982,0,1.86361,9.081792,35.2795,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1820039,9.989971,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,8.494065,8.494065,8.141527,0,2.395806,8.494065,4.368847,0,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1820039,9.343472,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,8.675101,8.675101,8.675101,0,2.530801,8.675101,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820039,9.542611,0,12,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,15.71591,15.71591,12,0,3.372,15.71591,0,0,0,0,0,3.911484,3.71591,0,0,0,29.59898,0,3.911484,-3.911484,34.87701,89.42805,0.1820039,17.2875,0,12,29.59898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,24.724,20.36,12,0,3.372,20.36,0,0,4.364004,6.836404,0,8.8,8.36,0,0,4.346094,25.68749,0,8.8,-8.8,25.601,65.64345,0.1820039,27.19641,0,12,25.68749
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2099685,0.2099685,9.009969,0,2.615522,0.2099685,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.12387,16.88749,8.36,0,8.36,33.53199,85.97929,0.1821617,0.2309653,0,12,16.88749
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.763872,24.41149,0,0,0,33.53199,85.97929,0.1821617,0,0,0,24.41149
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.301631,1.301631,0,0,0,1.301631,0,0,2.220446E-16,0,0,1.370138,1.301631,0,0,5.763872,24.41149,0,1.370138,-1.370138,32.08774,82.27608,0.1821617,1.431795,0,0,24.41149
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1312225,0.1312225,0,0,0,0.1312225,0,0,0,0,0,0.138129,0.1312225,0,0,7.286247,23.04136,0,0.138129,-0.138129,31.94214,81.90275,0.1821617,0.1443447,0,0,23.04136
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.439724,22.90323,0,0,0,31.94214,81.90275,0.1821617,0,0,0,22.90323
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.439724,22.90323,0,0,0,31.94214,81.90275,0.1821617,0,0,0,22.90323
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.439724,22.90323,0,0,0,31.94214,81.90275,0.1821617,0,0,0,22.90323
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2364455,0.2364455,0,0,0,0.2364455,0,0,2.775558E-17,0,0,0.24889,0.2364455,0,0,7.439724,22.90323,0,0.24889,-0.24889,31.67978,81.23005,0.1821617,0.26009,0,0,22.90323
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.591873,1.591873,0,0,0,1.591873,0,0,2.220446E-16,0,0,1.675655,1.591873,0,0,7.716269,22.65434,0,1.675655,-1.675655,29.91349,76.7011,0.1821617,1.75106,0,0,22.65434
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,9.578108,20.97868,0.7121233,0,0.7121233,30.58907,78.43335,0.1820399,0,0.5696986,0,21.6908
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,16.45618,16.45618,12,0,3.372,16.45618,20.49561,8.881784E-16,0,0,3.372795,4.690716,4.45618,0,0,8.865985,21.61959,0,1.317921,-1.317921,29.19986,74.87128,0.1820399,18.1018,2.698236,12,24.99239
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,4.668632,4.668632,10.88033,0,3.088723,4.668632,81.2168,0,0,0,3.791714,0,0,6.211696,5.901112,10.33034,20.30167,9.692825,0,9.692825,38.39528,98.44923,0.1824595,5.135495,3.033371,12,24.09338
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.599507,1.599507,0,0,0,1.599507,341.4092,3.139656,0,0,5.460863,1.683691,1.599507,0,0,0.6375162,29.02521,0.6375162,0,0.6375162,39.00008,100,0.1823513,1.759457,4.36869,0,34.48608
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,8.80771,8.80771,3,0,1.095,8.80771,114.9313,4.00944,0,0,10.12282,6.113379,5.80771,0,0,0,29.59898,0,0,0,39.00008,100,0.1823513,9.68848,8.098254,12,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,3.317403,3.317403,0,0,0,3.317403,347.0589,8.021339,0,0,11.51334,3.492003,3.317403,0,0,0,29.59898,0,0,0,39.00008,100,0.1823513,3.649143,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,9.580923,9.580923,3,0,1.095,9.580923,98.30363,2.491108,0,0,9.418396,6.927288,6.580924,0,0,0,29.59898,0,0,0,39.00008,100,0.1823513,10.53902,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.381609,1.381609,0,0,0,1.381609,337.6671,3.210913,0,0,4.665238,1.454325,1.381609,0,0,0,29.59898,0,0,0,39.00008,100,0.1823513,1.51977,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.597315,1.597315,0,0,0,1.597315,236.3345,2.093623,0,0,3.775007,1.681384,1.597315,0,0,0,29.59898,0,0,0,39.00008,100,0.1823513,1.757046,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.9532924,0.9532924,0,0,0,0.9532924,286.6362,1.729015,0,0,2.732481,1.003466,0.9532924,0,0,0,29.59898,0,0,0,39.00008,100,0.1823513,1.048622,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,7.379541,7.379541,0,0,0,7.379541,7.923452,0,8.881784E-16,0,0.5847144,7.767938,7.379541,0,0,0,29.59898,0,7.183224,-7.183224,31.4283,80.58521,0.1823513,8.117496,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,20.22716,20.22716,12,0,3.372,20.22716,1.275222,0,0,1.889871,0.2579412,8.660164,8.227156,0,0,7.981359,22.41575,0,8.402223,-8.402223,22.57158,57.87572,0.1823513,22.24987,0.2063529,12,22.6737
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,14.78201,14.78201,12,0,3.372,14.78201,0,0,0,0,0,2.928426,2.782005,0,0,17.31716,14.01353,0,2.928426,-2.928426,19.48474,49.96078,0.1823513,16.26021,0,12,14.01353
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,18.42382,18.42382,12,0,3.372,18.42382,0,0,0,0,0,6.761917,6.423821,0,0,20.57097,11.08511,0,6.761917,-6.761917,12.35706,31.6847,0.1823513,20.2662,0,12,11.08511
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,18.09954,16.10703,12,0,3.372,16.10703,0,0,1.992509,3.802463,0,4.323189,4.10703,0,0,28.08421,4.323189,0,4.323189,-4.323189,7.800015,20,0.1823513,19.90949,0,12,4.323189
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.10971,3.10971,11.90971,0,3.349157,3.10971,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1832277,3.420681,0,12,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.8055373,0.8055373,9.605537,0,2.766201,0.8055373,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1835255,0.8860911,0,12,7.524
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.129603,1.129603,9.929603,0,2.84819,1.129603,0,0,0,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.1839017,1.242563,0,12,15.048
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.156686,2.156686,0,0,0,2.156686,0,0,4.440892E-16,0,0,2.270196,2.156686,0,0,7.807754,22.572,0,2.270196,-2.270196,29.2,74.87164,0.1839017,2.372355,0,0,22.572
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.727222,2.727222,0,0,0,2.727222,0,0,4.440892E-16,0,0,2.87076,2.727222,0,0,10.33019,20.3018,0,2.87076,-2.87076,26.17395,67.11256,0.1839017,2.999944,0,0,20.3018
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2671209,0.2671209,0,0,0,0.2671209,0,0,5.551115E-17,0,0,0.2811799,0.2671209,0,0,13.51993,17.43104,0,0.2811799,-0.2811799,25.87756,66.35258,0.1839017,0.293833,0,0,17.43104
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.6288391,0.6288391,0,0,0,0.6288391,0,0,1.110223E-16,0,0,0.661936,0.6288391,0,0,13.83235,17.14986,0,0.661936,-0.661936,25.17982,64.56351,0.1839017,0.691723,0,0,17.14986
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.686311,2.686311,0,0,0,2.686311,0,0,4.440892E-16,0,0,2.827696,2.686311,0,0,14.56783,16.48793,0,2.827696,-2.827696,22.19916,56.92082,0.1839017,2.954943,0,0,16.48793
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.795399,2.795399,0,0,0,2.795399,0,0,0,0,0,2.942526,2.795399,0,0,17.70972,13.66023,0,2.942526,-2.942526,19.09747,48.96777,0.1839017,3.074939,0,0,13.66023
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,12.33719,12.33719,12,0,3.372,12.33719,14.69871,0,0,0,1.813407,0.3549355,0.3371887,0,0,20.97919,10.71771,1.458472,0,1.458472,20.4811,52.51553,0.1840118,13.57091,1.450726,12,12.53111
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,4.903023,4.903023,12,0,3.372,4.903023,103.4578,0,0,0,5.072559,0,0,7.096977,6.742128,19.52072,12.03033,11.81469,0,11.81469,31.68949,81.25495,0.1843316,5.393326,4.058047,12,17.10289
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,4.99753,4.99753,0,0,0,4.99753,163.4615,0,0,0,8.169036,5.260558,4.99753,0,0,7.706032,22.66355,2.908478,0,2.908478,34.44872,88.32987,0.1838512,5.497283,6.535228,0,30.83258
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,6.255285,0,0,11.05284,0,0,0,0,4.797555,25.28118,4.797555,0,4.797555,39.00008,100,0.1830643,0,8.842272,0,36.33402
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,12.02394,12.02394,3.663944,0,1.262978,12.02394,103.8803,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1830643,13.22634,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.070818,2.070818,0,0,0,2.070818,605.4495,10.35795,0,0,12.53776,2.179808,2.070818,0,0,0,29.59898,0,0,0,39.00008,100,0.1830643,2.2779,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830643,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2151747,0.2151747,0,0,0,0.2151747,4752.594,9.99988,0,0,10.22638,0.2264997,0.2151747,0,0,0,29.59898,0,0,0,39.00008,100,0.1830643,0.2366922,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,5.106638,5.106638,0,0,0,5.106638,163.1058,2.953815,0,0,8.329224,5.375408,5.106638,0,0,0,29.59898,0,0,0,39.00008,100,0.1830643,5.617301,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,4.40079,4.40079,0,0,0,4.40079,131.7732,1.16665,0,0,5.79906,4.632411,4.40079,0,0,0,29.59898,0,0,0,39.00008,100,0.1830643,4.840869,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,19.63278,19.63278,12,0,3.372,19.63278,13.67088,0,0,1.236061,2.683974,8.034509,7.632783,0,0,0,29.59898,0,5.350534,-5.350534,33.36012,85.5386,0.1830643,21.59606,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,5.797526,5.797526,0,0,0,5.797526,15.58072,0,8.881784E-16,0,0.9032961,6.102659,5.797526,0,0,5.945038,24.24844,0,5.199363,-5.199363,27.87951,71.48578,0.1830643,6.377279,0.7226368,0,25.15174
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,6.859443,6.859443,0,0,0,6.859443,0,0,0,0,0,7.220466,6.859443,0,0,11.72211,19.04908,0,7.220466,-7.220466,20.26847,51.97033,0.1830643,7.545387,0,0,19.04908
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,12.94867,12.94867,12,0,3.372,12.94867,0,0,0,0,0,0.9986047,0.9486744,0,0,19.74485,11.82862,0,0.9986047,-0.9986047,19.21585,49.27131,0.1830643,14.24354,0,12,11.82862
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,4.012404,4.012404,12,0,3.372,4.012404,0,0,0,0,0,0,0,7.987596,7.588216,20.85441,10.83001,7.588216,0,7.588216,26.41466,67.72977,0.1838231,4.413645,0,12,10.83001
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.8771142,0.8771142,9.677114,0,2.78431,0.8771142,0,0,0,0,0,0,0,8.8,8.36,13.26619,17.6594,8.36,0,8.36,34.34565,88.06561,0.1841224,0.9648257,0,12,17.6594
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.751732,1.751732,0,0,0,1.751732,0,0,2.220446E-16,0,0,1.843928,1.751732,0,0,4.906193,25.1834,0,1.843928,-1.843928,32.40199,83.08184,0.1841224,1.926905,0,0,25.1834
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.88484,0.88484,0,0,0,0.88484,0,0,0,0,0,0.9314106,0.88484,0,0,6.955002,23.33948,0,0.9314106,-0.9314106,31.42019,80.56443,0.1841224,0.973324,0,0,23.33948
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.414972,1.414972,0,0,0,1.414972,0,0,0,0,0,1.489444,1.414972,0,0,7.989902,22.40807,0,1.489444,-1.489444,29.85018,76.53876,0.1841224,1.556469,0,0,22.40807
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.64484,20.91862,0,0,0,29.85018,76.53876,0.1841224,0,0,0,20.91862
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.9697377,0.9697377,0,0,0,0.9697377,0,0,1.110223E-16,0,0,1.020777,0.9697377,0,0,9.64484,20.91862,0,1.020777,-1.020777,28.77419,73.77982,0.1841224,1.066711,0,0,20.91862
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.289556,1.289556,0,0,0,1.289556,0,0,2.220446E-16,0,0,1.357428,1.289556,0,0,10.77904,19.89785,0,1.357428,-1.357428,27.34333,70.11097,0.1841224,1.418512,0,0,19.89785
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.28729,18.54042,0,0,0,27.34333,70.11097,0.1841224,0,0,0,18.54042
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.7419429,0.7419429,0,0,0,0.7419429,0,0,0,0,0,0.7809925,0.7419429,0,0,12.28729,18.54042,0,0.7809925,-0.7809925,26.52009,68.00011,0.1841224,0.8161371,0,0,18.54042
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,13.15506,17.75943,1.384291,0,1.384291,27.83335,71.36742,0.1838984,0,1.107433,0,19.14372
