Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,8.03716,8.03716,12,0,3.372,8.03716,45.37524,0,0,0,3.646881,0,0,3.96284,3.764698,11.77077,19.00529,7.411579,0,7.411579,34.86459,89.3962,0.1845312,8.840877,2.917505,12,22.65217
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,14.45046,14.45046,10.72556,0,3.049567,14.45046,57.30016,0,0,0,8.280138,3.920949,3.724902,0,0,4.359189,25.67571,4.359189,0,4.359189,39.00008,100,0.184844,15.89551,6.62411,12,33.95584
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,6.892972,6.892972,0,0,0,6.892972,151.9781,3.220045,0,0,10.47581,7.255761,6.892972,0,0,0,29.59898,0,0,0,39.00008,100,0.184844,7.58227,8.380645,0,40.07478
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,6.389223,6.389223,0,0,0,6.389223,187.9506,5.283084,0,0,12.00858,6.725498,6.389223,0,0,0,29.59898,0,0,0,39.00008,100,0.184844,7.028145,9.606865,0,41.60756
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,11.87655,11.87655,3.516552,0,1.225688,11.87655,108.6894,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184844,13.06421,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,5.954131,5.954131,0,0,0,5.954131,195.6742,5.38319,0,0,11.6507,6.267506,5.954131,0,0,0,29.59898,0,0,0,39.00008,100,0.184844,6.549544,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,15.49586,15.49586,7.135865,0,2.141374,15.49586,57.0858,0.04593814,0,0,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184844,17.04545,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,7.810308,7.810308,3,0,1.095,7.810308,104.2308,3.077265,0,0,8.140747,5.063482,4.810308,0,0,0,29.59898,0,0,0,39.00008,100,0.184844,8.591339,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184844,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,10.01785,10.01785,6.798439,0,2.056005,10.01785,33.82814,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.184844,11.01963,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,8.271842,8.271842,7.925078,0,2.341045,8.271842,4.412734,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.184844,9.099026,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,3.877916,3.877916,0,0,0,3.877916,0,0,4.440892E-16,0,0,4.082016,3.877916,0,0,0,29.59898,0,4.082016,-4.082016,34.69725,88.96714,0.184844,4.265707,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,15.16643,15.16643,12,0,3.372,15.16643,0,0,0,0,0,3.333086,3.166431,0,0,4.535574,25.51696,0,3.333086,-3.333086,31.18387,79.95849,0.184844,16.68307,0,12,25.51696
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,12.08739,12.08739,12,0,3.372,12.08739,0,0,0,0,0,0.09199186,0.08739227,0,0,8.239002,22.18388,0,0.09199186,-0.09199186,31.08691,79.70985,0.184844,13.29613,0,12,22.18388
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.127457,2.127457,10.90768,0,3.095644,2.127457,0,0,0,0,0,0,0,8.780227,8.341215,8.341215,22.09188,8.341215,0,8.341215,39.00008,100,0.185432,2.340203,0,12,22.09188
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185432,0,0,0,29.59898
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185432,0,0,0,29.59898
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185432,0,0,0,29.59898
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185432,0,0,0,29.59898
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.155126,2.155126,0,0,0,2.155126,0,0,0,0,0,2.268554,2.155126,0,0,0,29.59898,0,2.268554,-2.268554,36.60881,93.86856,0.185432,2.370639,0,0,29.59898
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2452744,0.2452744,0,0,0,0.2452744,0,0,5.551115E-17,0,0,0.2581836,0.2452744,0,0,2.520616,27.33042,0,0.2581836,-0.2581836,36.33666,93.17075,0.185432,0.2698019,0,0,27.33042
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.705512,2.705512,0,0,0,2.705512,0,0,4.440892E-16,0,0,2.847907,2.705512,0,0,2.807486,27.07224,0,2.847907,-2.847907,33.33471,85.47343,0.185432,2.976063,0,0,27.07224
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.971828,24.22433,0,0,0,33.33471,85.47343,0.185432,0,0,0,24.22433
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,5.202715,5.202715,0,0,0,5.202715,15.2092,0,0,0,0.7912914,5.476543,5.202715,0,0,5.971828,24.22433,0,4.685251,-4.685251,28.39602,72.81015,0.185432,5.722987,0.6330331,0,25.01562
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,7.50054,7.50054,0,0,0,7.50054,17.62142,0,0,0,1.321701,7.895305,7.50054,0,0,11.17766,19.53908,0,6.573604,-6.573604,21.46683,55.04305,0.185432,8.250594,1.057361,0,20.86078
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,0,0,0,0,0,0,0,1.015273,0,0,0,0,18.48167,12.96548,1.015273,0,1.015273,22.43,57.51271,0.1852697,0,0.8122186,0,13.98075
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,12.03752,12.03752,12,0,3.372,12.03752,9.766061,0,0,0,1.175591,0.03949322,0.03751856,0,0,17.46639,13.87922,1.136098,0,1.136098,23.5078,60.27629,0.1853497,13.24127,0.9404731,12,15.05482
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,16.3303,14.90171,10.23973,0,10.23973,33.22206,85.18459,0.1851213,0,1.503781,12,16.78144
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,6.090568,24.11747,1.776214,0,1.776214,34.90712,89.50526,0.1848408,0,1.420971,0,25.89368
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.702306,3.702306,0,0,0,3.702306,95.21134,4.440892E-16,0,0,3.525015,3.897164,3.702306,0,0,4.314354,25.71606,0,0.372149,-0.372149,34.51484,88.49942,0.1848408,4.072536,2.820012,0,29.24107
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.375292,1.375292,0,0,0,1.375292,192.4723,0,0,0,2.647056,1.447675,1.375292,0,0,4.727853,25.34391,1.19938,0,1.19938,35.65268,91.41693,0.1846519,1.512821,2.117645,0,27.99097
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,4.629601,4.629601,0,0,0,4.629601,46.48794,0,0,0,2.152206,4.873264,4.629601,0,0,3.528473,26.42335,0,2.721058,-2.721058,32.78443,84.06247,0.1846519,5.092561,1.721765,0,28.57556
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,6.551871,23.7023,0.5163657,0,0.5163657,33.2743,85.31853,0.1845707,0,0.4130926,0,24.21866
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,6.035505,24.16702,0.6587535,0,0.6587535,33.89924,86.92097,0.1844672,0,0.5270028,0,24.82578
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,5.324093,5.324093,0,0,0,5.324093,8.47908,0,0,0,0.4514341,5.604308,5.324093,0,0,5.376751,24.7599,0,5.152874,-5.152874,28.46764,72.9938,0.1844672,5.856502,0.3611473,0,25.21134
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,11.45877,11.45877,12,0,3.372,11.45877,0,0,0,0,0,0,0,0.5412307,0.5141692,11.10217,19.60703,0.5141692,0,0.5141692,28.95542,74.24452,0.184516,12.60465,0,12,19.60703
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,5.611786,5.611786,12,0,3.372,5.611786,0,0,0,0,0,0,0,6.388214,6.068803,10.588,20.06978,6.068803,0,6.068803,34.7128,89.00698,0.1850882,6.172965,0,12,20.06978
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,5.903969,5.903969,0,0,0,5.903969,0,0,0,0,0,6.214704,5.903969,0,0,4.519195,25.5317,0,6.214704,-6.214704,28.16192,72.20991,0.1850882,6.494366,0,0,25.5317
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1696528,0.1696528,0,0,0,0.1696528,0,0,0,0,0,0.1785819,0.1696528,0,0,11.42442,19.317,0,0.1785819,-0.1785819,27.97368,71.72723,0.1850882,0.1866181,0,0,19.317
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.301663,1.301663,0,0,0,1.301663,0,0,2.220446E-16,0,0,1.370172,1.301663,0,0,11.62285,19.13842,0,1.370172,-1.370172,26.52939,68.02394,0.1850882,1.431829,0,0,19.13842
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.919629,1.919629,0,0,0,1.919629,0,0,2.220446E-16,0,0,2.020662,1.919629,0,0,13.14526,17.76825,0,2.020662,-2.020662,24.39943,62.5625,0.1850882,2.111592,0,0,17.76825
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.04524,2.04524,0,0,0,2.04524,0,0,4.440892E-16,0,0,2.152885,2.04524,0,0,15.39044,15.74758,0,2.152885,-2.152885,22.13008,56.74369,0.1850882,2.249764,0,0,15.74758
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1612821,0.1612821,0,0,0,0.1612821,0,0,0,0,0,0.1697706,0.1612821,0,0,17.78253,13.5947,0,0.1697706,-0.1697706,21.95113,56.28484,0.1850882,0.1774103,0,0,13.5947
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.589457,1.589457,0,0,0,1.589457,0,0,0,0,0,1.673113,1.589457,0,0,17.97117,13.42493,0,1.673113,-1.673113,20.18752,51.76276,0.1850882,1.748403,0,0,13.42493
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.414131,1.414131,0,0,0,1.414131,0,0,0,0,0,1.488559,1.414131,0,0,19.83018,11.75181,0,1.488559,-1.488559,18.61844,47.73949,0.1850882,1.555544,0,0,11.75181
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.703086,1.703086,0,0,0,1.703086,0,0,2.220446E-16,0,0,1.792722,1.703086,0,0,21.48414,10.26326,0,1.792722,-1.792722,16.72874,42.89413,0.1850882,1.873394,0,0,10.26326
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,4.029047,4.029047,0,0,0,4.029047,0,0,8.881784E-16,0,0,4.241102,4.029047,0,0,23.47605,8.470534,0,4.241102,-4.241102,12.25823,31.43129,0.1850882,4.431951,0,0,8.470534
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,10.34758,10.34758,12,0,3.372,10.34758,13.91459,0,0,0,1.439824,0,0,1.652417,1.569796,28.18838,4.229433,3.00962,0,3.00962,15.11341,38.75224,0.1853347,11.38234,1.151859,12,5.669257
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.78992,2.78992,11.58992,0,3.26825,2.78992,96.47091,1.776357E-15,0,0,2.691461,0,0,8.8,8.36,25.17876,6.938091,11.05146,0,11.05146,25.59774,65.6351,0.1856412,3.068912,2.153168,12,9.629552
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,3.304339,3.304339,11.52151,0,3.250941,3.304339,111.9937,0,0,0,3.700651,0,0,8.217166,7.806308,14.1273,16.88441,11.50696,0,11.50696,36.5142,93.62597,0.1858561,3.634773,2.960521,12,20.58506
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.549701,2.549701,0,0,0,2.549701,163.3914,0,0,0,4.165993,2.683896,2.549701,0,0,2.620344,27.24067,1.482098,0,1.482098,37.92024,97.23119,0.1856281,2.804671,3.332794,0,31.40666
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,2.251198,0,0,3.389445,0,0,0,0,1.138247,28.57456,1.138247,0,1.138247,39.00008,100,0.1854535,0,2.711556,0,31.964
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,15.66125,15.66125,11.10166,0,3.144719,15.66125,30.64614,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1854535,17.22737,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,3.626579,3.626579,0,0,0,3.626579,170.5878,2.369049,0,0,6.186501,3.817451,3.626579,0,0,0,29.59898,0,0,0,39.00008,100,0.1854535,3.989237,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.209526,2.209526,0,0,0,2.209526,310.8805,4.543167,0,0,6.868984,2.325817,2.209526,0,0,0,29.59898,0,0,0,39.00008,100,0.1854535,2.430478,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854535,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,11.16169,11.16169,8.974547,0,2.60656,11.16169,20.62644,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1854535,12.27786,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854535,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854535,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854535,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,6.160407,6.160407,0,0,0,6.160407,0,0,8.881784E-16,0,0,6.484638,6.160407,0,0,0,29.59898,0,6.484638,-6.484638,32.16467,82.47334,0.1854535,6.776447,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.17869,1.17869,0,0,0,1.17869,0,0,0,0,0,1.240727,1.17869,0,0,7.205154,23.11434,0,1.240727,-1.240727,30.85683,79.11991,0.1854535,1.296559,0,0,23.11434
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.013414,3.013414,0,0,0,3.013414,0,0,4.440892E-16,0,0,3.172015,3.013414,0,0,8.583739,21.87361,0,3.172015,-3.172015,27.51323,70.54661,0.1854535,3.314756,0,0,21.87361
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.800728,2.800728,0,0,0,2.800728,0,0,0,0,0,2.948134,2.800728,0,0,12.1082,18.7016,0,2.948134,-2.948134,24.40562,62.5784,0.1854535,3.0808,0,0,18.7016
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.173433,1.173433,0,0,0,1.173433,0,0,0,0,0,1.235193,1.173433,0,0,15.38391,15.75346,0,1.235193,-1.235193,23.10362,59.23993,0.1854535,1.290777,0,0,15.75346
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.106575,1.106575,0,0,0,1.106575,0,0,2.220446E-16,0,0,1.164816,1.106575,0,0,16.75634,14.51827,0,1.164816,-1.164816,21.87579,56.09166,0.1854535,1.217233,0,0,14.51827
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.3972303,0.3972303,0,0,0,0.3972303,0,0,0,0,0,0.4181372,0.3972303,0,0,18.05058,13.35345,0,0.4181372,-0.4181372,21.43504,54.96152,0.1854535,0.4369534,0,0,13.35345
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.51518,12.93532,0,0,0,21.43504,54.96152,0.1854535,0,0,0,12.93532
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.060217,3.060217,0,0,0,3.060217,0,0,4.440892E-16,0,0,3.221281,3.060217,0,0,18.51518,12.93532,0,3.221281,-3.221281,18.03951,46.25506,0.1854535,3.366239,0,0,12.93532
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09438,9.714036,0,0,0,18.03951,46.25506,0.1854535,0,0,0,9.714036
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.160183,1.160183,0,0,0,1.160183,0,0,0,0,0,1.221246,1.160183,0,0,22.09438,9.714036,0,1.221246,-1.221246,16.7522,42.95428,0.1854535,1.276202,0,0,9.714036
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,23.45132,8.49279,1.592899,0,1.592899,18.26336,46.82903,0.1852096,0,1.274319,0,10.08569
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,21.85842,9.926399,4.331617,0,4.331617,22.37269,57.36576,0.1845496,0,3.465294,0,14.25802
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,7.934796,7.934796,12,0,3.372,7.934796,91.02509,0,0,0,7.222656,0,0,4.065204,3.861944,17.5268,13.82485,11.0846,0,11.0846,32.88847,84.32923,0.1849445,8.728276,5.778124,12,21.04751
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,15.85695,15.85695,12,0,3.372,15.85695,59.99374,0,0,0,9.513178,4.059948,3.856951,0,0,6.442204,23.80099,5.453229,0,5.453229,38.06186,97.5943,0.1851533,17.44265,7.610542,12,33.31417
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,4.864646,4.864646,0,0,0,4.864646,228.1035,4.986773,0,0,11.09643,5.12068,4.864646,0,0,0.9889747,28.7089,0.9889747,0,0.9889747,39.00008,100,0.1850048,5.35111,8.877143,0,39.80533
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850048,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.497622,1.497622,0,0,0,1.497622,846.4249,11.0998,0,0,12.67625,1.576445,1.497622,0,0,0,29.59898,0,0,0,39.00008,100,0.1850048,1.647385,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850048,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.328863,0.328863,0,0,0,0.328863,2625.481,8.288066,0,0,8.634238,0.3461716,0.328863,0,0,0,29.59898,0,0,0,39.00008,100,0.1850048,0.3617493,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,6.908162,6.908162,0,0,0,6.908162,70.07693,0,8.881784E-16,0,4.841028,7.27175,6.908162,0,0,0,29.59898,0,2.430722,-2.430722,36.43787,93.43025,0.1850048,7.598979,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.709089,3.709089,0,0,0,3.709089,87.47692,0,0,0,3.244597,3.904304,3.709089,0,0,2.700802,27.16826,0,0.6597072,-0.6597072,35.74248,91.6472,0.1850048,4.079998,2.595677,0,30.41285
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,12.41031,12.41031,12,0,3.372,12.41031,3.600621,0,0,0,0.4468484,0.4319102,0.4103146,0,0,3.43381,26.50855,0.01493824,0,0.01493824,35.75665,91.68354,0.1850058,13.65135,0.3574787,12,26.9554
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.741602,2.741602,0,0,0,2.741602,0,0,4.440892E-16,0,0,2.885897,2.741602,0,0,3.418871,26.52199,0,2.885897,-2.885897,32.71465,83.88354,0.1850058,3.015763,0,0,26.52199
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.625424,23.6361,0,0,0,32.71465,83.88354,0.1850058,0,0,0,23.6361
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,4.833414,4.833414,0,0,0,4.833414,0,0,8.881784E-16,0,0,5.087804,4.833414,0,0,6.625424,23.6361,0,5.087804,-5.087804,27.35163,70.13225,0.1850058,5.316756,0,0,23.6361
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.27854,18.54829,0,0,0,27.35163,70.13225,0.1850058,0,0,0,18.54829
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.678453,0.678453,0,0,0,0.678453,0,0,0,0,0,0.714161,0.678453,0,0,12.27854,18.54829,0,0.714161,-0.714161,26.59884,68.20202,0.1850058,0.7462983,0,0,18.54829
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1846487,0.1846487,0,0,0,0.1846487,0,0,2.775558E-17,0,0,0.194367,0.1846487,0,0,13.07205,17.83413,0,0.194367,-0.194367,26.39396,67.67668,0.1850058,0.2031135,0,0,17.83413
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.979027,1.979027,0,0,0,1.979027,0,0,4.440892E-16,0,0,2.083186,1.979027,0,0,13.28802,17.63976,0,2.083186,-2.083186,24.19809,62.04626,0.1850058,2.17693,0,0,17.63976
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.055883,2.055883,0,0,0,2.055883,0,0,4.440892E-16,0,0,2.164087,2.055883,0,0,15.60267,15.55658,0,2.164087,-2.164087,21.91694,56.19717,0.1850058,2.261471,0,0,15.55658
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2941849,0.2941849,0,0,0,0.2941849,0,0,5.551115E-17,0,0,0.3096683,0.2941849,0,0,18.00721,13.39249,0,0.3096683,-0.3096683,21.59052,55.3602,0.1850058,0.3236034,0,0,13.39249
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.001233,2.001233,0,0,0,2.001233,0,0,4.440892E-16,0,0,2.10656,2.001233,0,0,18.35128,13.08282,0,2.10656,-2.10656,19.37001,49.6666,0.1850058,2.201356,0,0,13.08282
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.461194,2.461194,0,0,0,2.461194,0,0,0,0,0,2.59073,2.461194,0,0,20.69191,10.97626,0,2.59073,-2.59073,16.63914,42.66438,0.1850058,2.707313,0,0,10.97626
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.343151,1.343151,0,0,0,1.343151,0,0,2.220446E-16,0,0,1.413843,1.343151,0,0,23.5705,8.385531,0,1.413843,-1.413843,15.14882,38.84305,0.1850058,1.477466,0,0,8.385531
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,25.14143,6.971688,0.8181103,0,0.8181103,15.92495,40.83312,0.1848831,0,0.6544883,0,7.789799
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,6.428329,6.428329,0,0,0,6.428329,49.24893,0,0,0,3.165884,6.766663,6.428329,0,0,24.32332,7.707988,0,3.600779,-3.600779,12.12939,31.10095,0.1848831,7.071162,2.532707,0,10.87387
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,7.993151,7.993151,12,0,3.372,7.993151,93.89194,0,0,0,7.504924,0,0,4.006849,3.806507,28.32419,4.107209,11.31143,0,11.31143,22.86036,58.61619,0.1852354,8.792466,6.00394,12,11.61213
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,6.895109,6.895109,12,0,3.372,6.895109,143.9185,0,0,0,9.923338,0,0,5.104891,4.849646,17.01276,14.2875,14.77298,0,14.77298,36.87524,94.55171,0.1850716,7.58462,7.938671,12,24.21083
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3381512,0.3381512,0,0,0,0.3381512,3394.852,8.884011,0,0,11.47973,0.3559486,0.3381512,0,0,2.239773,27.58318,2.239773,0,2.239773,39.00008,100,0.1847432,0.3719663,9.183786,0,39.06292
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,4.363819,4.363819,0,0,0,4.363819,272.117,7.281199,0,0,11.87469,4.593494,4.363819,0,0,0,29.59898,0,0,0,39.00008,100,0.1847432,4.800201,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.236249,2.236249,0,0,0,2.236249,512.2634,9.101539,0,0,11.45549,2.353946,2.236249,0,0,0,29.59898,0,0,0,39.00008,100,0.1847432,2.459874,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,8.041716,8.041716,3,0,1.095,8.041716,150.7779,6.818062,0,0,12.12513,5.307069,5.041715,0,0,0,29.59898,0,0,0,39.00008,100,0.1847432,8.845887,9.700105,12,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,8.793001,8.793001,3,0,1.095,8.793001,81.58817,1.076153,0,0,7.174049,6.097896,5.793001,0,0,0,29.59898,0,0,0,39.00008,100,0.1847432,9.672301,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,6.660954,6.660954,0,0,0,6.660954,79.4881,0,8.881784E-16,0,5.294665,7.01153,6.660954,0,0,0,29.59898,0,1.716865,-1.716865,37.19034,95.35966,0.1847432,7.327049,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.005666714,0.005666714,0,0,0,0.005666714,23137.67,0,0,0,1.311145,0.005964962,0.005666714,0,0,1.907627,27.88211,1.305181,0,1.305181,38.42855,98.53454,0.1845523,0.006233385,1.048916,0,29.19326
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0,0,0,0.3662954,0,0,0,0,0.602447,29.05678,0.3662954,0,0.3662954,38.77605,99.42556,0.1844989,0,0.2930363,0,29.42307
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.807385,0.807385,0,0,0,0.807385,0,0,1.110223E-16,0,0,0.849879,0.807385,0,0,0.2361516,29.38644,0,0.849879,-0.849879,37.8802,97.12851,0.1844989,0.8881236,0,0,29.38644
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,8.141294,8.141294,9.383885,0,2.710123,8.141294,0,0,0,0,0,0,0,1.242591,1.180462,1.180462,28.53656,1.180462,0,1.180462,39.00008,100,0.1846028,8.955423,0,12,28.53656
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,5.269974,5.269974,0,0,0,5.269974,0,0,8.881784E-16,0,0,5.547341,5.269974,0,0,0,29.59898,0,5.547341,-5.547341,33.15267,85.00667,0.1846028,5.796972,0,0,29.59898
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.7976716,0.7976716,0,0,0,0.7976716,0,0,1.110223E-16,0,0,0.8396544,0.7976716,0,0,6.163713,24.05164,0,0.8396544,-0.8396544,32.26759,82.73725,0.1846028,0.8774388,0,0,24.05164
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.307133,2.307133,0,0,0,2.307133,0,0,4.440892E-16,0,0,2.428561,2.307133,0,0,7.096662,23.21198,0,2.428561,-2.428561,29.70766,76.17335,0.1846028,2.537847,0,0,23.21198
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.681756,1.681756,0,0,0,1.681756,0,0,2.220446E-16,0,0,1.770269,1.681756,0,0,9.795064,20.78342,0,1.770269,-1.770269,27.84164,71.38867,0.1846028,1.849931,0,0,20.78342
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.8762834,0.8762834,0,0,0,0.8762834,0,0,1.110223E-16,0,0,0.9224036,0.8762834,0,0,11.76203,19.01315,0,0.9224036,-0.9224036,26.86934,68.8956,0.1846028,0.9639118,0,0,19.01315
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.304195,2.304195,0,0,0,2.304195,0,0,4.440892E-16,0,0,2.425469,2.304195,0,0,12.78692,18.09075,0,2.425469,-2.425469,24.31267,62.34005,0.1846028,2.534615,0,0,18.09075
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.771472,2.771472,0,0,0,2.771472,0,0,4.440892E-16,0,0,2.917339,2.771472,0,0,15.48189,15.66528,0,2.917339,-2.917339,21.23752,54.45508,0.1846028,3.048619,0,0,15.66528
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.860581,1.860581,0,0,0,1.860581,0,0,2.220446E-16,0,0,1.958506,1.860581,0,0,18.72338,12.74794,0,1.958506,-1.958506,19.17308,49.16164,0.1846028,2.046639,0,0,12.74794
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.233682,3.233682,0,0,0,3.233682,0,0,4.440892E-16,0,0,3.403876,3.233682,0,0,20.89949,10.78943,0,3.403876,-3.403876,15.58508,39.96166,0.1846028,3.55705,0,0,10.78943
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.68158,7.385559,0,0,0,15.58508,39.96166,0.1846028,0,0,0,7.385559
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,6.731315,6.731315,12,0,3.372,6.731315,7.73218,0,0,0,0.5204774,0,0,5.268685,5.005251,24.68158,7.385559,5.525728,0,5.525728,20.82724,53.40308,0.185075,7.404446,0.4163819,12,7.906036
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,19.15585,12.35871,10.88393,0,10.88393,31.15265,79.87842,0.1847755,0,2.019144,12,14.88264
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,4.340878,0,1.434242,0,0,0,0,0,4.148085,0,0,4.340878,4.123834,8.271919,22.15425,8.271919,0,8.271919,39.00008,100,0.1838827,0,3.318468,12,26.30234
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.676658,2.676658,0,0,0,2.676658,262.4159,4.206442,0,0,7.023977,2.817535,2.676658,0,0,0,29.59898,0,0,0,39.00008,100,0.1838827,2.944324,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.9148282,0.9148282,0,0,0,0.9148282,1054.904,8.687586,0,0,9.650562,0.9629771,0.9148282,0,0,0,29.59898,0,0,0,39.00008,100,0.1838827,1.006311,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,6.071024,6.071024,0,0,0,6.071024,174.3987,4.197237,0,0,10.58779,6.390552,6.071024,0,0,0,29.59898,0,0,0,39.00008,100,0.1838827,6.678127,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838827,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,12.48036,12.48036,4.166291,0,1.390072,12.48036,70.1234,0,0,0,8.751655,8.751655,8.314072,0,0,0,29.59898,0,0,0,39.00008,100,0.1838827,13.7284,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.077096,3.077096,0,0,0,3.077096,163.4492,1.79044,0,0,5.029489,3.239049,3.077096,0,0,0,29.59898,0,0,0,39.00008,100,0.1838827,3.384806,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,6.255099,6.255099,0,0,0,6.255099,55.55391,0,8.881784E-16,0,3.474952,6.584315,6.255099,0,0,0,29.59898,0,3.109363,-3.109363,35.72252,91.59602,0.1838827,6.88061,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,12.93474,12.93474,12,0,3.372,12.93474,10.68435,0,0,0,1.381994,0.9839374,0.9347405,0,0,3.454848,26.48961,0.3980562,0,0.3980562,36.10015,92.56431,0.1839083,14.22821,1.105595,12,27.87161
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,3.056792,26.84787,0.635292,0,0.635292,36.70284,94.10966,0.1838178,0,0.5082336,0,27.48316
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.421499,27.41963,0,0,0,36.70284,94.10966,0.1838178,0,0,0,27.41963
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,6.92284,6.92284,0,0,0,6.92284,0,0,8.881784E-16,0,0,7.2872,6.92284,0,0,2.421499,27.41963,0,7.2872,-7.2872,29.02146,74.41385,0.1838178,7.615124,0,0,27.41963
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,13.21698,13.21698,12,0,3.372,13.21698,0,0,0,0,0,1.281035,1.216983,0,0,10.51839,20.13243,0,1.281035,-1.281035,27.67113,70.95147,0.1838178,14.53868,0,12,20.13243
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.673564,3.673564,12,0,3.372,3.673564,0,0,0,0,0,0,0,8.326436,7.910114,11.94176,18.85139,7.910114,0,7.910114,35.17532,90.19296,0.1845005,4.04092,0,12,18.85139
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.944721,1.944721,0,0,0,1.944721,0,0,4.440892E-16,0,0,2.047075,1.944721,0,0,4.031646,25.9705,0,2.047075,-2.047075,33.01752,84.66013,0.1845005,2.139194,0,0,25.9705
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.045457,1.045457,0,0,0,1.045457,0,0,2.220446E-16,0,0,1.100482,1.045457,0,0,6.306173,23.92342,0,1.100482,-1.100482,31.85751,81.68575,0.1845005,1.150003,0,0,23.92342
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.528931,22.82294,0,0,0,31.85751,81.68575,0.1845005,0,0,0,22.82294
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.8892378,0.8892378,0,0,0,0.8892378,0,0,1.110223E-16,0,0,0.9360397,0.8892378,0,0,7.528931,22.82294,0,0.9360397,-0.9360397,30.87083,79.15583,0.1845005,0.9781615,0,0,22.82294
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.7327601,0.7327601,0,0,0,0.7327601,0,0,1.110223E-16,0,0,0.7713265,0.7327601,0,0,8.568974,21.8869,0,0.7713265,-0.7713265,30.05779,77.07109,0.1845005,0.8060362,0,0,21.8869
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.739279,1.739279,0,0,0,1.739279,0,0,2.220446E-16,0,0,1.830819,1.739279,0,0,9.426004,21.11557,0,1.830819,-1.830819,28.12793,72.12276,0.1845005,1.913206,0,0,21.11557
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.8739894,0.8739894,0,0,0,0.8739894,0,0,1.110223E-16,0,0,0.9199889,0.8739894,0,0,11.46025,19.28475,0,0.9199889,-0.9199889,27.15818,69.63622,0.1845005,0.9613883,0,0,19.28475
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.04322637,0.04322637,0,0,0,0.04322637,0,0,6.938894E-18,0,0,0.04550144,0.04322637,0,0,12.48246,18.36477,0,0.04550144,-0.04550144,27.11022,69.51324,0.1845005,0.04754901,0,0,18.36477
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,10.68357,10.68357,12,0,3.372,10.68357,10.52429,0,0,0,1.12437,0,0,1.316432,1.25061,12.53302,18.31927,2.37498,0,2.37498,29.36332,75.29041,0.1846789,11.75193,0.8994959,12,19.44363
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.280748,2.280748,11.08075,0,3.139429,2.280748,64.0579,0,0,0,1.460999,0,0,8.8,8.36,10.15804,20.45675,9.820999,0,9.820999,38.68034,99.18015,0.1850282,2.508823,1.168799,12,21.91775
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,3.497215,3.497215,0,0,0,3.497215,111.0164,0,0,0,3.882482,3.681278,3.497215,0,0,0.3370361,29.29564,0.2012029,0,0.2012029,38.87122,99.66959,0.1849998,3.846936,3.105985,0,33.17813
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,6.052936,6.052936,0,0,0,6.052936,79.1337,0,8.881784E-16,0,4.789912,6.371511,6.052936,0,0,0.1358331,29.47673,0,1.5816,-1.5816,37.20406,95.39484,0.1849998,6.658229,3.831929,0,34.26664
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,4.40695,0,0,6.300116,0,0,0,0,1.893166,27.89513,1.893166,0,1.893166,39.00008,100,0.1847331,0,5.040092,0,34.19524
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,5.726124,5.726124,0,0,0,5.726124,123.6003,1.050006,0,0,7.077505,6.027499,5.726124,0,0,0,29.59898,0,0,0,39.00008,100,0.1847331,6.298737,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.897293,2.897293,0,0,0,2.897293,249.175,4.169547,0,0,7.219328,3.049782,2.897293,0,0,0,29.59898,0,0,0,39.00008,100,0.1847331,3.187022,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847331,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.29333,1.29333,0,0,0,1.29333,442.5973,4.362843,0,0,5.724242,1.3614,1.29333,0,0,0,29.59898,0,0,0,39.00008,100,0.1847331,1.422663,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,6.776472,6.776472,0,0,0,6.776472,35.84817,0,0,0,2.429241,7.133128,6.776472,0,0,0,29.59898,0,4.703887,-4.703887,34.04174,87.28635,0.1847331,7.454119,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,5.226541,24.89509,0.9264268,0,0.9264268,34.92063,89.5399,0.1846028,0,0.7411415,0,25.82152
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,18.30712,18.30712,12,0,3.372,18.30712,3.109767,0,0,0,0.5693087,6.63907,6.307116,0,0,4.300114,25.72888,0,6.069761,-6.069761,28.52254,73.13457,0.1846028,20.13783,0.455447,12,26.29818
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,11.50926,11.50926,12,0,3.372,11.50926,0,0,0,0,0,0,0,0.4907444,0.4662071,11.04429,19.65911,0.4662071,0,0.4662071,28.96482,74.26863,0.1846423,12.66018,0,12,19.65911
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.975454,2.975454,11.77545,0,3.31519,2.975454,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.57808,20.0787,8.36,0,8.36,36.89582,94.60447,0.1853403,3.272999,0,12,20.0787
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.218085,27.6027,0,0,0,36.89582,94.60447,0.1853403,0,0,0,27.6027
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.218085,27.6027,0,0,0,36.89582,94.60447,0.1853403,0,0,0,27.6027
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.218085,27.6027,0,0,0,36.89582,94.60447,0.1853403,0,0,0,27.6027
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.652818,1.652818,0,0,0,1.652818,0,0,2.220446E-16,0,0,1.739808,1.652818,0,0,2.218085,27.6027,0,1.739808,-1.739808,35.0619,89.90212,0.1853403,1.8181,0,0,27.6027
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.217725,1.217725,0,0,0,1.217725,0,0,2.220446E-16,0,0,1.281816,1.217725,0,0,4.151206,25.86289,0,1.281816,-1.281816,33.71075,86.43764,0.1853403,1.339498,0,0,25.86289
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.417083,2.417083,0,0,0,2.417083,0,0,4.440892E-16,0,0,2.544298,2.417083,0,0,5.575446,24.58108,0,2.544298,-2.544298,31.02882,79.56092,0.1853403,2.658792,0,0,24.58108
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.052509,2.052509,0,0,0,2.052509,0,0,0,0,0,2.160536,2.052509,0,0,8.402444,22.03678,0,2.160536,-2.160536,28.75142,73.72143,0.1853403,2.25776,0,0,22.03678
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.668143,3.668143,0,0,0,3.668143,0,0,4.440892E-16,0,0,3.861203,3.668143,0,0,10.80304,19.87624,0,3.861203,-3.861203,24.68135,63.28539,0.1853403,4.034957,0,0,19.87624
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.619218,1.619218,0,0,0,1.619218,0,0,2.220446E-16,0,0,1.70444,1.619218,0,0,15.09326,16.01504,0,1.70444,-1.70444,22.88471,58.67863,0.1853403,1.78114,0,0,16.01504
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.886073,1.886073,0,0,0,1.886073,0,0,2.220446E-16,0,0,1.98534,1.886073,0,0,16.98709,14.3106,0,1.98534,-1.98534,20.79198,53.31266,0.1853403,2.07468,0,0,14.3106
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,7.040963,7.040963,0,0,0,7.040963,18.60328,0,8.881784E-16,0,1.30985,7.411541,7.040963,0,0,19.19302,12.32526,0,6.10169,-6.10169,14.36024,36.82104,0.1853403,7.745059,1.04788,0,13.63511
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,7.598324,7.598324,12,0,3.372,7.598324,44.00253,0,0,0,3.343454,0,0,4.401676,4.181592,25.97268,6.22357,7.525046,0,7.525046,21.49912,55.12584,0.1858932,8.358157,2.674763,12,9.567025
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,6.647107,6.647107,12,0,3.372,6.647107,105.505,0,0,0,7.01303,0,0,5.352893,5.085248,18.44763,12.99611,12.09828,0,12.09828,32.97655,84.5551,0.1861025,7.311818,5.610424,12,20.00914
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,9.012106,9.012106,6.881445,0,2.077006,9.012106,95.34011,0,0,0,8.592152,2.242801,2.130661,0,0,6.349351,23.88456,6.349351,0,6.349351,39.00008,100,0.1860354,9.913317,6.873722,12,32.47672
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,3.490225,3.490225,0,0,0,3.490225,336.5929,8.07393,0,0,11.74785,3.673922,3.490225,0,0,0,29.59898,0,0,0,39.00008,100,0.1860354,3.839248,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,8.645634,8.645634,3,0,1.095,8.645634,149.0013,6.939333,0,0,12.88211,5.942773,5.645634,0,0,0,29.59898,0,0,0,39.00008,100,0.1860354,9.510198,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,9.623341,9.623341,3,0,1.095,9.623341,126.3716,5.189236,0,0,12.16117,6.971937,6.62334,0,0,0,29.59898,0,0,0,39.00008,100,0.1860354,10.58567,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,4.638759,4.638759,0,0,0,4.638759,248.5129,6.64501,0,0,11.52791,4.882904,4.638759,0,0,0,29.59898,0,0,0,39.00008,100,0.1860354,5.102634,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860354,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860354,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860354,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,8.330558,8.330558,8.113708,0,2.388768,8.330558,2.740077,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1860354,9.163613,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,6.855767,6.855767,0,0,0,6.855767,0,0,8.881784E-16,0,0,7.216597,6.855767,0,0,0,29.59898,0,7.216597,-7.216597,31.39312,80.49501,0.1860354,7.541344,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,7.686969,7.686969,12,0,3.372,7.686969,0,0,0,0,0,0,0,4.313031,4.09738,8.018441,22.38238,4.09738,0,4.09738,35.28023,90.46195,0.1863682,8.455666,0,12,22.38238
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,6.114872,6.114872,0,0,0,6.114872,0,0,8.881784E-16,0,0,6.436707,6.114872,0,0,3.921061,26.07002,0,6.436707,-6.436707,28.49535,73.06485,0.1863682,6.726359,0,0,26.07002
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.594674,1.594674,0,0,0,1.594674,0,0,2.220446E-16,0,0,1.678604,1.594674,0,0,11.07296,19.63332,0,1.678604,-1.678604,26.72594,68.52792,0.1863682,1.754142,0,0,19.63332
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.93807,17.95471,0,0,0,26.72594,68.52792,0.1863682,0,0,0,17.95471
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.36003,2.36003,0,0,0,2.36003,0,0,0,0,0,2.484242,2.36003,0,0,12.93807,17.95471,0,2.484242,-2.484242,24.10732,61.81352,0.1863682,2.596033,0,0,17.95471
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.990864,1.990864,0,0,0,1.990864,0,0,2.220446E-16,0,0,2.095646,1.990864,0,0,15.69834,15.47047,0,2.095646,-2.095646,21.89832,56.14942,0.1863682,2.18995,0,0,15.47047
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.059512,1.059512,0,0,0,1.059512,0,0,2.220446E-16,0,0,1.115276,1.059512,0,0,18.02684,13.37482,0,1.115276,-1.115276,20.72271,53.13506,0.1863682,1.165463,0,0,13.37482
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.7517287,0.7517287,0,0,0,0.7517287,0,0,1.110223E-16,0,0,0.7912933,0.7517287,0,0,19.26603,12.25955,0,0.7912933,-0.7912933,19.88862,50.99635,0.1863682,0.8269015,0,0,12.25955
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.683061,1.683061,0,0,0,1.683061,0,0,0,0,0,1.771644,1.683061,0,0,20.14525,11.46825,0,1.771644,-1.771644,18.02114,46.20796,0.1863682,1.851368,0,0,11.46825
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,5.104588,5.104588,0,0,0,5.104588,0,0,0,0,0,5.37325,5.104588,0,0,22.11374,9.69661,0,5.37325,-5.37325,12.35724,31.68516,0.1863682,5.615047,0,0,9.69661
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.762582,1.762582,0,0,0,1.762582,0,0,2.220446E-16,0,0,1.85535,1.762582,0,0,28.08402,4.32336,0,1.85535,-1.85535,10.40153,26.67053,0.1863682,1.93884,0,0,4.32336
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.4811695,0.4811695,0,0,0,0.4811695,444.8306,0,0,0,2.140389,0.5064942,0.4811695,0,0,30.14552,2.468011,1.633895,0,1.633895,11.95158,30.64501,0.1861434,0.5292864,1.712311,0,4.6084
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.7532202,0.7532202,0,0,0,0.7532202,619.6409,0,0,0,4.667261,0.7928634,0.7532202,0,0,28.51162,3.938516,3.874397,0,3.874397,15.62715,40.06954,0.1856124,0.8285422,3.733809,0,8.605777
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,0,0,0,7.721017,0,0,0,0,24.63723,7.425474,7.721017,0,7.721017,22.95195,58.85104,0.1845634,0,6.176814,0,15.14649
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,0,0,0,9.447431,0,0,0,0,16.91621,14.37439,9.447431,0,9.447431,31.91457,81.83207,0.1832957,0,7.557944,0,23.82182
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,6.661387,6.661387,0,0,0,6.661387,145.0878,0,0,0,9.66486,7.011987,6.661387,0,0,7.46878,22.87708,2.652873,0,2.652873,34.43131,88.28522,0.1829429,7.327526,7.731888,0,32.54193
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,10.80832,10.80832,3.955175,0,1.336659,10.80832,111.3008,0,0,0,12.02974,7.213837,6.853145,0,0,4.815907,25.26466,4.815907,0,4.815907,39.00008,100,0.1825,11.88915,9.623795,12,37.29441
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,8.724358,8.724358,3,0,1.095,8.724358,142.9269,6.443817,0,0,12.46946,6.02564,5.724358,0,0,0,29.59898,0,0,0,39.00008,100,0.1825,9.596794,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,21.14487,20.36,12,0,3.372,20.36,53.1038,2.011934,0.7848711,2.899358,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1825,23.25936,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,3.479962,3.479962,0,0,0,3.479962,169.2915,2.228163,0,0,5.891281,3.663117,3.479962,0,0,0,29.59898,0,0,0,39.00008,100,0.1825,3.827958,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.401684,2.401684,0,0,0,2.401684,20.67434,0,0,0,0.4965322,2.528088,2.401684,0,0,0,29.59898,0,2.031556,-2.031556,36.85863,94.50912,0.1825,2.641852,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,9.626671,9.626671,12,0,3.372,9.626671,0,0,0,0,0,0,0,2.373329,2.254662,2.257284,27.56742,2.254662,0,2.254662,38.99759,99.99362,0.1826846,10.58934,0,12,27.56742
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,3.597598,3.597598,0,0,0,3.597598,0,0,4.440892E-16,0,0,3.786946,3.597598,0,0,0.002621975,29.59662,0,3.786946,-3.786946,35.0058,89.75828,0.1826846,3.957358,0,0,29.59662
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,5.47095,5.47095,0,0,0,5.47095,0,0,8.881784E-16,0,0,5.758894,5.47095,0,0,4.210339,25.80967,0,5.758894,-5.758894,28.93539,74.19316,0.1826846,6.018045,0,0,25.80967
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.703852,2.703852,0,0,0,2.703852,0,0,4.440892E-16,0,0,2.84616,2.703852,0,0,10.60911,20.05078,0,2.84616,-2.84616,25.93528,66.50057,0.1826846,2.974237,0,0,20.05078
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.8763558,0.8763558,0,0,0,0.8763558,0,0,1.110223E-16,0,0,0.9224797,0.8763558,0,0,13.77151,17.20462,0,0.9224797,-0.9224797,24.9629,64.0073,0.1826846,0.9639913,0,0,17.20462
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.923544,1.923544,0,0,0,1.923544,0,0,4.440892E-16,0,0,2.024783,1.923544,0,0,14.79649,16.28214,0,2.024783,-2.024783,22.82859,58.53473,0.1826846,2.115898,0,0,16.28214
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1984622,0.1984622,0,0,0,0.1984622,0,0,2.775558E-17,0,0,0.2089076,0.1984622,0,0,17.04625,14.25736,0,0.2089076,-0.2089076,22.60838,57.97009,0.1826846,0.2183085,0,0,14.25736
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.172796,2.172796,0,0,0,2.172796,0,0,0,0,0,2.287153,2.172796,0,0,17.27837,14.04845,0,2.287153,-2.287153,20.19751,51.78838,0.1826846,2.390075,0,0,14.04845
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.81965,11.7613,0,0,0,20.19751,51.78838,0.1826846,0,0,0,11.7613
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.467405,2.467405,0,0,0,2.467405,0,0,0,0,0,2.597268,2.467405,0,0,19.81965,11.7613,0,2.597268,-2.597268,17.45975,44.76849,0.1826846,2.714145,0,0,11.7613
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.227242,2.227242,0,0,0,2.227242,0,0,4.440892E-16,0,0,2.344465,2.227242,0,0,22.7055,9.164027,0,2.344465,-2.344465,14.98847,38.43188,0.1826846,2.449966,0,0,9.164027
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,3.555423,3.555423,0,0,0,3.555423,0,0,4.440892E-16,0,0,3.74255,3.555423,0,0,25.31046,6.819562,0,3.74255,-3.74255,11.04347,28.31653,0.1826846,3.910965,0,0,6.819562
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.4847707,0.4847707,0,0,0,0.4847707,405.9715,0,0,0,1.968031,0.5102849,0.4847707,0,0,29.46885,3.077011,1.457746,0,1.457746,12.42641,31.86252,0.1824926,0.5332477,1.574425,0,5.045042
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,9.289751,9.289751,12,0,3.372,9.289751,57.44499,0,0,0,5.336497,0,0,2.710249,2.574737,28.01111,4.388983,7.911233,0,7.911233,19.93167,51.10673,0.1830255,10.21873,4.269197,12,9.725479
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,5.889691,5.889691,11.66907,0,3.288275,5.889691,141.284,0,0,0,8.321192,0,0,5.779382,5.490413,20.09987,11.50909,13.81161,0,13.81161,33.0345,84.70369,0.182961,6.47866,6.656954,12,19.83028
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,8.411876,8.411876,4.45261,0,1.46251,8.411876,124.2995,0,0,0,10.45592,4.167648,3.959266,0,0,6.288267,23.93954,6.288267,0,6.288267,39.00008,100,0.1824364,9.253063,8.364733,12,34.39545
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,21.77007,20.36,12,0,3.372,20.36,61.38644,3.69828,1.410074,3.587081,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1824364,23.94708,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,6.68178,6.68178,0,0,0,6.68178,198.9318,6.258731,0,0,13.29218,7.033453,6.68178,0,0,0,29.59898,0,0,0,39.00008,100,0.1824364,7.349958,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,20.69728,20.36,12,0,3.372,20.36,55.57868,2.51582,0.3372816,2.40701,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1824364,22.76701,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,4.623777,4.623777,0,0,0,4.623777,232.6208,5.888733,0,0,10.75587,4.867134,4.623777,0,0,0,29.59898,0,0,0,39.00008,100,0.1824364,5.086155,8.604693,0,40.35484
