Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.806749,1.806749,0,0,0,1.806749,510.3219,7.318394,0,0,9.220234,1.901841,1.806749,0,0,0,29.59898,0,0,0,39.00008,100,0.1824364,1.987424,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.364562,3.364562,0,0,0,3.364562,178.6098,2.467794,0,0,6.009439,3.541645,3.364562,0,0,0,29.59898,0,0,0,39.00008,100,0.1824364,3.701019,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,3.606293,3.606293,0,0,0,3.606293,74.19333,0,0,0,2.675629,3.796098,3.606293,0,0,0,29.59898,0,1.120469,-1.120469,37.819,96.9716,0.1824364,3.966923,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,10.33787,10.33787,11.22258,0,3.175314,10.33787,3.034325,0,0,0,0.3136845,0,0,0.8847172,0.8404813,1.244966,28.47851,1.154166,0,1.154166,38.91394,99.77913,0.1825225,11.37165,0.2509476,12,28.79219
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,6.577443,6.577443,0,0,0,6.577443,0,0,8.881784E-16,0,0,6.923625,6.577443,0,0,0.09079992,29.51726,0,6.923625,-6.923625,31.6158,81.06599,0.1825225,7.235188,0,0,29.51726
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,10.60232,10.60232,12,0,3.372,10.60232,0,0,0,0,0,0,0,1.39768,1.327796,7.783716,22.59363,1.327796,0,1.327796,32.87545,84.29587,0.1826287,11.66255,0,12,22.59363
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,5.634324,5.634324,0,0,0,5.634324,0,0,0,0,0,5.930867,5.634324,0,0,6.45592,23.78865,0,5.930867,-5.930867,26.62377,68.26595,0.1826287,6.197756,0,0,23.78865
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.8927054,0.8927054,0,0,0,0.8927054,0,0,1.110223E-16,0,0,0.9396899,0.8927054,0,0,13.04577,17.85778,0,0.9396899,-0.9396899,25.63325,65.72616,0.1826287,0.9819759,0,0,17.85778
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,4.292488,4.292488,0,0,0,4.292488,0,0,0,0,0,4.518408,4.292488,0,0,14.08987,16.91809,0,4.518408,-4.518408,20.87043,53.51382,0.1826287,4.721736,0,0,16.91809
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.553917,1.553917,0,0,0,1.553917,0,0,2.220446E-16,0,0,1.635702,1.553917,0,0,19.11032,12.39969,0,1.635702,-1.635702,19.14625,49.09285,0.1826287,1.709309,0,0,12.39969
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.650124,1.650124,0,0,0,1.650124,0,0,2.220446E-16,0,0,1.736973,1.650124,0,0,20.92777,10.76398,0,1.736973,-1.736973,17.31532,44.39817,0.1826287,1.815137,0,0,10.76398
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.908391,2.908391,0,0,0,2.908391,0,0,0,0,0,3.061464,2.908391,0,0,22.85774,9.027011,0,3.061464,-3.061464,14.08825,36.12365,0.1826287,3.19923,0,0,9.027011
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.016946,1.016946,0,0,0,1.016946,0,0,2.220446E-16,0,0,1.070469,1.016946,0,0,26.25937,5.965546,0,1.070469,-1.070469,12.95988,33.2304,0.1826287,1.11864,0,0,5.965546
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.771228,2.771228,0,0,0,2.771228,0,0,4.440892E-16,0,0,2.917082,2.771228,0,0,27.44878,4.895077,0,2.917082,-2.917082,9.885006,25.34612,0.1826287,3.048351,0,0,4.895077
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.5167655,0.5167655,0,0,0,0.5167655,0,0,1.110223E-16,0,0,0.5439637,0.5167655,0,0,30.68998,1.977995,0,0.5439637,-0.5439637,9.311618,23.87589,0.1826287,0.568442,0,0,1.977995
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.625097,1.625097,10.4251,0,2.97355,1.625097,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.29439,1.434032,8.36,0,8.36,17.24261,44.21173,0.1830219,1.787607,0,12,1.434032
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,10.26636,10.26636,12,0,3.372,10.26636,20.13268,0,0,0,2.066894,0,0,1.733636,1.646954,22.93439,8.958032,3.713848,0,3.713848,20.76587,53.24573,0.1832735,11.293,1.653515,12,11.02493
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,19.22054,12.3005,13.03628,0,13.03628,33.13318,84.9567,0.1827474,0,3.741026,12,16.97678
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,5.833825,5.833825,0,0,0,5.833825,138.4786,0,0,0,8.078598,6.140869,5.833825,0,0,6.184255,24.03315,1.93773,0,1.93773,34.97147,89.67026,0.1825022,6.417208,6.462879,0,32.11175
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,4.461099,4.461099,0,0,0,4.461099,235.5299,1.564802,0,0,10.50722,4.695894,4.461099,0,0,4.246525,25.77711,4.246525,0,4.246525,39.00008,100,0.1819672,4.907209,8.405776,0,36.28432
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.642712,2.642712,0,0,0,2.642712,477.9311,9.848539,0,0,12.63034,2.781802,2.642712,0,0,0,29.59898,0,0,0,39.00008,100,0.1819672,2.906983,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,6.885735,6.885735,0,0,0,6.885735,187.4434,5.658712,0,0,12.90685,7.248142,6.885735,0,0,0,29.59898,0,0,0,39.00008,100,0.1819672,7.574308,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,9.685863,9.685863,3,0,1.095,9.685863,124.1706,4.989245,0,0,12.027,7.037751,6.685863,0,0,0,29.59898,0,0,0,39.00008,100,0.1819672,10.65445,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,4.2222,4.2222,0,0,0,4.2222,261.788,6.608792,0,0,11.05321,4.444421,4.2222,0,0,0,29.59898,0,0,0,39.00008,100,0.1819672,4.64442,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,3.49624,3.49624,0,0,0,3.49624,253.7146,5.190218,0,0,8.870471,3.680253,3.49624,0,0,0,29.59898,0,0,0,39.00008,100,0.1819672,3.845865,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,7.057724,7.057724,0,0,0,7.057724,91.0715,0,8.881784E-16,0,6.427575,7.429183,7.057724,0,0,0,29.59898,0,1.001608,-1.001608,37.94429,97.29285,0.1819672,7.763496,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,2.685232,0,0,3.79813,0,0,0,0,1.112898,28.59737,1.112898,0,1.112898,39.00008,100,0.1818275,0,3.038504,0,32.3955
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,8.509587,8.509587,7.775228,0,2.303133,8.509587,9.083989,1.110223E-16,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.1818275,9.360546,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,9.827935,9.827935,9.827935,0,2.822468,9.827935,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818275,10.81073,0,12,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,7.391891,7.391891,0,0,0,7.391891,0,0,8.881784E-16,0,0,7.780938,7.391891,0,0,0,29.59898,0,7.780938,-7.780938,30.79825,78.96971,0.1818275,8.13108,0,0,29.59898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,10.48804,10.48804,12,0,3.372,10.48804,0,0,0,0,0,0,0,1.511956,1.436358,8.645486,21.81804,1.436358,0,1.436358,32.1609,82.46368,0.1819404,11.53685,0,12,21.81804
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.267573,2.267573,0,0,0,2.267573,0,0,4.440892E-16,0,0,2.386919,2.267573,0,0,7.209127,23.11076,0,2.386919,-2.386919,29.64487,76.01232,0.1819404,2.494331,0,0,23.11076
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.8945384,0.8945384,0,0,0,0.8945384,0,0,1.110223E-16,0,0,0.9416194,0.8945384,0,0,9.86126,20.72384,0,0.9416194,-0.9416194,28.65231,73.46732,0.1819404,0.9839922,0,0,20.72384
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.402618,1.402618,0,0,0,1.402618,0,0,0,0,0,1.47644,1.402618,0,0,10.9075,19.78222,0,1.47644,-1.47644,27.09601,69.4768,0.1819404,1.54288,0,0,19.78222
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.005216,1.005216,0,0,0,1.005216,0,0,0,0,0,1.058123,1.005216,0,0,12.54799,18.30578,0,1.058123,-1.058123,25.98065,66.61691,0.1819404,1.105738,0,0,18.30578
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.9701045,0.9701045,0,0,0,0.9701045,0,0,1.110223E-16,0,0,1.021163,0.9701045,0,0,13.72369,17.24766,0,1.021163,-1.021163,24.90425,63.85692,0.1819404,1.067115,0,0,17.24766
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,3.428487,3.428487,0,0,0,3.428487,0,0,4.440892E-16,0,0,3.608934,3.428487,0,0,14.85831,16.2265,0,3.608934,-3.608934,21.1001,54.10271,0.1819404,3.771336,0,0,16.2265
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.07606857,0.07606857,0,0,0,0.07606857,0,0,1.387779E-17,0,0,0.08007219,0.07606857,0,0,18.86824,12.61757,0,0.08007219,-0.08007219,21.01569,53.88629,0.1819404,0.08367543,0,0,12.61757
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.3768441,0.3768441,0,0,0,0.3768441,0,0,5.551115E-17,0,0,0.396678,0.3768441,0,0,18.9572,12.53749,0,0.396678,-0.396678,20.59756,52.81415,0.1819404,0.4145285,0,0,12.53749
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.74447,1.74447,0,0,0,1.74447,0,0,2.220446E-16,0,0,1.836284,1.74447,0,0,19.39796,12.14082,0,1.836284,-1.836284,18.66195,47.85104,0.1819404,1.918917,0,0,12.14082
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.9009506,0.9009506,0,0,0,0.9009506,147.9614,0,0,0,1.333059,0.948369,0.9009506,0,0,21.43827,10.30453,0.3846903,0,0.3846903,19.02689,48.78681,0.1818922,0.9910456,1.066447,0,11.63759
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,5.237993,5.237993,0,0,0,5.237993,83.16568,0,8.881784E-16,0,4.356213,5.513677,5.237993,0,0,21.05359,10.65075,0,1.157464,-1.157464,17.80682,45.65842,0.1818922,5.761792,3.48497,0,15.00696
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,22.33965,9.493288,7.555508,0,7.555508,24.9746,64.03732,0.1809503,0,6.044406,0,17.0488
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,5.38323,5.38323,0,0,0,5.38323,153.406,0,0,0,8.2582,5.666558,5.38323,0,0,14.78415,16.29325,2.591642,0,2.591642,27.43325,70.34153,0.1806294,5.921553,6.60656,0,24.55145
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.967643,1.967643,0,0,0,1.967643,599.744,0,0,0,11.80082,2.071203,1.967643,0,0,12.19251,18.62572,9.729619,0,9.729619,36.66358,94.00899,0.1794349,2.164407,9.440658,0,30.42654
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.352467,3.352467,0,0,0,3.352467,359.7743,6.069516,0,0,12.06132,3.528913,3.352467,0,0,2.462887,27.38238,2.462887,0,2.462887,39.00008,100,0.1791351,3.687714,9.649054,0,39.4437
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791351,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,5.664188,5.664188,0,0,0,5.664188,193.1552,4.978369,0,0,10.94067,5.962303,5.664188,0,0,0,29.59898,0,0,0,39.00008,100,0.1791351,6.230607,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,11.78321,11.78321,3.792746,0,1.295565,11.78321,71.38134,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1791351,12.96153,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.536256,1.536256,0,0,0,1.536256,320.6784,3.309329,0,0,4.926441,1.617111,1.536256,0,0,0,29.59898,0,0,0,39.00008,100,0.1791351,1.689881,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,4.088097,4.088097,0,0,0,4.088097,78.84108,0,0,0,3.2231,4.30326,4.088097,0,0,0,29.59898,0,1.08016,-1.08016,37.86149,97.08054,0.1791351,4.496907,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,8.848657,8.848657,9.578736,0,2.75942,8.848657,4.878406,0,0,0,0.4316734,0,0,0.7300795,0.6935755,1.200178,28.51882,1.125249,0,1.125249,38.92899,99.81773,0.1792157,9.733522,0.3453387,12,28.95049
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,5.637295,5.637295,0,0,0,5.637295,0,0,8.881784E-16,0,0,5.933995,5.637295,0,0,0.07492921,29.53154,0,5.933995,-5.933995,32.67402,83.77936,0.1792157,6.201025,0,0,29.53154
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.668257,23.59755,0,0,0,32.67402,83.77936,0.1792157,0,0,0,23.59755
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,10.09323,10.09323,12,0,3.372,10.09323,0,0,0,0,0,0,0,1.906769,1.811431,6.668257,23.59755,1.811431,0,1.811431,34.39249,88.18569,0.1793588,11.10255,0,12,23.59755
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.04975723,0.04975723,0,0,0,0.04975723,0,0,0,0,0,0.05237604,0.04975723,0,0,4.856826,25.22783,0,0.05237604,-0.05237604,34.33728,88.04413,0.1793588,0.05473296,0,0,25.22783
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.5330507,0.5330507,0,0,0,0.5330507,0,0,0,0,0,0.561106,0.5330507,0,0,4.915022,25.17546,0,0.561106,-0.561106,33.74582,86.52757,0.1793588,0.5863557,0,0,25.17546
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.010893,1.010893,0,0,0,1.010893,0,0,2.220446E-16,0,0,1.064097,1.010893,0,0,5.538473,24.61435,0,1.064097,-1.064097,32.62416,83.65154,0.1793588,1.111982,0,0,24.61435
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.927351,2.927351,0,0,0,2.927351,0,0,4.440892E-16,0,0,3.081422,2.927351,0,0,6.720804,23.55025,0,3.081422,-3.081422,29.37606,75.32308,0.1793588,3.220086,0,0,23.55025
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.311881,2.311881,0,0,0,2.311881,0,0,4.440892E-16,0,0,2.433558,2.311881,0,0,10.14461,20.46883,0,2.433558,-2.433558,26.81086,68.74567,0.1793588,2.543069,0,0,20.46883
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,5.32935,5.32935,0,0,0,5.32935,0,0,8.881784E-16,0,0,5.609842,5.32935,0,0,12.84856,18.03527,0,5.609842,-5.609842,20.89757,53.58341,0.1793588,5.862285,0,0,18.03527
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.939718,2.939718,0,0,0,2.939718,0,0,4.440892E-16,0,0,3.09444,2.939718,0,0,19.08172,12.42543,0,3.09444,-3.09444,17.63575,45.21977,0.1793588,3.23369,0,0,12.42543
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51998,9.330993,0,0,0,17.63575,45.21977,0.1793588,0,0,0,9.330993
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.245176,3.245176,0,0,0,3.245176,0,0,4.440892E-16,0,0,3.415975,3.245176,0,0,22.51998,9.330993,0,3.415975,-3.415975,14.03499,35.98709,0.1793588,3.569694,0,0,9.330993
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,6.116179,6.116179,12,0,3.372,6.116179,35.85838,0,0,0,2.193163,0,0,5.883821,5.58963,26.31551,5.915018,7.782792,0,7.782792,21.4184,54.91886,0.1799272,6.727798,1.75453,12,8.10818
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,6.319928,6.319928,12,0,3.372,6.319928,86.80112,0,0,0,5.485767,0,0,5.680072,5.396069,18.53272,12.91953,10.88184,0,10.88184,31.74181,81.3891,0.1803098,6.951921,4.388614,12,18.4053
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,7.524262,7.524262,0,0,0,7.524262,104.7931,0,0,0,7.884908,7.920276,7.524262,0,0,7.650883,22.71318,0,0.03536738,-0.03536738,31.70453,81.29351,0.1803098,8.276689,6.307927,0,30.59809
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,7.349125,7.349125,0,0,0,7.349125,147.292,0,0,0,10.82467,7.735921,7.349125,0,0,7.69018,22.67782,3.08875,0,3.08875,34.63478,88.80695,0.1799381,8.084038,8.659738,0,33.50249
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,7.876614,7.876614,3,0,1.095,7.876614,156.2928,2.575872,0,0,12.31058,5.133278,4.876614,0,0,4.601429,25.45769,4.601429,0,4.601429,39.00008,100,0.1793873,8.664275,9.848464,12,37.76827
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793873,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,4.717932,4.717932,0,0,0,4.717932,219.2479,5.377724,0,0,10.34397,4.966244,4.717932,0,0,0,29.59898,0,0,0,39.00008,100,0.1793873,5.189725,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,4.07376,4.07376,0,0,0,4.07376,234.6371,5.270385,0,0,9.558554,4.288168,4.07376,0,0,0,29.59898,0,0,0,39.00008,100,0.1793873,4.481136,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,5.030902,5.030902,0,0,0,5.030902,165.5993,3.035455,0,0,8.331141,5.295687,5.030902,0,0,0,29.59898,0,0,0,39.00008,100,0.1793873,5.533993,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,12.64128,12.64128,6.989198,0,2.104267,12.64128,47.06453,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1793873,13.90541,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793873,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,6.518482,6.518482,0,0,0,6.518482,8.478301,0,8.881784E-16,0,0.5526565,6.86156,6.518482,0,0,0,29.59898,0,6.308903,-6.308903,32.34991,82.94832,0.1793873,7.17033,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.009892,23.29008,0,0,0,32.34991,82.94832,0.1793873,0,0,0,23.29008
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.009892,23.29008,0,0,0,32.34991,82.94832,0.1793873,0,0,0,23.29008
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,5.814992,5.814992,0,0,0,5.814992,0,0,8.881784E-16,0,0,6.121045,5.814992,0,0,7.009892,23.29008,0,6.121045,-6.121045,25.89776,66.40439,0.1793873,6.396492,0,0,23.29008
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2842938,0.2842938,0,0,0,0.2842938,0,0,5.551115E-17,0,0,0.2992566,0.2842938,0,0,13.81105,17.16903,0,0.2992566,-0.2992566,25.58232,65.59556,0.1793873,0.3127232,0,0,17.16903
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,4.453047,4.453047,0,0,0,4.453047,0,0,0,0,0,4.687418,4.453047,0,0,14.14356,16.86977,0,4.687418,-4.687418,20.64135,52.92642,0.1793873,4.898352,0,0,16.86977
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.3518,12.18236,0,0,0,20.64135,52.92642,0.1793873,0,0,0,12.18236
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.8368919,0.8368919,0,0,0,0.8368919,0,0,0,0,0,0.8809389,0.8368919,0,0,19.3518,12.18236,0,0.8809389,-0.8809389,19.71276,50.54543,0.1793873,0.9205812,0,0,12.18236
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.384284,1.384284,0,0,0,1.384284,0,0,2.220446E-16,0,0,1.457142,1.384284,0,0,20.33062,11.30142,0,1.457142,-1.457142,18.17679,46.60707,0.1793873,1.522713,0,0,11.30142
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.7522947,0.7522947,0,0,0,0.7522947,0,0,1.110223E-16,0,0,0.7918891,0.7522947,0,0,21.94967,9.844275,0,0.7918891,-0.7918891,17.34207,44.46675,0.1793873,0.8275241,0,0,9.844275
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82955,9.052386,0,0,0,17.34207,44.46675,0.1793873,0,0,0,9.052386
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.944302,2.944302,0,0,0,2.944302,0,0,4.440892E-16,0,0,3.099265,2.944302,0,0,22.82955,9.052386,0,3.099265,-3.099265,14.07516,36.09007,0.1793873,3.238732,0,0,9.052386
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.172822,2.172822,0,0,0,2.172822,0,0,0,0,0,2.287181,2.172822,0,0,26.27317,5.953122,0,2.287181,-2.287181,11.66426,29.90829,0.1793873,2.390104,0,0,5.953122
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,7.769346,7.769346,12,0,3.372,7.769346,18.14212,0,0,0,1.409524,0,0,4.230654,4.019121,28.81449,3.665941,5.428646,0,5.428646,16.81432,43.11356,0.1797796,8.546281,1.127619,12,5.075465
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,6.19928,6.19928,12,0,3.372,6.19928,66.26579,0,0,0,4.108002,0,0,5.80072,5.510684,23.38584,8.551722,9.618686,0,9.618686,25.93941,66.51117,0.1803071,6.819209,3.286402,12,12.65972
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,11.93938,11.93938,12,0,3.372,11.93938,55.5823,0,0,0,6.636181,0,0,0.06062058,0.05758956,13.76715,17.20854,6.693771,0,6.693771,32.28968,82.79388,0.180689,13.13332,5.308945,12,23.84472
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,1.425459,0,0,8.498843,0,0,0,0,7.073384,23.23293,7.073384,0,7.073384,39.00008,100,0.1798547,0,6.799074,0,31.73178
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.83418,3.83418,0,0,0,3.83418,281.4689,6.756046,0,0,10.79203,4.035979,3.83418,0,0,0,29.59898,0,0,0,39.00008,100,0.1798547,4.217598,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.984645,2.984645,0,0,0,2.984645,418.8671,9.359962,0,0,12.50169,3.141732,2.984645,0,0,0,29.59898,0,0,0,39.00008,100,0.1798547,3.283109,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,7.886513,7.886513,3,0,1.095,7.886513,150.9554,6.76142,0,0,11.90512,5.143698,4.886513,0,0,0,29.59898,0,0,0,39.00008,100,0.1798547,8.675165,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,6.875111,6.875111,0,0,0,6.875111,157.3552,3.581385,0,0,10.81834,7.236959,6.875111,0,0,0,29.59898,0,0,0,39.00008,100,0.1798547,7.562622,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,11.20986,11.20986,4.479711,0,1.469367,11.20986,63.19765,0,1.776357E-15,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1798547,12.33085,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,6.445224,6.445224,0,0,0,6.445224,84.53628,0,0,0,5.448553,6.784447,6.445224,0,0,0,29.59898,0,1.335894,-1.335894,37.59192,96.38935,0.1798547,7.089746,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,6.049582,6.049582,0,0,0,6.049582,33.95743,0,0,0,2.054282,6.367981,6.049582,0,0,1.484326,28.26308,0,4.313698,-4.313698,33.04488,84.73031,0.1798547,6.65454,1.643426,0,30.31737
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,12.56313,12.56313,12,0,3.372,12.56313,3.19543,6.661338E-16,0,0,0.401446,0.5927696,0.5631311,0,0,6.277324,23.94939,0,0.1913235,-0.1913235,32.84321,84.2132,0.1798547,13.81944,0.3211568,12,24.35083
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.489906,23.75806,0,0,0,32.84321,84.2132,0.1798547,0,0,0,23.75806
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.489906,23.75806,0,0,0,32.84321,84.2132,0.1798547,0,0,0,23.75806
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.567503,0.567503,0,0,0,0.567503,0,0,0,0,0,0.5973716,0.567503,0,0,6.489906,23.75806,0,0.5973716,-0.5973716,32.21353,82.59863,0.1798547,0.6242533,0,0,23.75806
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.6973861,0.6973861,0,0,0,0.6973861,0,0,0,0,0,0.7340907,0.6973861,0,0,7.153652,23.16069,0,0.7340907,-0.7340907,31.43973,80.61452,0.1798547,0.7671248,0,0,23.16069
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.8111107,0.8111107,0,0,0,0.8111107,0,0,1.110223E-16,0,0,0.8538007,0.8111107,0,0,7.969308,22.4266,0,0.8538007,-0.8538007,30.53974,78.30688,0.1798547,0.8922217,0,0,22.4266
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.4229504,0.4229504,0,0,0,0.4229504,0,0,5.551115E-17,0,0,0.4452109,0.4229504,0,0,8.917976,21.5728,0,0.4452109,-0.4452109,30.07045,77.10356,0.1798547,0.4652454,0,0,21.5728
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.605525,2.605525,0,0,0,2.605525,0,0,4.440892E-16,0,0,2.742657,2.605525,0,0,9.412655,21.12759,0,2.742657,-2.742657,27.17944,69.69072,0.1798547,2.866077,0,0,21.12759
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.3175319,0.3175319,0,0,0,0.3175319,0,0,0,0,0,0.3342441,0.3175319,0,0,12.46005,18.38493,0,0.3342441,-0.3342441,26.82711,68.78732,0.1798547,0.3492851,0,0,18.38493
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.491211,2.491211,0,0,0,2.491211,0,0,0,0,0,2.622327,2.491211,0,0,12.83143,18.05069,0,2.622327,-2.622327,24.06293,61.69971,0.1798547,2.740332,0,0,18.05069
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.865008,1.865008,0,0,0,1.865008,0,0,0,0,0,1.963166,1.865008,0,0,15.74513,15.42836,0,1.963166,-1.963166,21.99358,56.39367,0.1798547,2.051509,0,0,15.42836
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.540227,1.540227,0,0,0,1.540227,0,0,2.220446E-16,0,0,1.621291,1.540227,0,0,17.92643,13.46519,0,1.621291,-1.621291,20.28459,52.01165,0.1798547,1.694249,0,0,13.46519
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.041179,1.041179,0,0,0,1.041179,0,0,0,0,0,1.095978,1.041179,0,0,19.72786,11.8439,0,1.095978,-1.095978,19.12932,49.04945,0.1798547,1.145296,0,0,11.8439
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,15.33002,15.33002,12,0,3.372,15.33002,5.942358,8.881784E-16,0,0,0.9109645,3.505282,3.330018,0,0,20.94561,10.74792,0,2.594317,-2.594317,16.39467,42.03754,0.1798547,16.86302,0.7287716,12,11.65889
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,5.475137,5.475137,12,0,3.372,5.475137,74.80947,0,0,0,4.095921,0,0,6.524863,6.19862,23.82819,8.153607,10.29454,0,10.29454,26.16093,67.07918,0.1802946,6.022651,3.276737,12,12.24953
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,4.069316,4.069316,11.55453,0,3.259295,4.069316,118.2271,0,0,0,4.811034,0,0,7.485212,7.110951,13.53365,17.4187,11.92199,0,11.92199,37.47112,96.07961,0.1804589,4.476247,3.848827,12,22.22973
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,15.81805,15.81805,8.182271,0,2.406115,15.81805,61.00199,0,0,0,9.649325,8.037663,7.635779,0,0,1.611663,28.14848,1.611663,0,1.611663,39.00008,100,0.1804028,17.39985,7.71946,12,37.79781
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,11.73546,11.73546,3.375458,0,1.189991,11.73546,77.2879,0.2700892,0,0,9.070089,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1804028,12.909,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,5.27862,5.27862,0,0,0,5.27862,142.974,1.99061,0,0,7.547052,5.556442,5.27862,0,0,0,29.59898,0,0,0,39.00008,100,0.1804028,5.806482,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,4.360674,4.360674,0,0,0,4.360674,183.5541,3.414014,0,0,8.004197,4.590184,4.360674,0,0,0,29.59898,0,0,0,39.00008,100,0.1804028,4.796742,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.3947712,0.3947712,0,0,0,0.3947712,2326.659,8.769432,0,0,9.18498,0.4155487,0.3947712,0,0,0,29.59898,0,0,0,39.00008,100,0.1804028,0.4342484,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.105343,1.105343,0,0,0,1.105343,261.6649,1.728776,0,0,2.892295,1.163519,1.105343,0,0,0,29.59898,0,0,0,39.00008,100,0.1804028,1.215877,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,3.902239,3.902239,0,0,0,3.902239,54.19807,0,0,0,2.114938,4.10762,3.902239,0,0,0,29.59898,0,1.992682,-1.992682,36.8996,94.61419,0.1804028,4.292463,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,3.751055,3.751055,0,0,0,3.751055,67.15622,0,4.440892E-16,0,2.519067,3.948479,3.751055,0,0,2.214091,27.6063,0,1.429412,-1.429412,35.39288,90.75078,0.1804028,4.12616,2.015253,0,30.12536
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,7.558464,7.558464,0,0,0,7.558464,7.916628,0,1.776357E-15,0,0.5983755,7.956278,7.558464,0,0,3.802327,26.17688,0,7.357903,-7.357903,27.63696,70.86387,0.1804028,8.31431,0.4787004,0,26.77526
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,9.531507,9.531507,12,0,3.372,9.531507,0,0,0,0,0,0,0,2.468493,2.345068,11.97777,18.81898,2.345068,0,2.345068,29.86169,76.56828,0.1805767,10.48466,0,12,18.81898
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.632706,20.92954,8.36,0,8.36,37.79268,96.90412,0.1806538,0,0,12,20.92954
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.272706,28.45354,0,0,0,37.79268,96.90412,0.1806538,0,0,0,28.45354
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.08276,1.08276,0,0,0,1.08276,0,0,0,0,0,1.139748,1.08276,0,0,1.272706,28.45354,0,1.139748,-1.139748,36.59129,93.82362,0.1806538,1.191036,0,0,28.45354
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.539092,27.3138,0,0,0,36.59129,93.82362,0.1806538,0,0,0,27.3138
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.096796,3.096796,0,0,0,3.096796,0,0,4.440892E-16,0,0,3.259785,3.096796,0,0,2.539092,27.3138,0,3.259785,-3.259785,33.15517,85.01308,0.1806538,3.406476,0,0,27.3138
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.084758,1.084758,0,0,0,1.084758,0,0,0,0,0,1.14185,1.084758,0,0,6.161076,24.05401,0,1.14185,-1.14185,31.95155,81.9269,0.1806538,1.193233,0,0,24.05401
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.489729,2.489729,0,0,0,2.489729,0,0,0,0,0,2.620767,2.489729,0,0,7.429798,22.91216,0,2.620767,-2.620767,29.18902,74.8435,0.1806538,2.738702,0,0,22.91216
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.757875,2.757875,0,0,0,2.757875,0,0,0,0,0,2.903027,2.757875,0,0,10.34176,20.29139,0,2.903027,-2.903027,26.12896,66.99721,0.1806538,3.033663,0,0,20.29139
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.318428,2.318428,0,0,0,2.318428,0,0,4.440892E-16,0,0,2.440451,2.318428,0,0,13.56735,17.38837,0,2.440451,-2.440451,23.5565,60.40117,0.1806538,2.550271,0,0,17.38837
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.27896,14.94792,0,0,0,23.5565,60.40117,0.1806538,0,0,0,14.94792
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.881804,2.881804,0,0,0,2.881804,0,0,0,0,0,3.033478,2.881804,0,0,16.27896,14.94792,0,3.033478,-3.033478,20.35893,52.20229,0.1806538,3.169984,0,0,14.94792
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,8.255076,8.255076,12,0,3.372,8.255076,18.13402,0,0,0,1.496977,0,0,3.744924,3.557678,19.64949,11.91444,5.054655,0,5.054655,25.1542,64.49783,0.180997,9.080584,1.197582,12,13.41141
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,14.59484,16.46363,11.85868,0,11.85868,36.40433,93.34425,0.1806712,0,2.798941,12,19.9623
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,5.560078,5.560078,0,0,0,5.560078,122.1522,0,0,0,6.79176,5.852714,5.560078,0,0,2.736159,27.13643,0.939046,0,0.939046,37.29519,95.62849,0.1805641,6.116086,5.433408,0,33.9282
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,8.196688,0,0,9.993801,0,0,0,0,1.797113,27.98158,1.797113,0,1.797113,39.00008,100,0.1803595,0,7.995041,0,37.97538
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803595,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803595,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,5.774959,5.774959,0,0,0,5.774959,148.3093,2.485899,0,0,8.564802,6.078904,5.774959,0,0,0,29.59898,0,0,0,39.00008,100,0.1803595,6.352455,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,13.95878,13.95878,5.8617,0,1.81901,13.95878,61.06007,0,0,0,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.1803595,15.35466,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803595,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803595,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,4.297818,4.297818,0,0,0,4.297818,51.68216,0,8.881784E-16,0,2.221205,4.524019,4.297818,0,0,0,29.59898,0,2.302814,-2.302814,36.5727,93.77596,0.1803595,4.7276,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.829961,2.829961,0,0,0,2.829961,20.26659,0,0,0,0.5735367,2.978907,2.829961,0,0,2.558682,27.29616,0,2.40537,-2.40537,34.03722,87.27474,0.1803595,3.112957,0.4588293,0,27.8697
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,12.47667,12.47667,12,0,3.372,12.47667,0,0,0,0,0,0.5017537,0.4766661,0,0,5.231315,24.89079,0,0.5017537,-0.5017537,33.50832,85.9186,0.1803595,13.72433,0,12,24.89079
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,10.78763,10.78763,12,0,3.372,10.78763,0,0,0,0,0,0,0,1.212372,1.151753,5.788819,24.38904,1.151753,0,1.151753,34.60097,88.72026,0.1804433,11.86639,0,12,24.38904
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,6.078454,6.078454,0,0,0,6.078454,0,0,0,0,0,6.398373,6.078454,0,0,4.637066,25.42562,0,6.398373,-6.398373,27.85649,71.42677,0.1804433,6.6863,0,0,25.42562
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.7277828,0.7277828,0,0,0,0.7277828,0,0,1.110223E-16,0,0,0.7660872,0.7277828,0,0,11.74637,19.02724,0,0.7660872,-0.7660872,27.04897,69.35619,0.1804433,0.8005611,0,0,19.02724
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.322575,3.322575,0,0,0,3.322575,0,0,4.440892E-16,0,0,3.497447,3.322575,0,0,12.59758,18.26116,0,3.497447,-3.497447,23.36233,59.9033,0.1804433,3.654832,0,0,18.26116
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.48363,14.76371,0,0,0,23.36233,59.9033,0.1804433,0,0,0,14.76371
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,4.330813,4.330813,0,0,0,4.330813,0,0,8.881784E-16,0,0,4.55875,4.330813,0,0,16.48363,14.76371,0,4.55875,-4.55875,18.55699,47.58193,0.1804433,4.763894,0,0,14.76371
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.800759,1.800759,0,0,0,1.800759,0,0,2.220446E-16,0,0,1.895536,1.800759,0,0,21.54891,10.20496,0,1.895536,-1.895536,16.55892,42.45868,0.1804433,1.980835,0,0,10.20496
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.8752789,0.8752789,0,0,0,0.8752789,0,0,1.110223E-16,0,0,0.9213462,0.8752789,0,0,23.65506,8.309425,0,0.9213462,-0.9213462,15.58773,39.96847,0.1804433,0.9628068,0,0,8.309425
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.9275306,0.9275306,0,0,0,0.9275306,0,0,1.110223E-16,0,0,0.976348,0.9275306,0,0,24.67878,7.388079,0,0.976348,-0.976348,14.55857,37.3296,0.1804433,1.020284,0,0,7.388079
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.76361,6.411731,0,0,0,14.55857,37.3296,0.1804433,0,0,0,6.411731
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.355401,2.355401,0,0,0,2.355401,0,0,4.440892E-16,0,0,2.479369,2.355401,0,0,25.76361,6.411731,0,2.479369,-2.479369,11.94509,30.62837,0.1804433,2.590941,0,0,6.411731
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,28.51846,3.932362,2.076032,0,2.076032,13.91459,35.67835,0.1802076,0,1.660826,0,6.008394
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,8.246897,8.246897,12,0,3.372,8.246897,58.99723,0,0,0,4.86544,0,0,3.753103,3.565448,26.44243,5.800791,8.430888,0,8.430888,21.91283,56.18663,0.1807303,9.071587,3.892352,12,10.66623
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,4.745243,4.745243,11.72622,0,3.302732,4.745243,154.6345,0,0,0,7.337782,0,0,6.980972,6.631924,18.01154,13.38859,13.96971,0,13.96971,35.16566,90.16817,0.1806858,5.219768,5.870226,12,20.72637
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.026263,2.026263,0,0,0,2.026263,386.879,1.664443,0,0,7.839188,2.132909,2.026263,0,0,4.041836,25.96133,4.041836,0,4.041836,39.00008,100,0.1802338,2.22889,6.27135,0,33.80051
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802338,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,5.366168,5.366168,0,0,0,5.366168,155.5635,2.6992,0,0,8.347799,5.648599,5.366168,0,0,0,29.59898,0,0,0,39.00008,100,0.1802338,5.902786,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802338,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,6.162424,6.162424,0,0,0,6.162424,155.9474,3.123379,0,0,9.610141,6.486762,6.162424,0,0,0,29.59898,0,0,0,39.00008,100,0.1802338,6.778666,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802338,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,8.74516,8.74516,3,0,1.095,8.74516,69.20284,0.004362202,0,0,6.051899,6.047537,5.745161,0,0,0,29.59898,0,0,0,39.00008,100,0.1802338,9.619677,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,14.15543,14.15543,11.57574,0,3.264662,14.15543,19.18322,0,0,0,2.715468,2.715468,2.579695,0,0,0,29.59898,0,0,0,39.00008,100,0.1802338,15.57098,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,5.800212,5.800212,0,0,0,5.800212,5.971185,0,8.881784E-16,0,0.3463414,6.105486,5.800212,0,0,0,29.59898,0,5.759145,-5.759145,32.92941,84.4342,0.1802338,6.380233,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.521686,1.521686,0,0,0,1.521686,0,0,2.220446E-16,0,0,1.601775,1.521686,0,0,6.39905,23.83983,0,1.601775,-1.601775,31.24099,80.10493,0.1802338,1.673855,0,0,23.83983
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,5.549155,5.549155,0,0,0,5.549155,0,0,8.881784E-16,0,0,5.841216,5.549155,0,0,8.1788,22.23806,0,5.841216,-5.841216,25.08381,64.31732,0.1802338,6.104071,0,0,22.23806
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,5.498042,5.498042,0,0,0,5.498042,0,0,8.881784E-16,0,0,5.787412,5.498042,0,0,14.66904,16.39684,0,5.787412,-5.787412,18.98334,48.67513,0.1802338,6.047846,0,0,16.39684
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.414975,2.414975,0,0,0,2.414975,0,0,4.440892E-16,0,0,2.542079,2.414975,0,0,21.0995,10.60943,0,2.542079,-2.542079,16.30375,41.80441,0.1802338,2.656473,0,0,10.60943
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.92403,8.067351,0,0,0,16.30375,41.80441,0.1802338,0,0,0,8.067351
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.270426,1.270426,0,0,0,1.270426,0,0,2.220446E-16,0,0,1.33729,1.270426,0,0,23.92403,8.067351,0,1.33729,-1.33729,14.89412,38.18998,0.1802338,1.397468,0,0,8.067351
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.845379,1.845379,0,0,0,1.845379,0,0,2.220446E-16,0,0,1.942504,1.845379,0,0,25.40991,6.730061,0,1.942504,-1.942504,12.84654,32.93979,0.1802338,2.029917,0,0,6.730061
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.56824,4.787557,0,0,0,12.84654,32.93979,0.1802338,0,0,0,4.787557
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.56824,4.787557,0,0,0,12.84654,32.93979,0.1802338,0,0,0,4.787557
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.911658,1.911658,0,0,0,1.911658,0,0,2.220446E-16,0,0,2.012271,1.911658,0,0,27.56824,4.787557,0,2.012271,-2.012271,10.72542,27.50103,0.1802338,2.102823,0,0,4.787557
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.8041,2.775286,0,0,0,10.72542,27.50103,0.1802338,0,0,0,2.775286
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.307044,2.307044,0,0,0,2.307044,0,0,0,0,0,2.428467,2.307044,0,0,29.8041,2.775286,0,2.428467,-2.428467,8.165594,20.93738,0.1802338,2.537748,0,0,2.775286
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.9128672,0.9128672,9.712867,0,2.793355,0.9128672,204.5255,0,0,0,1.867046,0,0,8.8,8.36,32.5024,0.3468185,10.22705,0,10.22705,17.86782,45.81484,0.1802607,1.004154,1.493637,12,2.213865
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,10.32332,10.32332,12,0,3.372,10.32332,38.23315,0,0,0,3.946931,0,0,1.676679,1.592845,22.27535,9.55116,5.539776,0,5.539776,23.12332,59.29044,0.1805836,11.35565,3.157545,12,13.49809
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,6.79791,6.79791,12,0,3.372,6.79791,87.75145,0,0,0,5.965265,0,0,5.20209,4.941986,16.73558,14.53696,10.90725,0,10.90725,33.47084,85.8225,0.1809248,7.477701,4.772212,12,20.50222
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,4.47131,4.47131,0,0,0,4.47131,199.36,0,0,0,8.914004,4.706643,4.47131,0,0,5.828327,24.35349,4.207362,0,4.207362,37.4623,96.05698,0.1804625,4.918441,7.131204,0,33.26749
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,6.168827,6.168827,0,0,0,6.168827,189.7465,3.590665,0,0,11.70513,6.493502,6.168827,0,0,1.620965,28.14011,1.620965,0,1.620965,39.00008,100,0.180285,6.785709,9.364105,0,39.84524
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180285,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,9.502081,9.502081,3,0,1.095,9.502081,107.3975,3.360703,0,0,10.205,6.844296,6.502081,0,0,0,29.59898,0,0,0,39.00008,100,0.180285,10.45229,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180285,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,7.235286,7.235286,0,0,0,7.235286,99.25129,8.881784E-16,0,0,7.181115,7.616091,7.235286,0,0,0,29.59898,0,0.4349758,-0.4349758,38.54157,98.82435,0.180285,7.958815,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,6.718889,6.718889,0,0,0,6.718889,66.31606,0,8.881784E-16,0,4.455703,7.072515,6.718889,0,0,0.4833065,29.164,0,2.616812,-2.616812,35.78321,91.75164,0.180285,7.390778,3.564562,0,33.61971
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,11.51478,11.51478,11.88412,0,3.342681,11.51478,26.07168,-5.551115E-17,0,0,3.002095,0,0,0.3693416,0.3508745,3.390876,26.54719,3.352969,0,3.352969,38.96412,99.90779,0.1804673,12.66625,2.401676,12,29.54929
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.682192,1.682192,0,0,0,1.682192,41.65848,0,0,0,0.7007754,1.770728,1.682192,0,0,0.03790611,29.56486,0,1.069953,-1.069953,37.83629,97.01593,0.1804673,1.850411,0.5606204,0,30.26564
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,19.08303,19.08303,12,0,3.372,19.08303,0,0,0,0.6313316,0,7.45582,7.083029,0,0,1.226742,28.49491,0,7.45582,-7.45582,29.97716,76.86437,0.1804673,20.99133,0,12,28.49491
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,14.28723,14.28723,12,0,3.372,14.28723,0,0,0,0,0,2.407613,2.287232,0,0,9.510986,21.03909,0,2.407613,-2.407613,27.43932,70.35708,0.1804673,15.71596,0,12,21.03909
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,9.771075,9.771075,12,0,3.372,9.771075,0,0,0,0,0,0,0,2.228925,2.117478,12.18611,18.63148,2.117478,0,2.117478,29.44813,75.50788,0.1806151,10.74818,0,12,18.63148
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.817928,1.817928,10.61793,0,3.022336,1.817928,0,0,0,0,0,0,0,8.8,8.36,10.06863,20.53721,8.36,0,8.36,37.37912,95.84372,0.1809951,1.99972,0,12,20.53721
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.858804,3.858804,0,0,0,3.858804,0,0,4.440892E-16,0,0,4.061898,3.858804,0,0,1.708634,28.06121,0,4.061898,-4.061898,33.09751,84.86523,0.1809951,4.244684,0,0,28.06121
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.379887,1.379887,0,0,0,1.379887,0,0,0,0,0,1.452513,1.379887,0,0,6.221854,23.99931,0,1.452513,-1.452513,31.56643,80.93939,0.1809951,1.517876,0,0,23.99931
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.835758,22.5468,0,0,0,31.56643,80.93939,0.1809951,0,0,0,22.5468
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.835758,22.5468,0,0,0,31.56643,80.93939,0.1809951,0,0,0,22.5468
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.506639,1.506639,0,0,0,1.506639,0,0,0,0,0,1.585936,1.506639,0,0,7.835758,22.5468,0,1.585936,-1.585936,29.8947,76.65293,0.1809951,1.657303,0,0,22.5468
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.5338214,0.5338214,0,0,0,0.5338214,0,0,0,0,0,0.5619173,0.5338214,0,0,9.597909,20.96086,0,0.5619173,-0.5619173,29.30239,75.13418,0.1809951,0.5872036,0,0,20.96086
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.050313,2.050313,0,0,0,2.050313,0,0,0,0,0,2.158225,2.050313,0,0,10.22226,20.39894,0,2.158225,-2.158225,27.02742,69.30094,0.1809951,2.255345,0,0,20.39894
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.095779,1.095779,0,0,0,1.095779,0,0,0,0,0,1.153452,1.095779,0,0,12.62029,18.24072,0,1.153452,-1.153452,25.81157,66.1834,0.1809951,1.205357,0,0,18.24072
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,4.54401,4.54401,0,0,0,4.54401,25.58385,0,0,0,1.162532,4.783168,4.54401,0,0,13.9019,17.08727,0,3.620636,-3.620636,21.99509,56.39756,0.1809951,4.998411,0.9300259,0,18.2498
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,17.92483,13.46663,3.777767,0,3.777767,25.57899,65.58704,0.1805846,0,3.022214,0,17.2444
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,14.14706,16.86662,4.368104,0,4.368104,29.72294,76.21252,0.1801124,0,3.494483,0,21.23473
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.09069181,0.09069181,0,0,0,0.09069181,6993.308,0,0,0,6.342358,0.09546506,0.09069181,0,0,9.778959,20.79791,6.246892,0,6.246892,35.64927,91.40819,0.1794412,0.09976099,5.073886,0,27.14027
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.150332,1.150332,0,0,0,1.150332,452.7663,0.4653747,0,0,5.208318,1.210876,1.150332,0,0,3.532067,26.42012,3.532067,0,3.532067,39.00008,100,0.1790639,1.265366,4.166654,0,31.62844
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,14.41393,14.41393,6.053934,0,1.867645,14.41393,70.17005,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1790639,15.85533,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790639,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,4.650774,4.650774,0,0,0,4.650774,236.1539,6.087433,0,0,10.98298,4.895551,4.650774,0,0,0,29.59898,0,0,0,39.00008,100,0.1790639,5.115851,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790639,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,11.17834,11.17834,7.183372,0,2.153393,11.17834,37.61946,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1790639,12.29618,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,4.837848,4.837848,0,0,0,4.837848,38.56971,0,0,0,1.865944,5.092472,4.837848,0,0,0,29.59898,0,3.226528,-3.226528,35.59902,91.27935,0.1790639,5.321633,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,3.585031,26.37245,0.5397326,0,0.5397326,36.11105,92.59226,0.1790064,0,0.4317861,0,26.91218
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,11.90583,11.90583,12,0,3.372,11.90583,0,0,0,0,0,0,0,0.09417094,0.0894624,3.045298,26.85821,0.0894624,0,0.0894624,36.19593,92.80988,0.1790127,13.09641,0,12,26.85821
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,8.480419,8.480419,11.59183,0,3.268732,8.480419,0,0,0,0,0,0,0,3.111406,2.955836,2.955836,26.93873,2.955836,0,2.955836,39.00008,100,0.1792179,9.328462,0,12,26.93873
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,13.19016,13.19016,12,0,3.372,13.19016,0,0,0,0,0,1.252797,1.190157,0,0,0,29.59898,0,1.252797,-1.252797,37.67951,96.61395,0.1792179,14.50917,0,12,29.59898
