Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.391997,28.34618,0,0,0,37.67951,96.61395,0.1792179,0,0,0,28.34618
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.382414,2.382414,0,0,0,2.382414,0,0,4.440892E-16,0,0,2.507804,2.382414,0,0,1.391997,28.34618,0,2.507804,-2.507804,35.03606,89.83586,0.1792179,2.620655,0,0,28.34618
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2338955,0.2338955,0,0,0,0.2338955,0,0,0,0,0,0.2462058,0.2338955,0,0,4.178446,25.83838,0,0.2462058,-0.2462058,34.77653,89.17042,0.1792179,0.2572851,0,0,25.83838
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.452008,25.59217,0,0,0,34.77653,89.17042,0.1792179,0,0,0,25.59217
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.452008,25.59217,0,0,0,34.77653,89.17042,0.1792179,0,0,0,25.59217
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.147245,1.147245,0,0,0,1.147245,0,0,2.220446E-16,0,0,1.207626,1.147245,0,0,4.452008,25.59217,0,1.207626,-1.207626,33.50358,85.90645,0.1792179,1.261969,0,0,25.59217
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,4.194283,4.194283,0,0,0,4.194283,0,0,8.881784E-16,0,0,4.415035,4.194283,0,0,5.793814,24.38454,0,4.415035,-4.415035,28.84973,73.97351,0.1792179,4.613712,0,0,24.38454
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.068396,1.068396,0,0,0,1.068396,0,0,0,0,0,1.124627,1.068396,0,0,10.69941,19.96951,0,1.124627,-1.124627,27.66427,70.93388,0.1792179,1.175235,0,0,19.96951
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.2564,2.2564,0,0,0,2.2564,0,0,4.440892E-16,0,0,2.375158,2.2564,0,0,11.94899,18.84488,0,2.375158,-2.375158,25.16063,64.51431,0.1792179,2.48204,0,0,18.84488
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,6.299727,6.299727,0,0,0,6.299727,29.17245,0,8.881784E-16,0,1.837785,6.631291,6.299727,0,0,14.58806,16.46972,0,4.793507,-4.793507,20.10783,51.55843,0.1792179,6.9297,1.470228,0,18.30751
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,6.970509,6.970509,0,0,0,6.970509,75.89414,0,0,0,5.290208,7.337378,6.970509,0,0,19.91418,11.67622,0,2.04717,-2.04717,17.94992,46.02535,0.1792179,7.66756,4.232166,0,16.96642
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,8.361883,8.361883,12,0,3.372,8.361883,94.1461,0,0,0,7.872387,0,0,3.638117,3.456211,22.18881,9.629048,11.3286,0,11.3286,28.69717,73.58235,0.1795127,9.198071,6.297909,12,17.50143
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,6.826033,6.826033,7.320751,0,2.18815,6.826033,151.471,0,0,0,10.33946,0,0,0.4947182,0.4699823,10.86021,19.82479,10.80944,0,10.80944,38.95191,99.8765,0.1790872,7.508636,8.271565,12,30.16424
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,10.15866,10.15866,3,0,1.095,10.15866,116.5499,4.2537,0,0,11.8399,7.535431,7.158659,0,0,0.05077371,29.55328,0.05077371,0,0.05077371,39.00008,100,0.1790819,11.17453,9.471924,12,41.39318
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.71417,1.71417,0,0,0,1.71417,777.5627,11.52436,0,0,13.32875,1.80439,1.71417,0,0,0,29.59898,0,0,0,39.00008,100,0.1790819,1.885587,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790819,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790819,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.414428,1.414428,0,0,0,1.414428,610.8487,7.151142,0,0,8.640014,1.488871,1.414428,0,0,0,29.59898,0,0,0,39.00008,100,0.1790819,1.555871,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,5.4461,5.4461,0,0,0,5.4461,132.2372,1.469034,0,0,7.20177,5.732737,5.4461,0,0,0,29.59898,0,0,0,39.00008,100,0.1790819,5.99071,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,9.535176,9.535176,6.028636,0,1.861245,9.535176,38.7103,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1790819,10.48869,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,8.609007,8.609007,7.774228,0,2.30288,8.609007,10.20693,1.110223E-16,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1790819,9.469908,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,4.738205,4.738205,0,0,0,4.738205,0,0,8.881784E-16,0,0,4.987584,4.738205,0,0,0,29.59898,0,4.987584,-4.987584,33.7427,86.51958,0.1790819,5.212025,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,17.42472,17.42472,12,0,3.372,17.42472,0,0,0,0,0,5.710226,5.424715,0,0,5.54176,24.61139,0,5.710226,-5.710226,27.7236,71.086,0.1790819,19.16719,0,12,24.61139
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,5.004108,5.004108,12,0,3.372,5.004108,0,0,0,0,0,0,0,6.995892,6.646097,11.88646,18.90117,6.646097,0,6.646097,34.02864,87.25274,0.1795353,5.504519,0,12,18.90117
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.5115061,0.5115061,0,0,0,0.5115061,0,0,1.110223E-16,0,0,0.5384275,0.5115061,0,0,5.240359,24.88265,0,0.5384275,-0.5384275,33.46109,85.79748,0.1795353,0.5626568,0,0,24.88265
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.843199,1.843199,0,0,0,1.843199,0,0,2.220446E-16,0,0,1.94021,1.843199,0,0,5.838612,24.34423,0,1.94021,-1.94021,31.41592,80.55349,0.1795353,2.027519,0,0,24.34423
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.73096,2.73096,0,0,0,2.73096,0,0,0,0,0,2.874694,2.73096,0,0,7.9944,22.40402,0,2.874694,-2.874694,28.38573,72.78378,0.1795353,3.004056,0,0,22.40402
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,3.545394,3.545394,0,0,0,3.545394,0,0,4.440892E-16,0,0,3.731994,3.545394,0,0,11.18851,19.52932,0,3.731994,-3.731994,24.45186,62.69696,0.1795353,3.899933,0,0,19.52932
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.784523,1.784523,0,0,0,1.784523,0,0,0,0,0,1.878445,1.784523,0,0,15.33516,15.79733,0,1.878445,-1.878445,22.47181,57.61991,0.1795353,1.962975,0,0,15.79733
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.42233,13.91889,0,0,0,22.47181,57.61991,0.1795353,0,0,0,13.91889
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.446378,2.446378,0,0,0,2.446378,0,0,0,0,0,2.575135,2.446378,0,0,17.42233,13.91889,0,2.575135,-2.575135,19.75738,50.65984,0.1795353,2.691016,0,0,13.91889
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.274779,3.274779,0,0,0,3.274779,0,0,4.440892E-16,0,0,3.447136,3.274779,0,0,20.28359,11.34375,0,3.447136,-3.447136,16.12378,41.34294,0.1795353,3.602257,0,0,11.34375
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11374,7.896615,0,0,0,16.12378,41.34294,0.1795353,0,0,0,7.896615
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,24.11374,7.896615,1.809102,0,1.809102,17.84004,45.74361,0.1793458,0,1.447281,0,9.705716
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,22.30464,9.524806,2.652606,0,2.652606,20.35653,52.19611,0.1790687,0,2.122084,0,12.17741
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,13.15459,13.15459,12,0,3.372,13.15459,52.74492,0,0,0,6.938377,1.215357,1.154589,0,0,19.65203,11.91215,5.723021,0,5.723021,25.78586,66.11745,0.179361,14.47005,5.550702,12,18.85053
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,6.58653,0,2.002392,0,0,0,0,0,7.671806,0,0,6.58653,6.257204,13.92901,17.06287,13.92901,0,13.92901,39.00008,100,0.1785029,0,6.137445,12,24.73468
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.827937,3.827937,0,0,0,3.827937,223.7849,4.536936,0,0,8.566344,4.029408,3.827937,0,0,0,29.59898,0,0,0,39.00008,100,0.1785029,4.210731,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,7.914443,7.914443,3,0,1.095,7.914443,94.90629,2.338207,0,0,7.511304,5.173098,4.914443,0,0,0,29.59898,0,0,0,39.00008,100,0.1785029,8.705887,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,4.19869,4.19869,0,0,0,4.19869,234.4832,5.425549,0,0,9.845222,4.419674,4.19869,0,0,0,29.59898,0,0,0,39.00008,100,0.1785029,4.618559,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,5.698654,5.698654,0,0,0,5.698654,163.9082,3.34198,0,0,9.340563,5.998583,5.698654,0,0,0,29.59898,0,0,0,39.00008,100,0.1785029,6.268519,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785029,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,4.802379,4.802379,0,0,0,4.802379,115.6401,0.4983417,0,0,5.553478,5.055136,4.802379,0,0,0,29.59898,0,0,0,39.00008,100,0.1785029,5.282617,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,14.49247,14.49247,10.68561,0,3.039459,14.49247,27.65036,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1785029,15.94172,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.138739,2.138739,0,0,0,2.138739,49.06438,0,4.440892E-16,0,1.049359,2.251304,2.138739,0,0,0,29.59898,0,1.201945,-1.201945,37.73312,96.75139,0.1785029,2.352613,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,13.53096,13.53096,12,0,3.372,13.53096,0,0,0,0,0,1.611536,1.530959,0,0,1.335495,28.39703,0,1.611536,-1.611536,36.03441,92.39574,0.1785029,14.88406,0,12,28.39703
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.6457247,0.6457247,0,0,0,0.6457247,0,0,1.110223E-16,0,0,0.6797101,0.6457247,0,0,3.12609,26.7855,0,0.6797101,-0.6797101,35.31793,90.55862,0.1785029,0.7102971,0,0,26.7855
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,8.058519,8.058519,12,0,3.372,8.058519,0,0,0,0,0,0,0,3.941481,3.744407,3.881323,26.10579,3.744407,0,3.744407,38.87019,99.66695,0.1787556,8.864371,0,12,26.10579
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.042076,3.042076,0,0,0,3.042076,0,0,4.440892E-16,0,0,3.202186,3.042076,0,0,0.1369165,29.47575,0,3.202186,-3.202186,35.49479,91.01209,0.1787556,3.346284,0,0,29.47575
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.694901,26.27357,0,0,0,35.49479,91.01209,0.1787556,0,0,0,26.27357
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.754327,1.754327,0,0,0,1.754327,0,0,2.220446E-16,0,0,1.84666,1.754327,0,0,3.694901,26.27357,0,1.84666,-1.84666,33.54824,86.02095,0.1787556,1.929759,0,0,26.27357
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.7639248,0.7639248,0,0,0,0.7639248,0,0,1.110223E-16,0,0,0.8041314,0.7639248,0,0,5.746745,24.42691,0,0.8041314,-0.8041314,32.70061,83.84755,0.1787556,0.8403172,0,0,24.42691
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.419357,2.419357,0,0,0,2.419357,0,0,0,0,0,2.546692,2.419357,0,0,6.640224,23.62278,0,2.546692,-2.546692,30.01616,76.96436,0.1787556,2.661293,0,0,23.62278
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.3123706,0.3123706,0,0,0,0.3123706,0,0,5.551115E-17,0,0,0.3288111,0.3123706,0,0,9.469881,21.07608,0,0.3288111,-0.3288111,29.66956,76.07565,0.1787556,0.3436076,0,0,21.07608
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.552202,2.552202,0,0,0,2.552202,0,0,4.440892E-16,0,0,2.686528,2.552202,0,0,9.835227,20.74727,0,2.686528,-2.686528,26.83771,68.81451,0.1787556,2.807422,0,0,20.74727
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,3.554289,3.554289,0,0,0,3.554289,0,0,4.440892E-16,0,0,3.741357,3.554289,0,0,12.82026,18.06075,0,3.741357,-3.741357,22.89398,58.70238,0.1787556,3.909718,0,0,18.06075
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.7248846,0.7248846,0,0,0,0.7248846,0,0,0,0,0,0.7630364,0.7248846,0,0,16.97732,14.31939,0,0.7630364,-0.7630364,22.08966,56.64005,0.1787556,0.797373,0,0,14.31939
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.4834998,0.4834998,0,0,0,0.4834998,235.0528,0,0,0,1.13648,0.5089471,0.4834998,0,0,17.82514,13.55635,0.6275328,0,0.6275328,22.685,58.16654,0.1786911,0.5318498,0.909184,0,14.69283
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,9.706457,9.706457,12,0,3.372,9.706457,18.45642,0,0,0,1.791464,0,0,2.293543,2.178866,17.19761,14.12113,3.97033,0,3.97033,26.45158,67.82443,0.1789282,10.6771,1.433171,12,15.9126
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,13.22728,17.69443,11.72127,0,11.72127,37.57135,96.33662,0.1786624,0,2.689017,12,21.0557
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,4.837371,0,0,6.343377,0,0,0,0,1.506006,28.24357,1.506006,0,1.506006,39.00008,100,0.1785094,0,5.074702,0,34.58695
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,5.059892,5.059892,0,0,0,5.059892,95.38505,0,0,0,4.826381,5.326202,5.059892,0,0,0,29.59898,0,0.4998216,-0.4998216,38.47322,98.64909,0.1785094,5.565881,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,5.654611,5.654611,0,0,0,5.654611,92.99274,0,0,0,5.258379,5.952222,5.654611,0,0,0.5553574,29.09916,0,0.693844,-0.693844,37.74184,96.77377,0.1785094,6.220072,4.206703,0,34.35754
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,11.37854,11.37854,7.838934,0,2.31925,11.37854,44.40112,0,0,0,5.0522,3.725905,3.53961,0,0,1.326295,28.40531,1.326295,0,1.326295,39.00008,100,0.1785762,12.5164,4.04176,12,33.45751
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785762,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,6.862882,6.862882,0,0,0,6.862882,77.32647,0,0,0,5.306824,7.224086,6.862882,0,0,0,29.59898,0,1.917262,-1.917262,36.97911,94.81803,0.1785762,7.54917,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,7.320268,7.320268,0,0,0,7.320268,34.73309,0,8.881784E-16,0,2.542555,7.705545,7.320268,0,0,2.130291,27.68172,0,5.16299,-5.16299,31.53684,80.86353,0.1785762,8.052295,2.034044,0,30.22427
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,9.683422,9.683422,12,0,3.372,9.683422,15.72485,0,0,0,1.522704,0,0,2.316578,2.200749,7.866947,22.51873,3.723453,0,3.723453,35.06921,89.92088,0.178799,10.65176,1.218163,12,24.04143
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,12.57607,12.57607,12,0,3.372,12.57607,5.163875,0,0,0,0.6494127,0.6063936,0.5760739,0,0,4.143494,25.86983,0.04301906,0,0.04301906,35.11003,90.02553,0.1788012,13.83368,0.5195302,12,26.51925
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.100475,25.90855,0,0,0,35.11003,90.02553,0.1788012,0,0,0,25.90855
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,4.836323,4.836323,0,0,0,4.836323,0,0,8.881784E-16,0,0,5.090866,4.836323,0,0,4.100475,25.90855,0,5.090866,-5.090866,29.74378,76.26595,0.1788012,5.319955,0,0,25.90855
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,6.767109,6.767109,0,0,0,6.767109,0,0,0,0,0,7.123273,6.767109,0,0,9.756992,20.81768,0,7.123273,-7.123273,22.23519,57.0132,0.1788012,7.44382,0,0,20.81768
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.690653,2.690653,0,0,0,2.690653,0,0,4.440892E-16,0,0,2.832266,2.690653,0,0,17.67174,13.69441,0,2.832266,-2.832266,19.24972,49.35817,0.1788012,2.959718,0,0,13.69441
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.691446,1.691446,0,0,0,1.691446,0,0,2.220446E-16,0,0,1.78047,1.691446,0,0,20.8187,10.86215,0,1.78047,-1.78047,17.37294,44.54592,0.1788012,1.860591,0,0,10.86215
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2701297,0.2701297,0,0,0,0.2701297,0,0,5.551115E-17,0,0,0.2843471,0.2701297,0,0,22.797,9.081676,0,0.2843471,-0.2843471,17.07322,43.77739,0.1788012,0.2971427,0,0,9.081676
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11294,8.797329,0,0,0,17.07322,43.77739,0.1788012,0,0,0,8.797329
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11294,8.797329,0,0,0,17.07322,43.77739,0.1788012,0,0,0,8.797329
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,3.864475,3.864475,0,0,0,3.864475,0,0,4.440892E-16,0,0,4.067868,3.864475,0,0,23.11294,8.797329,0,4.067868,-4.067868,12.78531,32.78277,0.1788012,4.250923,0,0,8.797329
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.234041,1.234041,0,0,0,1.234041,0,0,0,0,0,1.298991,1.234041,0,0,27.6328,4.729461,0,1.298991,-1.298991,11.41605,29.27186,0.1788012,1.357446,0,0,4.729461
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.07612,3.43047,0,0,0,11.41605,29.27186,0.1788012,0,0,0,3.43047
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.07612,3.43047,0,0,0,11.41605,29.27186,0.1788012,0,0,0,3.43047
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,7.128035,7.128035,12,0,3.372,7.128035,10.91303,0,0,0,0.7778847,0,0,4.871965,4.628366,29.07612,3.43047,5.406251,0,5.406251,16.54487,42.42265,0.1791465,7.840838,0.6223078,12,4.208354
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.118847,2.118847,10.91885,0,3.098468,2.118847,85.08736,1.776357E-15,0,0,1.802871,0,0,8.8,8.36,23.66987,8.296096,10.16287,0,10.16287,26.18621,67.144,0.1793744,2.330732,1.442297,12,10.09897
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.343133,2.343133,10.51388,0,2.996012,2.343133,245.1755,0,0,0,5.744787,0,0,8.170749,7.762211,13.507,17.44268,13.507,0,13.507,39.00008,100,0.1792011,2.577446,4.595829,12,23.18747
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,5.7726,5.7726,0,0,0,5.7726,120.6276,0.8869258,0,0,6.963346,6.076421,5.7726,0,0,0,29.59898,0,0,0,39.00008,100,0.1792011,6.34986,5.570677,0,36.56232
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.422308,2.422308,0,0,0,2.422308,390.2355,6.902908,0,0,9.452706,2.549798,2.422308,0,0,0,29.59898,0,0,0,39.00008,100,0.1792011,2.664539,7.562165,0,39.05169
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,3.735751,3.735751,0,0,0,3.735751,266.8064,6.034854,0,0,9.967224,3.93237,3.735751,0,0,0,29.59898,0,0,0,39.00008,100,0.1792011,4.109326,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1792011,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,5.965831,5.965831,0,0,0,5.965831,168.4029,3.766812,0,0,10.04663,6.279822,5.965831,0,0,0,29.59898,0,0,0,39.00008,100,0.1792011,6.562415,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.163772,1.163772,0,0,0,1.163772,669.5703,6.567247,0,0,7.79227,1.225023,1.163772,0,0,0,29.59898,0,0,0,39.00008,100,0.1792011,1.280149,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,11.15274,11.15274,6.032314,0,1.862175,11.15274,48.32822,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1792011,12.26801,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,5.639183,5.639183,0,0,0,5.639183,56.79475,0,8.881784E-16,0,3.20276,5.935982,5.639183,0,0,0,29.59898,0,2.733222,-2.733222,36.11901,92.61266,0.1792011,6.203101,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,7.616296,7.616296,9.869371,0,2.832951,7.616296,8.734627,0,0,0,0.665255,0,0,2.253075,2.140422,3.036913,26.86576,2.805676,0,2.805676,38.78071,99.43752,0.1793728,8.377926,0.532204,12,27.53101
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,15.05449,15.05449,12,0,3.372,15.05449,0,0,0,0,0,3.215256,3.054493,0,0,0.2312367,29.39087,0,3.215256,-3.215256,35.39153,90.74733,0.1793728,16.55994,0,12,29.39087
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.803744,26.17561,0,0,0,35.39153,90.74733,0.1793728,0,0,0,26.17561
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,12.73429,12.73429,12,0,3.372,12.73429,0,0,0,0,0,0.7729396,0.7342926,0,0,3.803744,26.17561,0,0.7729396,-0.7729396,34.57678,88.65823,0.1793728,14.00772,0,12,26.17561
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.9208279,0.9208279,0,0,0,0.9208279,0,0,1.110223E-16,0,0,0.9692926,0.9208279,0,0,4.662566,25.40267,0,0.9692926,-0.9692926,33.55506,86.03843,0.1793728,1.012911,0,0,25.40267
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.169687,2.169687,0,0,0,2.169687,0,0,0,0,0,2.28388,2.169687,0,0,5.739557,24.43338,0,2.28388,-2.28388,31.14763,79.86557,0.1793728,2.386655,0,0,24.43338
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.287588,1.287588,0,0,0,1.287588,0,0,0,0,0,1.355356,1.287588,0,0,8.277203,22.1495,0,1.355356,-1.355356,29.71896,76.20232,0.1793728,1.416347,0,0,22.1495
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.761695,1.761695,0,0,0,1.761695,0,0,2.220446E-16,0,0,1.854416,1.761695,0,0,9.783154,20.79414,0,1.854416,-1.854416,27.76424,71.19021,0.1793728,1.937865,0,0,20.79414
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.322665,1.322665,0,0,0,1.322665,0,0,2.220446E-16,0,0,1.392279,1.322665,0,0,11.84362,18.93972,0,1.392279,-1.392279,26.29665,67.42716,0.1793728,1.454931,0,0,18.93972
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,4.192503,4.192503,0,0,0,4.192503,0,0,0,0,0,4.413162,4.192503,0,0,13.39059,17.54745,0,4.413162,-4.413162,21.64477,55.49929,0.1793728,4.611754,0,0,17.54745
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.29411,13.13428,0,0,0,21.64477,55.49929,0.1793728,0,0,0,13.13428
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.725673,1.725673,0,0,0,1.725673,0,0,2.220446E-16,0,0,1.816498,1.725673,0,0,18.29411,13.13428,0,1.816498,-1.816498,19.73001,50.58967,0.1793728,1.89824,0,0,13.13428
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.043584,1.043584,0,0,0,1.043584,0,0,2.220446E-16,0,0,1.098509,1.043584,0,0,20.31244,11.31779,0,1.098509,-1.098509,18.57208,47.62062,0.1793728,1.147942,0,0,11.31779
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.7881287,0.7881287,0,0,0,0.7881287,109.8126,0,0,0,0.8654646,0.8296092,0.7881287,0,0,21.533,10.21928,0.03585541,0,0.03585541,18.60609,47.70784,0.1793692,0.8669416,0.6923717,0,11.08474
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,11.37687,11.37687,12,0,3.372,11.37687,17.34843,0,0,0,1.973709,0,0,0.623125,0.5919688,21.49715,10.25155,2.565678,0,2.565678,21.04011,53.94889,0.1795039,12.51456,1.578967,12,12.22526
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,9.252151,9.252151,12,0,3.372,9.252151,54.3246,0,0,0,5.026195,0,0,2.747849,2.610456,18.93147,12.56066,7.636651,0,7.636651,28.28487,72.52517,0.1799159,10.17737,4.020956,12,17.58685
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,4.053645,4.053645,8.689899,0,2.534544,4.053645,158.2415,0,0,0,6.41455,0,0,4.636254,4.404442,11.29482,19.43364,10.81899,0,10.81899,38.54867,98.84254,0.1797249,4.459009,5.13164,12,25.84819
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,3.094241,0,0,3.570067,0,0,0,0,0.4758261,29.17073,0.4758261,0,0.4758261,39.00008,100,0.1796778,0,2.856054,0,32.7408
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.219995,2.219995,0,0,0,2.219995,261.4301,3.466897,0,0,5.803733,2.336836,2.219995,0,0,0,29.59898,0,0,0,39.00008,100,0.1796778,2.441994,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,10.28509,10.28509,6.119006,0,1.884109,10.28509,42.63794,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1796778,11.3136,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796778,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,6.101792,6.101792,0,0,0,6.101792,29.74156,0,8.881784E-16,0,1.814768,6.422939,6.101792,0,0,0,29.59898,0,4.608171,-4.608171,34.14264,87.54505,0.1796778,6.711971,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,5.12019,24.99081,1.391462,0,1.391462,35.4627,90.92981,0.1795403,0,1.11317,0,26.38227
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,6.48982,6.48982,0,0,0,6.48982,6.638185,0,0,0,0.4308062,6.831389,6.48982,0,0,3.728728,26.24312,0,6.400583,-6.400583,28.71589,73.63034,0.1795403,7.138802,0.344645,0,26.67393
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,10.84049,19.84254,0.3469201,0,0.3469201,29.04501,74.47423,0.179506,0,0.2775361,0,20.18946
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,10.36708,10.36708,12,0,3.372,10.36708,0,0,0,0,0,0,0,1.632923,1.551277,10.49357,20.15477,1.551277,0,1.551277,30.51668,78.24773,0.1796052,11.40378,0,12,20.15477
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.824867,2.824867,11.62487,0,3.277092,2.824867,0,0,0,0,0,0,0,8.8,8.36,8.94229,21.55092,8.36,0,8.36,38.44767,98.58357,0.1801101,3.107354,0,12,21.55092
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.814658,2.814658,0,0,0,2.814658,0,0,4.440892E-16,0,0,2.962798,2.814658,0,0,0.58229,29.07492,0,2.962798,-2.962798,35.32461,90.57573,0.1801101,3.096123,0,0,29.07492
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.874287,26.11212,0,0,0,35.32461,90.57573,0.1801101,0,0,0,26.11212
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.247571,3.247571,0,0,0,3.247571,0,0,4.440892E-16,0,0,3.418496,3.247571,0,0,3.874287,26.11212,0,3.418496,-3.418496,31.7212,81.33624,0.1801101,3.572329,0,0,26.11212
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.143872,1.143872,0,0,0,1.143872,0,0,0,0,0,1.204076,1.143872,0,0,7.672616,22.69362,0,1.204076,-1.204076,30.45199,78.08186,0.1801101,1.258259,0,0,22.69362
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,5.252705,5.252705,0,0,0,5.252705,0,0,8.881784E-16,0,0,5.529162,5.252705,0,0,9.010479,21.48955,0,5.529162,-5.529162,24.62374,63.13766,0.1801101,5.777975,0,0,21.48955
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.348203,1.348203,0,0,0,1.348203,0,0,2.220446E-16,0,0,1.419161,1.348203,0,0,15.15399,15.96038,0,1.419161,-1.419161,23.12781,59.30196,0.1801101,1.483023,0,0,15.96038
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.727854,2.727854,0,0,0,2.727854,0,0,4.440892E-16,0,0,2.871425,2.727854,0,0,16.73084,14.54122,0,2.871425,-2.871425,20.10106,51.54108,0.1801101,3.000639,0,0,14.54122
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.396479,2.396479,0,0,0,2.396479,0,0,0,0,0,2.52261,2.396479,0,0,19.92131,11.6698,0,2.52261,-2.52261,17.442,44.72298,0.1801101,2.636127,0,0,11.6698
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.598284,1.598284,0,0,0,1.598284,0,0,0,0,0,1.682405,1.598284,0,0,22.72421,9.147189,0,1.682405,-1.682405,15.66859,40.17579,0.1801101,1.758113,0,0,9.147189
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,5.102662,5.102662,0,0,0,5.102662,0,0,8.881784E-16,0,0,5.371223,5.102662,0,0,24.59355,7.464784,0,5.371223,-5.371223,10.00682,25.65847,0.1801101,5.612928,0,0,7.464784
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,5.257235,5.257235,12,0,3.372,5.257235,38.36871,0,0,0,2.017133,0,0,6.742765,6.405627,30.56157,2.093561,8.42276,0,8.42276,17.99735,46.14697,0.1806095,5.782959,1.613706,12,4.110694
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.068231,3.068231,11.39238,0,3.218273,3.068231,165.2829,0,0,0,5.071261,0,0,8.324152,7.907945,22.13881,9.674046,12.97921,0,12.97921,30.31051,77.7191,0.1806176,3.375054,4.057009,12,14.74531
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,6.943752,6.943752,8.549139,0,2.498932,6.943752,107.5748,0,0,0,7.469728,0,0,1.605387,1.525117,9.159609,21.35533,8.994845,0,8.994845,38.84377,99.59921,0.1805828,7.638127,5.975782,12,28.82506
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,7.472709,7.472709,0,0,0,7.472709,114.8774,0.5536834,0,0,8.584455,7.866009,7.472709,0,0,0.1647634,29.45069,0.1647634,0,0.1647634,39.00008,100,0.1805668,8.219979,6.867565,0,38.03515
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.284546,3.284546,0,0,0,3.284546,318.3481,6.998876,0,0,10.45629,3.457417,3.284546,0,0,0,29.59898,0,0,0,39.00008,100,0.1805668,3.613001,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,7.400254,7.400254,0,0,0,7.400254,144.0679,2.871651,0,0,10.66139,7.789741,7.400254,0,0,0,29.59898,0,0,0,39.00008,100,0.1805668,8.140279,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,11.97732,11.97732,3.61732,0,1.251182,11.97732,91.29083,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805668,13.17505,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,13.96977,13.96977,5.609769,0,1.755272,13.96977,77.19582,1.984077,0,0,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805668,15.36675,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.880836,1.880836,0,0,0,1.880836,513.8195,7.684275,0,0,9.664102,1.979828,1.880836,0,0,0,29.59898,0,0,0,39.00008,100,0.1805668,2.06892,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,10.66811,10.66811,4.378245,0,1.443696,10.66811,62.06264,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1805668,11.73492,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,4.392115,4.392115,0,0,0,4.392115,73.87196,0,8.881784E-16,0,3.244542,4.623279,4.392115,0,0,0,29.59898,0,1.378737,-1.378737,37.54676,96.27355,0.1805668,4.831326,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,5.097902,5.097902,0,0,0,5.097902,16.48597,0,8.881784E-16,0,0.8404387,5.366213,5.097902,0,0,1.53193,28.22024,0,4.525774,-4.525774,32.77618,84.04131,0.1805668,5.607692,0.672351,0,29.06068
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,10.87286,10.87286,12,0,3.372,10.87286,0,0,0,0,0,0,0,1.127141,1.070784,6.560568,23.69447,1.070784,0,1.070784,33.79201,86.64601,0.1806332,11.96014,0,12,23.69447
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,6.650697,6.650697,0,0,0,6.650697,0,0,8.881784E-16,0,0,7.000734,6.650697,0,0,5.489784,24.65817,0,7.000734,-7.000734,26.41259,67.72446,0.1806332,7.315767,0,0,24.65817
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,13.3967,13.3967,12,0,3.372,13.3967,0,0,0,0,0,1.470216,1.396705,0,0,13.26838,17.65744,0,1.470216,-1.470216,24.86285,63.75076,0.1806332,14.73638,0,12,17.65744
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.282215,2.282215,11.08222,0,3.139801,2.282215,0,0,0,0,0,0,0,8.8,8.36,14.90195,16.18722,8.36,0,8.36,32.79384,84.0866,0.181041,2.510437,0,12,16.18722
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.54195,23.71122,0,0,0,32.79384,84.0866,0.181041,0,0,0,23.71122
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.018768,1.018768,0,0,0,1.018768,0,0,2.220446E-16,0,0,1.072388,1.018768,0,0,6.54195,23.71122,0,1.072388,-1.072388,31.66344,81.18816,0.181041,1.120645,0,0,23.71122
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,4.462693,4.462693,0,0,0,4.462693,0,0,8.881784E-16,0,0,4.697572,4.462693,0,0,7.733492,22.63884,0,4.697572,-4.697572,26.71177,68.49158,0.181041,4.908963,0,0,22.63884
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.164465,3.164465,0,0,0,3.164465,0,0,0,0,0,3.331016,3.164465,0,0,12.95302,17.94126,0,3.331016,-3.331016,23.20057,59.48852,0.181041,3.480912,0,0,17.94126
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.344965,2.344965,0,0,0,2.344965,0,0,0,0,0,2.468385,2.344965,0,0,16.65415,14.61025,0,2.468385,-2.468385,20.59866,52.81698,0.181041,2.579462,0,0,14.61025
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.616419,1.616419,0,0,0,1.616419,0,0,2.220446E-16,0,0,1.701494,1.616419,0,0,19.3968,12.14186,0,1.701494,-1.701494,18.80513,48.21819,0.181041,1.778061,0,0,12.14186
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.808157,1.808157,0,0,0,1.808157,0,0,2.220446E-16,0,0,1.903323,1.808157,0,0,21.28734,10.44037,0,1.903323,-1.903323,16.79885,43.07389,0.181041,1.988973,0,0,10.44037
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.4172258,0.4172258,0,0,0,0.4172258,0,0,5.551115E-17,0,0,0.439185,0.4172258,0,0,23.40215,8.537045,0,0.439185,-0.439185,16.33591,41.88687,0.181041,0.4589484,0,0,8.537045
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.8042604,0.8042604,0,0,0,0.8042604,212.2667,0,0,0,1.707177,0.8465899,0.8042604,0,0,23.89013,8.09786,0.8605871,0,0.8605871,17.15233,43.98026,0.1809576,0.8846864,1.365742,0,9.805037
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,4.223789,4.223789,0,0,0,4.223789,96.58179,0,0,0,4.079411,4.446094,4.223789,0,0,23.02954,8.872389,0,0.3666826,-0.3666826,16.76582,42.98919,0.1809576,4.646168,3.263529,0,12.9518
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,23.43697,8.505707,6.922023,0,6.922023,23.33262,59.82713,0.18029,0,5.537618,0,15.42773
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,9.264847,9.264847,12,0,3.372,9.264847,112.6262,0,0,0,10.43464,0,0,2.735153,2.598396,16.51495,14.73553,13.03304,0,13.03304,35.69685,91.53021,0.1803854,10.19133,8.347716,12,25.17017
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,7.09561,0,0,10.57751,0,0,0,0,3.481905,26.46526,3.481905,0,3.481905,39.00008,100,0.1800535,0,8.462012,0,37.04278
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,6.438602,6.438602,0,0,0,6.438602,150.5483,2.915728,0,0,9.693204,6.777476,6.438602,0,0,0,29.59898,0,0,0,39.00008,100,0.1800535,7.082463,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,12.75932,12.75932,4.399323,0,1.449029,12.75932,92.97871,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1800535,14.03525,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,8.871375,8.871375,3,0,1.095,8.871375,109.1653,3.504064,0,0,9.684459,6.180395,5.871375,0,0,0,29.59898,0,0,0,39.00008,100,0.1800535,9.758512,7.747567,12,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,7.212726,7.212726,0,0,0,7.212726,97.0179,0,8.881784E-16,0,6.997636,7.592343,7.212726,0,0,0,29.59898,0,0.5947079,-0.5947079,38.3732,98.39262,0.1800535,7.933999,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,4.949989,4.949989,0,0,0,4.949989,98.83833,0,0,0,4.892487,5.210515,4.949989,0,0,0.6607865,29.00427,0,0.3180282,-0.3180282,38.03797,97.53306,0.1800535,5.444988,3.91399,0,33.89676
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,10.67019,10.67019,8.625363,0,2.518217,10.67019,29.6771,6.661338E-16,0,0,3.166603,2.152452,2.044829,0,0,1.014151,28.68624,1.014151,0,1.014151,39.00008,100,0.1801001,11.73721,2.533283,12,31.85285
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,15.9406,15.9406,12,0,3.372,15.9406,2.95951,0,0,0,0.4717636,4.148,3.9406,0,0,0,29.59898,0,3.676237,-3.676237,35.12498,90.06388,0.1801001,17.53466,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,7.166887,7.166887,0,0,0,7.166887,0,0,8.881784E-16,0,0,7.544092,7.166887,0,0,4.084707,25.92274,0,7.544092,-7.544092,27.17281,69.67374,0.1801001,7.883576,0,0,25.92274
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.294711,1.294711,0,0,0,1.294711,0,0,2.220446E-16,0,0,1.362854,1.294711,0,0,12.46703,18.37865,0,1.362854,-1.362854,25.73624,65.99023,0.1801001,1.424183,0,0,18.37865
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.04248132,0.04248132,0,0,0,0.04248132,0,0,6.938894E-18,0,0,0.04471718,0.04248132,0,0,13.98131,17.01579,0,0.04471718,-0.04471718,25.6891,65.86936,0.1801001,0.04672945,0,0,17.01579
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.9679197,0.9679197,0,0,0,0.9679197,0,0,0,0,0,1.018863,0.9679197,0,0,14.031,16.97108,0,1.018863,-1.018863,24.61513,63.11559,0.1801001,1.064712,0,0,16.97108
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.008219,2.008219,0,0,0,2.008219,0,0,4.440892E-16,0,0,2.113915,2.008219,0,0,15.16307,15.95222,0,2.113915,-2.113915,22.38687,57.4021,0.1801001,2.209041,0,0,15.95222
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.820929,1.820929,0,0,0,1.820929,0,0,2.220446E-16,0,0,1.916767,1.820929,0,0,17.51186,13.8383,0,1.916767,-1.916767,20.36642,52.22147,0.1801001,2.003022,0,0,13.8383
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1567339,0.1567339,0,0,0,0.1567339,0,0,2.775558E-17,0,0,0.1649831,0.1567339,0,0,19.64161,11.92153,0,0.1649831,-0.1649831,20.19251,51.77556,0.1801001,0.1724073,0,0,11.92153
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.82492,11.75655,0,0,0,20.19251,51.77556,0.1801001,0,0,0,11.75655
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,3.396678,3.396678,0,0,0,3.396678,0,0,0,0,0,3.575451,3.396678,0,0,19.82492,11.75655,0,3.575451,-3.575451,16.42365,42.11184,0.1801001,3.736346,0,0,11.75655
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.79764,8.181099,0,0,0,16.42365,42.11184,0.1801001,0,0,0,8.181099
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,4.079962,4.079962,0,0,0,4.079962,0,0,0,0,0,4.294697,4.079962,0,0,23.79764,8.181099,0,4.294697,-4.294697,11.89664,30.50415,0.1801001,4.487958,0,0,8.181099
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.56953,3.886403,0,0,0,11.89664,30.50415,0.1801001,0,0,0,3.886403
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.681958,3.681958,11.86545,0,3.337959,3.681958,45.60204,0,0,0,1.679048,0,0,8.183492,7.774317,28.56953,3.886403,9.453364,0,9.453364,20.86489,53.49962,0.1805151,4.050153,1.343238,12,5.56545
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,4.963923,4.963923,12,0,3.372,4.963923,80.6601,0,0,0,4.003906,0,0,7.036077,6.684272,19.11616,12.39443,10.68818,0,10.68818,31.00459,79.49879,0.1808289,5.460316,3.203125,12,16.39834
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,11.06577,11.06577,11.64682,0,3.282645,11.06577,70.63543,0,0,0,7.816351,0,0,0.5810527,0.5520001,8.427985,22.01379,8.368351,0,8.368351,38.9435,99.85493,0.1812126,12.17234,6.253081,12,29.83014
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,13.90174,13.90174,5.548452,0,1.739758,13.90174,63.67958,9.78384E-16,0,0,8.852571,8.792936,8.35329,0,0,0.05963436,29.54531,0.05963436,0,0.05963436,39.00008,100,0.181208,15.29192,7.082057,12,38.39788
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,14.36669,14.36669,6.006687,0,1.855692,14.36669,64.33966,0.4434773,0,0,9.243477,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181208,15.80336,7.394782,12,38.84246
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,12.45198,12.45198,4.091977,0,1.37127,12.45198,88.46469,2.215603,0,0,11.0156,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181208,13.69717,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181208,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.890258,2.890258,0,0,0,2.890258,333.4242,6.594443,0,0,9.63682,3.042377,2.890258,0,0,0,29.59898,0,0,0,39.00008,100,0.181208,3.179284,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181208,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.607857,2.607857,0,0,0,2.607857,243.3487,3.601074,0,0,6.346187,2.745113,2.607857,0,0,0,29.59898,0,0,0,39.00008,100,0.181208,2.868643,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.858058,2.858058,0,0,0,2.858058,101.2483,0,0,0,2.893734,3.008482,2.858058,0,0,0,29.59898,0,0.114748,-0.114748,38.87912,99.68986,0.181208,3.143863,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,7.868544,7.868544,7.529562,0,2.240979,7.868544,6.155147,0,0,0,0.4843204,0.3568226,0.3389815,0,0,0.1274978,29.48423,0.1274978,0,0.1274978,39.00008,100,0.1812137,8.655398,0.3874563,12,29.96855
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.147689,1.147689,0,0,0,1.147689,0,0,2.220446E-16,0,0,1.208094,1.147689,0,0,0,29.59898,0,1.208094,-1.208094,37.72663,96.73477,0.1812137,1.262458,0,0,29.59898
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,17.14565,17.14565,12,0,3.372,17.14565,0,0,0,0,0,5.41647,5.145646,0,0,1.342326,28.39088,0,5.41647,-5.41647,32.01717,82.09516,0.1812137,18.86021,0,12,28.39088
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.644952,0.644952,0,0,0,0.644952,0,0,0,0,0,0.6788968,0.644952,0,0,7.360625,22.97441,0,0.6788968,-0.6788968,31.30156,80.26024,0.1812137,0.7094471,0,0,22.97441
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.411159,2.411159,0,0,0,2.411159,0,0,0,0,0,2.538062,2.411159,0,0,8.114955,22.29552,0,2.538062,-2.538062,28.6262,73.40038,0.1812137,2.652275,0,0,22.29552
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.729802,1.729802,0,0,0,1.729802,0,0,2.220446E-16,0,0,1.820844,1.729802,0,0,10.93502,19.75746,0,1.820844,-1.820844,26.70687,68.479,0.1812137,1.902782,0,0,19.75746
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.319745,2.319745,0,0,0,2.319745,0,0,0,0,0,2.441836,2.319745,0,0,12.95819,17.93661,0,2.441836,-2.441836,24.13294,61.87922,0.1812137,2.551719,0,0,17.93661
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.67134,15.49478,0,0,0,24.13294,61.87922,0.1812137,0,0,0,15.49478
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1865232,0.1865232,0,0,0,0.1865232,0,0,0,0,0,0.1963402,0.1865232,0,0,15.67134,15.49478,0,0.1963402,-0.1963402,23.92598,61.34855,0.1812137,0.2051755,0,0,15.49478
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.88949,15.29844,0,0,0,23.92598,61.34855,0.1812137,0,0,0,15.29844
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.364186,2.364186,0,0,0,2.364186,0,0,4.440892E-16,0,0,2.488616,2.364186,0,0,15.88949,15.29844,0,2.488616,-2.488616,21.30275,54.62233,0.1812137,2.600604,0,0,15.29844
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.180485,2.180485,0,0,0,2.180485,0,0,4.440892E-16,0,0,2.295248,2.180485,0,0,18.65462,12.80982,0,2.295248,-2.295248,18.88335,48.41874,0.1812137,2.398534,0,0,12.80982
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.456192,1.456192,0,0,0,1.456192,0,0,2.220446E-16,0,0,1.532834,1.456192,0,0,21.2049,10.51457,0,1.532834,-1.532834,17.2676,44.2758,0.1812137,1.601812,0,0,10.51457
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.7145604,0.7145604,0,0,0,0.7145604,269.1632,0,0,0,1.923334,0.7521688,0.7145604,0,0,22.90805,8.981737,1.171165,0,1.171165,18.37866,47.12468,0.1811033,0.7860164,1.538667,0,10.90507
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,10.55754,10.55754,12,0,3.372,10.55754,49.14366,0,0,0,5.188361,0,0,1.442461,1.370338,21.73688,10.03579,6.558699,0,6.558699,24.60079,63.07882,0.1814159,11.61329,4.150689,12,15.22415
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.376771,1.376771,8.805783,0,2.563863,1.376771,589.8309,0,0,0,8.120619,0,0,7.429013,7.057562,15.17818,15.93861,15.17818,0,15.17818,39.00008,100,0.1808393,1.514448,6.496495,12,24.05923
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,10.28991,10.28991,3,0,1.095,10.28991,97.27319,2.335734,0,0,10.00933,7.673592,7.289912,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,11.3189,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,5.081643,5.081643,0,0,0,5.081643,218.9201,5.77564,0,0,11.12474,5.349098,5.081643,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,5.589807,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,12.3092,12.3092,3.949204,0,1.335149,12.3092,89.35403,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,13.54012,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,7.964983,7.964983,3,0,1.095,7.964983,159.0095,7.438781,0,0,12.66508,5.226298,4.964983,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,8.761482,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,9.488938,9.488938,3,0,1.095,9.488938,99.15593,2.578384,0,0,9.408845,6.830462,6.488938,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,10.43783,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,18.73877,18.73877,10.94029,0,3.103893,18.73877,43.80721,0,0,0.2526515,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,20.61265,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,4.379378,4.379378,0,0,0,4.379378,108.6872,0.1499532,0,0,4.759825,4.609872,4.379378,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,4.817317,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,8.299232,8.299232,5.817338,0,1.807786,8.299232,31.47907,0,0,0,2.612521,2.612521,2.481895,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,9.129156,2.090017,12,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,8.63059,8.63059,8.63059,0,2.519539,8.63059,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,9.493649,0,12,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808393,0,0,0,29.59898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,5.598511,5.598511,0,0,0,5.598511,0,0,8.881784E-16,0,0,5.893169,5.598511,0,0,0,29.59898,0,5.893169,-5.893169,32.78813,84.07197,0.1808393,6.158361,0,0,29.59898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.818433,3.818433,0,0,0,3.818433,0,0,4.440892E-16,0,0,4.019403,3.818433,0,0,6.547966,23.70581,0,4.019403,-4.019403,28.55131,73.20834,0.1808393,4.200276,0,0,23.70581
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.4709433,0.4709433,0,0,0,0.4709433,0,0,5.551115E-17,0,0,0.4957298,0.4709433,0,0,11.01397,19.68641,0,0.4957298,-0.4957298,28.02876,71.86848,0.1808393,0.5180377,0,0,19.68641
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,3.787214,3.787214,0,0,0,3.787214,0,0,4.440892E-16,0,0,3.986541,3.787214,0,0,11.56478,19.19068,0,3.986541,-3.986541,23.82658,61.09368,0.1808393,4.165935,0,0,19.19068
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.424442,1.424442,0,0,0,1.424442,0,0,2.220446E-16,0,0,1.499413,1.424442,0,0,15.99427,15.20414,0,1.499413,-1.499413,22.24606,57.04107,0.1808393,1.566886,0,0,15.20414
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.952926,2.952926,0,0,0,2.952926,0,0,4.440892E-16,0,0,3.108343,2.952926,0,0,17.66028,13.70472,0,3.108343,-3.108343,18.96958,48.63985,0.1808393,3.248219,0,0,13.70472
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.37019,1.37019,0,0,0,1.37019,0,0,2.220446E-16,0,0,1.442305,1.37019,0,0,21.114,10.59638,0,1.442305,-1.442305,17.44926,44.7416,0.1808393,1.507209,0,0,10.59638
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,3.751224,3.751224,0,0,0,3.751224,0,0,4.440892E-16,0,0,3.948656,3.751224,0,0,22.71656,9.154075,0,3.948656,-3.948656,13.28701,34.06918,0.1808393,4.126346,0,0,9.154075
