Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.688949,1.688949,0,0,0,1.688949,0,0,2.220446E-16,0,0,1.777841,1.688949,0,0,27.10396,5.205418,0,1.777841,-1.777841,11.413,29.26404,0.1808393,1.857843,0,0,5.205418
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.062252,2.062252,0,0,0,2.062252,0,0,4.440892E-16,0,0,2.170792,2.062252,0,0,29.07933,3.427577,0,2.170792,-2.170792,9.124784,23.39684,0.1808393,2.268477,0,0,3.427577
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,8.368934,8.368934,12,0,3.372,8.368934,27.60841,0,0,0,2.31053,0,0,3.631066,3.449512,31.49133,1.256786,5.760043,0,5.760043,14.58924,37.40823,0.1811449,9.205828,1.848424,12,3.567316
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,25.73128,6.440824,14.33149,0,14.33149,28.18529,72.26983,0.1806536,0,4.777196,12,12.41232
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,9.047376,9.047376,11.37628,0,3.214198,9.047376,98.90508,0,0,0,8.948315,0,0,2.3289,2.212455,11.39979,19.33917,11.16077,0,11.16077,38.77333,99.41859,0.1808248,9.952113,7.158652,12,28.28748
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,3.869099,3.869099,0,0,0,3.869099,267.4581,6.036463,0,0,10.34822,4.072735,3.869099,0,0,0.2390186,29.38386,0.2390186,0,0.2390186,39.00008,100,0.1808029,4.256009,8.278574,0,39.73208
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,11.83368,11.83368,3.473683,0,1.214842,11.83368,99.89674,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808029,13.01705,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,10.84113,10.84113,3,0,1.095,10.84113,114.2414,4.13124,0,0,12.38506,8.253823,7.841133,0,0,0,29.59898,0,0,0,39.00008,100,0.1808029,11.92525,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,7.68214,7.68214,3,0,1.095,7.68214,144.7859,6.194086,0,0,11.12265,4.928568,4.68214,0,0,0,29.59898,0,0,0,39.00008,100,0.1808029,8.450354,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.471462,1.471462,0,0,0,1.471462,753.3018,9.535641,0,0,11.08455,1.548907,1.471462,0,0,0,29.59898,0,0,0,39.00008,100,0.1808029,1.618608,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,5.818795,5.818795,0,0,0,5.818795,173.8279,3.98964,0,0,10.11469,6.125048,5.818795,0,0,0,29.59898,0,0,0,39.00008,100,0.1808029,6.400675,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,11.51462,11.51462,5.371594,0,1.695013,11.51462,56.15767,0,1.776357E-15,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1808029,12.66608,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,8.603621,8.603621,5.038465,0,1.610732,8.603621,43.61879,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1808029,9.463983,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,11.30175,11.30175,10.60726,0,3.019637,11.30175,6.46839,7.771561E-16,0,0,0.7310414,0.7310414,0.6944894,0,0,0,29.59898,0,0,0,39.00008,100,0.1808029,12.43193,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808029,0,0,0,29.59898
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.243349,3.243349,0,0,0,3.243349,0,0,4.440892E-16,0,0,3.414051,3.243349,0,0,0,29.59898,0,3.414051,-3.414051,35.40135,90.77251,0.1808029,3.567684,0,0,29.59898
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.79339,26.18493,0,0,0,35.40135,90.77251,0.1808029,0,0,0,26.18493
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.79339,26.18493,0,0,0,35.40135,90.77251,0.1808029,0,0,0,26.18493
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.589749,1.589749,0,0,0,1.589749,0,0,2.220446E-16,0,0,1.67342,1.589749,0,0,3.79339,26.18493,0,1.67342,-1.67342,33.63741,86.2496,0.1808029,1.748724,0,0,26.18493
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.751707,1.751707,0,0,0,1.751707,0,0,2.220446E-16,0,0,1.843902,1.751707,0,0,5.652746,24.51151,0,1.843902,-1.843902,31.69377,81.26591,0.1808029,1.926877,0,0,24.51151
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.9501349,0.9501349,0,0,0,0.9501349,0,0,0,0,0,1.000142,0.9501349,0,0,7.701526,22.6676,0,1.000142,-1.000142,30.63953,78.56273,0.1808029,1.045148,0,0,22.6676
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.184129,2.184129,0,0,0,2.184129,0,0,0,0,0,2.299084,2.184129,0,0,8.812795,21.66746,0,2.299084,-2.299084,28.21608,72.34878,0.1808029,2.402542,0,0,21.66746
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.36733,19.36838,0,0,0,28.21608,72.34878,0.1808029,0,0,0,19.36838
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.421319,2.421319,0,0,0,2.421319,0,0,0,0,0,2.548757,2.421319,0,0,11.36733,19.36838,0,2.548757,-2.548757,25.52945,65.46001,0.1808029,2.663451,0,0,19.36838
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.056343,1.056343,0,0,0,1.056343,0,0,2.220446E-16,0,0,1.11194,1.056343,0,0,14.19928,16.81962,0,1.11194,-1.11194,24.35737,62.45466,0.1808029,1.161977,0,0,16.81962
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.5928947,0.5928947,0,0,0,0.5928947,0,0,1.110223E-16,0,0,0.6240996,0.5928947,0,0,15.43477,15.70768,0,0.6240996,-0.6240996,23.69951,60.76785,0.1808029,0.6521841,0,0,15.70768
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,6.440713,6.440713,0,0,0,6.440713,25.83716,0,8.881784E-16,0,1.664097,6.779698,6.440713,0,0,16.12822,15.08358,0,5.115601,-5.115601,18.30719,46.94142,0.1808029,7.084784,1.331278,0,16.74768
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.342725,3.342725,0,0,0,3.342725,156.9524,0,0,0,5.246488,3.518658,3.342725,0,0,21.81222,9.967982,1.727829,0,1.727829,19.94635,51.14439,0.180645,3.676998,4.19719,0,15.21447
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,8.227937,8.227937,12,0,3.372,8.227937,86.26238,0,0,0,7.097614,0,0,3.772063,3.58346,20.08439,11.52303,10.68107,0,10.68107,30.07931,77.12628,0.1809469,9.050731,5.678092,12,18.62064
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.07081,3.07081,3.620596,0,1.252011,3.07081,287.3702,0,0,0,8.824592,0,0,0.5497864,0.5222971,9.403315,21.136,9.346889,0,9.346889,38.94655,99.86275,0.1801879,3.377891,7.059673,12,29.96059
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,10.7598,0,0,10.81623,0,0,0,0,0.05642545,29.54819,0.05642545,0,0.05642545,39.00008,100,0.1801828,0,8.652984,0,40.36443
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,9.428056,9.428056,3,0,1.095,9.428056,134.6278,5.926414,0,0,12.69279,6.766375,6.428056,0,0,0,29.59898,0,0,0,39.00008,100,0.1801828,10.37086,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,9.180878,9.180878,3,0,1.095,9.180878,129.8319,5.413525,0,0,11.91971,6.506187,6.180878,0,0,0,29.59898,0,0,0,39.00008,100,0.1801828,10.09897,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.902701,1.902701,0,0,0,1.902701,368.8357,5.014997,0,0,7.01784,2.002843,1.902701,0,0,0,29.59898,0,0,0,39.00008,100,0.1801828,2.092971,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.571732,1.571732,0,0,0,1.571732,179.9357,1.173652,0,0,2.828107,1.654454,1.571732,0,0,0,29.59898,0,0,0,39.00008,100,0.1801828,1.728905,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,7.162336,7.162336,0,0,0,7.162336,38.4239,0,0,0,2.752049,7.539301,7.162336,0,0,0,29.59898,0,4.787253,-4.787253,33.95387,87.06104,0.1801828,7.87857,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,12.61604,12.61604,12,0,3.372,12.61604,12.84723,0,0,0,1.620811,0.6484659,0.6160427,0,0,5.31917,24.81173,0.9723455,0,0.9723455,34.87632,89.42628,0.1802251,13.87765,1.296649,12,26.43254
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2856928,0.2856928,0,0,0,0.2856928,105.4047,0,0,0,0.3011338,0.3007293,0.2856928,0,0,4.346824,25.68684,0.0004044742,0,0.0004044742,34.8767,89.42726,0.180225,0.3142621,0.240907,0,25.98797
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.34642,25.6872,0,0,0,34.8767,89.42726,0.180225,0,0,0,25.6872
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3099458,0.3099458,0,0,0,0.3099458,0,0,5.551115E-17,0,0,0.3262587,0.3099458,0,0,4.34642,25.6872,0,0.3262587,-0.3262587,34.53279,88.54545,0.180225,0.3409404,0,0,25.6872
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,11.86687,11.86687,12,0,3.372,11.86687,0,0,0,0,0,0,0,0.1331335,0.1264768,4.70893,25.36094,0.1264768,0,0.1264768,34.65278,88.85311,0.1802323,13.05355,0,12,25.36094
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.582453,25.47477,0,0,0,34.65278,88.85311,0.1802323,0,0,0,25.47477
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.6505821,0.6505821,0,0,0,0.6505821,0,0,1.110223E-16,0,0,0.6848232,0.6505821,0,0,4.582453,25.47477,0,0.6848232,-0.6848232,33.93092,87.00217,0.1802323,0.7156402,0,0,25.47477
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.7440968,0.7440968,0,0,0,0.7440968,0,0,1.110223E-16,0,0,0.7832597,0.7440968,0,0,5.343367,24.78995,0,0.7832597,-0.7832597,33.10529,84.88518,0.1802323,0.8185064,0,0,24.78995
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.156234,1.156234,0,0,0,1.156234,0,0,2.220446E-16,0,0,1.217088,1.156234,0,0,6.213656,24.00669,0,1.217088,-1.217088,31.82236,81.59564,0.1802323,1.271857,0,0,24.00669
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.646082,1.646082,0,0,0,1.646082,0,0,2.220446E-16,0,0,1.732718,1.646082,0,0,7.565976,22.7896,0,1.732718,-1.732718,29.99592,76.91246,0.1802323,1.81069,0,0,22.7896
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.491218,21.05688,0,0,0,29.99592,76.91246,0.1802323,0,0,0,21.05688
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.7545414,0.7545414,0,0,0,0.7545414,0,0,1.110223E-16,0,0,0.7942541,0.7545414,0,0,9.491218,21.05688,0,0.7942541,-0.7942541,29.1587,74.76575,0.1802323,0.8299956,0,0,21.05688
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.8622273,0.8622273,0,0,0,0.8622273,0,0,0,0,0,0.9076076,0.8622273,0,0,10.37372,20.26263,0,0.9076076,-0.9076076,28.202,72.31268,0.1802323,0.94845,0,0,20.26263
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1734523,0.1734523,0,0,0,0.1734523,0,0,2.775558E-17,0,0,0.1825813,0.1734523,0,0,11.38218,19.35502,0,0.1825813,-0.1825813,28.00954,71.81919,0.1802323,0.1907975,0,0,19.35502
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,4.730625,4.730625,0,0,0,4.730625,14.10847,0,0,0,0.6674188,4.979605,4.730625,0,0,11.58504,19.17244,0,4.312186,-4.312186,23.4641,60.16423,0.1802323,5.203687,0.5339351,0,19.83986
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,8.149892,8.149892,12,0,3.372,8.149892,22.71371,0,0,0,1.851143,0,0,3.850109,3.657603,16.37636,14.86025,5.508746,0,5.508746,28.69015,73.56435,0.1805235,8.964881,1.480914,12,16.7114
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.20516,3.20516,9.52934,0,2.746923,3.20516,131.3689,0,0,0,4.210584,0,0,6.32418,6.007971,10.86762,19.81812,10.21855,0,10.21855,38.38433,98.42115,0.1805189,3.525676,3.368467,12,24.02871
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,8.272292,8.272292,3,0,1.095,8.272292,81.39799,0.5346382,0,0,6.733479,5.549781,5.272292,0,0,0.6490605,29.01482,0.6490605,0,0.6490605,39.00008,100,0.1804608,9.099521,5.386784,12,35.7483
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,4.132557,4.132557,0,0,0,4.132557,142.5482,1.540827,0,0,5.890887,4.35006,4.132557,0,0,0,29.59898,0,0,0,39.00008,100,0.1804608,4.545813,4.712709,0,35.48986
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,3.988572,3.988572,0,0,0,3.988572,197.8234,3.691833,0,0,7.890329,4.198497,3.988572,0,0,0,29.59898,0,0,0,39.00008,100,0.1804608,4.387429,6.312263,0,37.48931
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,5.103189,5.103189,0,0,0,5.103189,152.6275,2.417092,0,0,7.78887,5.371778,5.103189,0,0,0,29.59898,0,0,0,39.00008,100,0.1804608,5.613508,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2783188,0.2783188,0,0,0,0.2783188,2300.968,6.111059,0,0,6.404026,0.2929672,0.2783188,0,0,0,29.59898,0,0,0,39.00008,100,0.1804608,0.3061507,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,6.447937,6.447937,0,0,0,6.447937,114.7961,0.614677,0,0,7.401979,6.787302,6.447937,0,0,0,29.59898,0,0,0,39.00008,100,0.1804608,7.092731,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804608,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,9.696736,9.696736,8.865031,0,2.578853,9.696736,9.028593,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1804608,10.66641,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,9.591153,9.591153,9.263318,0,2.679619,9.591153,3.597998,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1804608,10.55027,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.9154033,0.9154033,0,0,0,0.9154033,0,0,1.110223E-16,0,0,0.9635824,0.9154033,0,0,0,29.59898,0,0.9635824,-0.9635824,37.98437,97.39563,0.1804608,1.006944,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,5.571938,5.571938,0,0,0,5.571938,0,0,0,0,0,5.865198,5.571938,0,0,1.070647,28.6354,0,5.865198,-5.865198,31.80191,81.5432,0.1804608,6.129132,0,0,28.6354
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,17.93936,17.93936,12,0,3.372,17.93936,0,0,0,0,0,6.251954,5.939357,0,0,7.587533,22.7702,0,6.251954,-6.251954,25.21177,64.64544,0.1804608,19.73329,0,12,22.7702
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.023273,3.023273,11.82327,0,3.327288,3.023273,0,0,0,0,0,0,0,8.8,8.36,14.53415,16.51824,8.36,0,8.36,33.14277,84.98128,0.1809376,3.325601,0,12,16.51824
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.880303,2.880303,0,0,0,2.880303,0,0,4.440892E-16,0,0,3.031898,2.880303,0,0,6.17415,24.04224,0,3.031898,-3.031898,29.94687,76.78668,0.1809376,3.168333,0,0,24.04224
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.145479,3.145479,0,0,0,3.145479,0,0,4.440892E-16,0,0,3.31103,3.145479,0,0,9.542925,21.01035,0,3.31103,-3.31103,26.45673,67.83764,0.1809376,3.460027,0,0,21.01035
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.608685,2.608685,0,0,0,2.608685,0,0,0,0,0,2.745984,2.608685,0,0,13.22185,17.69932,0,2.745984,-2.745984,23.56221,60.41581,0.1809376,2.869553,0,0,17.69932
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.594933,1.594933,0,0,0,1.594933,0,0,2.220446E-16,0,0,1.678876,1.594933,0,0,16.27294,14.95333,0,1.678876,-1.678876,21.79252,55.87814,0.1809376,1.754426,0,0,14.95333
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,3.627522,3.627522,0,0,0,3.627522,0,0,0,0,0,3.818444,3.627522,0,0,18.13836,13.27446,0,3.818444,-3.818444,17.76753,45.55767,0.1809376,3.990274,0,0,13.27446
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.85222,2.85222,0,0,0,2.85222,0,0,0,0,0,3.002337,2.85222,0,0,22.38107,9.456011,0,3.002337,-3.002337,14.60279,37.44296,0.1809376,3.137442,0,0,9.456011
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.027859,1.027859,0,0,0,1.027859,0,0,2.220446E-16,0,0,1.081957,1.027859,0,0,25.717,6.453674,0,1.081957,-1.081957,13.4623,34.51866,0.1809376,1.130645,0,0,6.453674
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,3.591434,3.591434,0,0,0,3.591434,0,0,4.440892E-16,0,0,3.780457,3.591434,0,0,26.91918,5.371717,0,3.780457,-3.780457,9.477351,24.30085,0.1809376,3.950577,0,0,5.371717
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,11.40193,11.40193,12,0,3.372,11.40193,19.704,0,0,0,2.246636,0,0,0.5980743,0.5681705,31.11969,1.59126,2.814806,0,2.814806,12.14771,31.14791,0.1810652,12.54212,1.797309,12,3.837896
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,7.384978,7.384978,11.76996,0,3.313799,7.384978,78.1226,0,0,0,5.769337,0,0,4.384978,4.165729,28.30488,4.124586,9.935066,0,9.935066,21.57294,55.31513,0.1813924,8.123476,4.615469,12,9.893924
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,15.16787,15.16787,12,0,3.372,15.16787,51.69759,0,0,0,7.841423,3.334598,3.167869,0,0,18.36981,13.06615,4.506824,0,4.506824,25.84849,66.27805,0.1815815,16.68466,6.273138,12,20.90757
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,5.54464,5.54464,9.037852,0,2.622577,5.54464,183.7076,0,0,0,10.18592,0,0,3.493212,3.318552,13.86299,17.12229,13.50448,0,13.50448,38.65996,99.12791,0.1812142,6.099104,8.148739,12,27.30821
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,13.7222,13.7222,5.362202,0,1.692637,13.7222,75.11283,1.14862,0,0,10.30713,8.8,8.36,0,0,0.3585139,29.27632,0.3585139,0,0.3585139,39.00008,100,0.1811826,15.09442,8.245707,12,39.58345
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,10.00201,10.00201,3,0,1.095,10.00201,127.3737,5.369399,0,0,12.73994,7.37054,7.002012,0,0,0,29.59898,0,0,0,39.00008,100,0.1811826,11.00221,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.185905,3.185905,0,0,0,3.185905,382.9525,8.846919,0,0,12.2005,3.353585,3.185905,0,0,0,29.59898,0,0,0,39.00008,100,0.1811826,3.504496,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,6.442959,6.442959,0,0,0,6.442959,171.3868,4.260319,0,0,11.04238,6.782062,6.442959,0,0,0,29.59898,0,0,0,39.00008,100,0.1811826,7.087255,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811826,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811826,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.09966153,0.09966153,0,0,0,0.09966153,3189.072,3.07337,0,0,3.178277,0.1049069,0.09966153,0,0,0,29.59898,0,0,0,39.00008,100,0.1811826,0.1096277,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811826,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,5.56361,5.56361,0,0,0,5.56361,0,0,0,0,0,5.856431,5.56361,0,0,0,29.59898,0,5.856431,-5.856431,32.82686,84.17126,0.1811826,6.119971,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,15.55752,15.55752,12,0,3.372,15.55752,0,0,0,0,0,3.744762,3.557523,0,0,6.507146,23.74255,0,3.744762,-3.744762,28.87953,74.04993,0.1811826,17.11328,0,12,23.74255
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,6.848345,6.848345,12,0,3.372,6.848345,0,0,0,0,0,0,0,5.151655,4.894073,10.66799,19.99779,4.894073,0,4.894073,33.52246,85.95485,0.1814551,7.533179,0,12,19.99779
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.6492495,0.6492495,0,0,0,0.6492495,0,0,1.110223E-16,0,0,0.6834205,0.6492495,0,0,5.77392,24.40245,0,0.6834205,-0.6834205,32.80207,84.1077,0.1814551,0.7141744,0,0,24.40245
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.4220831,0.4220831,0,0,0,0.4220831,0,0,5.551115E-17,0,0,0.4442979,0.4220831,0,0,6.533276,23.71903,0,0.4442979,-0.4442979,32.33374,82.90685,0.1814551,0.4642914,0,0,23.71903
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.627709,1.627709,0,0,0,1.627709,0,0,2.220446E-16,0,0,1.713378,1.627709,0,0,7.02694,23.27473,0,1.713378,-1.713378,30.52768,78.27594,0.1814551,1.79048,0,0,23.27473
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.85526,3.85526,0,0,0,3.85526,0,0,0,0,0,4.058169,3.85526,0,0,8.930693,21.56135,0,4.058169,-4.058169,26.24999,67.30754,0.1814551,4.240787,0,0,21.56135
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.661582,1.661582,0,0,0,1.661582,0,0,2.220446E-16,0,0,1.749034,1.661582,0,0,13.43977,17.50319,0,1.749034,-1.749034,24.40635,62.58026,0.1814551,1.82774,0,0,17.50319
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.128029,1.128029,0,0,0,1.128029,0,0,2.220446E-16,0,0,1.187399,1.128029,0,0,15.38314,15.75415,0,1.187399,-1.187399,23.15472,59.37096,0.1814551,1.240832,0,0,15.75415
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.022827,2.022827,0,0,0,2.022827,0,0,4.440892E-16,0,0,2.129291,2.022827,0,0,16.70247,14.56675,0,2.129291,-2.129291,20.91025,53.61592,0.1814551,2.225109,0,0,14.56675
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.341293,3.341293,0,0,0,3.341293,0,0,4.440892E-16,0,0,3.51715,3.341293,0,0,19.06835,12.43746,0,3.51715,-3.51715,17.20285,44.10978,0.1814551,3.675422,0,0,12.43746
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9763,8.920312,0,0,0,17.20285,44.10978,0.1814551,0,0,0,8.920312
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.999059,2.999059,0,0,0,2.999059,57.31314,0,0,0,1.718855,3.156904,2.999059,0,0,22.9763,8.920312,0,1.438049,-1.438049,15.68701,40.22303,0.1814551,3.298965,1.375084,0,10.63917
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,11.44709,11.44709,12,0,3.372,11.44709,43.88401,0,0,0,5.023442,0,0,0.5529119,0.5252663,24.57413,7.482263,5.548708,0,5.548708,20.95098,53.72035,0.1816924,12.5918,4.018754,12,12.5057
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,6.622655,6.622655,12,0,3.372,6.622655,130.1604,0,0,0,8.620073,0,0,5.377345,5.108477,19.02542,12.4761,13.72855,0,13.72855,33.97503,87.11528,0.1817095,7.284921,6.896059,12,21.09617
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,13.62617,13.62617,8.601007,0,2.512055,13.62617,77.69252,0,0,0,10.58651,5.289644,5.025161,0,0,5.29687,24.83179,5.29687,0,5.29687,39.00008,100,0.1816975,14.98879,8.469211,12,35.41831
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,13.37634,13.37634,5.016336,0,1.605133,13.37634,76.59557,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816975,14.71397,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,5.922835,5.922835,0,0,0,5.922835,199.147,5.560583,0,0,11.79515,6.234563,5.922835,0,0,0,29.59898,0,0,0,39.00008,100,0.1816975,6.515119,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.451432,2.451432,0,0,0,2.451432,428.1576,7.915536,0,0,10.49599,2.580454,2.451432,0,0,0,29.59898,0,0,0,39.00008,100,0.1816975,2.696575,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,9.858891,9.858891,3.464452,0,1.212506,9.858891,68.27328,0,0,0,6.730988,6.730988,6.394438,0,0,0,29.59898,0,0,0,39.00008,100,0.1816975,10.84478,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.8165675,0.8165675,0,0,0,0.8165675,655.2217,4.490783,0,0,5.350327,0.8595448,0.8165675,0,0,0,29.59898,0,0,0,39.00008,100,0.1816975,0.8982243,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,6.696087,6.696087,0,0,0,6.696087,56.38132,0,8.881784E-16,0,3.775342,7.048512,6.696087,0,0,0,29.59898,0,3.27317,-3.27317,35.54985,91.15329,0.1816975,7.365695,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.234161,1.234161,0,0,0,1.234161,85.28723,0,0,0,1.052581,1.299116,1.234161,0,0,3.636856,26.32581,0,0.246535,-0.246535,35.28998,90.48695,0.1816975,1.357577,0.842065,0,27.37839
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.969949,2.969949,0,0,0,2.969949,10.99861,0,4.440892E-16,0,0.3266532,3.126262,2.969949,0,0,3.910784,26.07927,0,2.799609,-2.799609,32.33894,82.92018,0.1816975,3.266944,0.2613226,0,26.40593
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,4.891802,4.891802,0,0,0,4.891802,0,0,8.881784E-16,0,0,5.149265,4.891802,0,0,7.021461,23.27966,0,5.149265,-5.149265,26.91113,69.00277,0.1816975,5.380982,0,0,23.27966
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.912214,2.912214,0,0,0,2.912214,0,0,0,0,0,3.065488,2.912214,0,0,12.74287,18.1304,0,3.065488,-3.065488,23.67982,60.71738,0.1816975,3.203435,0,0,18.1304
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.14897,15.06491,0,0,0,23.67982,60.71738,0.1816975,0,0,0,15.06491
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.14897,15.06491,0,0,0,23.67982,60.71738,0.1816975,0,0,0,15.06491
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.373943,2.373943,0,0,0,2.373943,0,0,0,0,0,2.498888,2.373943,0,0,16.14897,15.06491,0,2.498888,-2.498888,21.04577,53.96339,0.1816975,2.611337,0,0,15.06491
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.376659,2.376659,0,0,0,2.376659,0,0,4.440892E-16,0,0,2.501746,2.376659,0,0,18.92551,12.56602,0,2.501746,-2.501746,18.40869,47.20168,0.1816975,2.614325,0,0,12.56602
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.70522,10.06428,0,0,0,18.40869,47.20168,0.1816975,0,0,0,10.06428
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.715229,1.715229,0,0,0,1.715229,0,0,2.220446E-16,0,0,1.805505,1.715229,0,0,21.70522,10.06428,0,1.805505,-1.805505,16.50553,42.32177,0.1816975,1.886752,0,0,10.06428
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.704376,2.704376,0,0,0,2.704376,0,0,4.440892E-16,0,0,2.846712,2.704376,0,0,23.71134,8.258771,0,2.846712,-2.846712,13.50483,34.62769,0.1816975,2.974814,0,0,8.258771
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.03158,1.03158,0,0,0,1.03158,0,0,2.220446E-16,0,0,1.085873,1.03158,0,0,26.87435,5.412059,0,1.085873,-1.085873,12.36022,31.6928,0.1816975,1.134738,0,0,5.412059
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,3.763253,3.763253,12,0,3.372,3.763253,0,0,0,0,0,0,0,8.236747,7.82491,28.08088,4.326186,7.82491,0,7.82491,19.78358,50.72702,0.1821245,4.139578,0,12,4.326186
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,4.156931,4.156931,12,0,3.372,4.156931,0,0,0,0,0,0,0,7.843069,7.450916,20.25597,11.3686,7.450916,0,7.450916,26.85214,68.85149,0.1825282,4.572624,0,12,11.3686
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,8.674921,8.674921,12,0,3.372,8.674921,10.17098,0,0,0,0.8823246,0,0,3.325079,3.158825,12.80505,18.07443,4.04115,0,4.04115,30.68591,78.68166,0.1827338,9.542413,0.7058597,12,18.95675
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,8.443644,8.443644,12,0,3.372,8.443644,41.30783,0,0,0,3.487885,0,0,3.556357,3.378539,8.763905,21.71146,6.866424,0,6.866424,37.19997,95.38435,0.1830543,9.288008,2.790308,12,25.19935
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,7.311058,7.311058,0,0,0,7.311058,55.25065,0,0,0,4.039407,7.69585,7.311058,0,0,1.89748,27.89124,0,3.656444,-3.656444,33.34574,85.50172,0.1830543,8.042164,3.231526,0,31.93065
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,4.680194,4.680194,0,0,0,4.680194,188.3318,0,0,0,8.814292,4.92652,4.680194,0,0,5.960196,24.2348,3.887772,0,3.887772,37.034,94.95879,0.1827178,5.148214,7.051434,0,33.0491
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,9.714362,9.714362,5.882529,0,1.82428,9.714362,62.85469,0,0,0,6.105933,4.033509,3.831833,0,0,2.072424,27.7338,2.072424,0,2.072424,39.00008,100,0.1828004,10.6858,4.884746,12,33.83973
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,4.257303,4.257303,0,0,0,4.257303,197.0418,3.907297,0,0,8.388669,4.481372,4.257303,0,0,0,29.59898,0,0,0,39.00008,100,0.1828004,4.683033,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,10.21925,10.21925,3,0,1.095,10.21925,94.54039,2.062109,0,0,9.661321,7.599212,7.219252,0,0,0,29.59898,0,0,0,39.00008,100,0.1828004,11.24118,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,7.029312,7.029312,0,0,0,7.029312,85.74119,0,8.881784E-16,0,6.027016,7.399276,7.029312,0,0,0,29.59898,0,1.37226,-1.37226,37.55359,96.29106,0.1828004,7.732244,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,5.755322,5.755322,0,0,0,5.755322,62.83636,0,0,0,3.616434,6.058233,5.755322,0,0,1.524733,28.22672,0,2.441798,-2.441798,34.97971,89.69138,0.1828004,6.330853,2.893147,0,31.84315
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.8604393,0.8604393,0,0,0,0.8604393,358.1852,0,0,0,3.081966,0.9057256,0.8604393,0,0,4.237843,25.78492,2.17624,0,2.17624,37.04427,94.98512,0.1826126,0.9464833,2.465573,0,28.86689
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.652998,2.652998,0,0,0,2.652998,67.51633,0,0,0,1.791207,2.792629,2.652998,0,0,2.061602,27.74354,0,1.001423,-1.001423,35.98868,92.27848,0.1826126,2.918298,1.432966,0,29.53474
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,3.174294,26.74211,0.6218672,0,0.6218672,36.57863,93.79118,0.1825591,0,0.4974938,0,27.36398
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,14.96877,14.96877,12,0,3.372,14.96877,0,0,0,0,0,3.125023,2.968772,0,0,2.552427,27.30179,0,3.125023,-3.125023,33.28457,85.34488,0.1825591,16.46565,0,12,27.30179
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,11.61701,11.61701,12,0,3.372,11.61701,0,0,0,0,0,0,0,0.3829947,0.3638449,6.024675,24.17677,0.3638449,0,0.3638449,33.62974,86.22993,0.1825785,12.77871,0,12,24.17677
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.028575,2.028575,0,0,0,2.028575,0,0,0,0,0,2.135343,2.028575,0,0,5.66083,24.50423,0,2.135343,-2.135343,31.37889,80.45854,0.1825785,2.231433,0,0,24.50423
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.033433,22.36889,0,0,0,31.37889,80.45854,0.1825785,0,0,0,22.36889
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.799752,1.799752,0,0,0,1.799752,0,0,2.220446E-16,0,0,1.894476,1.799752,0,0,8.033433,22.36889,0,1.894476,-1.894476,29.38194,75.33816,0.1825785,1.979727,0,0,22.36889
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.345791,2.345791,0,0,0,2.345791,0,0,4.440892E-16,0,0,2.469254,2.345791,0,0,10.13841,20.47441,0,2.469254,-2.469254,26.77912,68.66427,0.1825785,2.58037,0,0,20.47441
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.576322,2.576322,0,0,0,2.576322,0,0,0,0,0,2.711917,2.576322,0,0,12.88202,18.00516,0,2.711917,-2.711917,23.92051,61.33451,0.1825785,2.833954,0,0,18.00516
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.409227,1.409227,0,0,0,1.409227,0,0,0,0,0,1.483397,1.409227,0,0,15.89526,15.29324,0,1.483397,-1.483397,22.35687,57.32519,0.1825785,1.55015,0,0,15.29324
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.7955003,0.7955003,0,0,0,0.7955003,0,0,0,0,0,0.8373688,0.7955003,0,0,17.54348,13.80984,0,0.8373688,-0.8373688,21.47421,55.06195,0.1825785,0.8750504,0,0,13.80984
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.47389,12.97248,0,0,0,21.47421,55.06195,0.1825785,0,0,0,12.97248
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.47389,12.97248,0,0,0,21.47421,55.06195,0.1825785,0,0,0,12.97248
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002622095,0.002622095,0,0,0,0.002622095,0,0,4.336809E-19,0,0,0.0027601,0.002622095,0,0,18.47389,12.97248,0,0.0027601,-0.0027601,21.4713,55.0545,0.1825785,0.002884305,0,0,12.97248
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,4.296778,4.296778,0,0,0,4.296778,57.22483,0,0,0,2.458824,4.522924,4.296778,0,0,18.47696,12.96972,0,2.0641,-2.0641,19.29554,49.47565,0.1825785,4.726456,1.967059,0,15.42854
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.798195,2.798195,0,0,0,2.798195,189.8875,0,0,0,5.313421,2.945468,2.798195,0,0,20.7704,10.90562,2.367953,0,2.367953,21.54198,55.23574,0.1823748,3.078014,4.250737,0,16.21904
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,18.40245,13.03677,8.247445,0,8.247445,29.36619,75.29778,0.1816689,0,6.597956,0,21.28422
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,7.886223,7.886223,9.673991,0,2.78352,7.886223,104.9063,0,0,0,8.273144,0,0,1.787768,1.69838,10.155,20.45947,9.971523,0,9.971523,38.82601,99.55368,0.1816991,8.674846,6.618515,12,28.73262
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.754269,0,0,7.93775,0,0,0,0,0.1834815,29.43385,0.1834815,0,0.1834815,39.00008,100,0.1816835,0,6.3502,0,37.37159
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,6.720941,6.720941,0,0,0,6.720941,141.3107,2.422734,0,0,9.497409,7.074675,6.720941,0,0,0,29.59898,0,0,0,39.00008,100,0.1816835,7.393035,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,9.181184,9.181184,3,0,1.095,9.181184,143.6621,6.683375,0,0,13.18988,6.50651,6.181184,0,0,0,29.59898,0,0,0,39.00008,100,0.1816835,10.0993,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,4.70716,4.70716,0,0,0,4.70716,261.4692,7.35287,0,0,12.30778,4.954905,4.70716,0,0,0,29.59898,0,0,0,39.00008,100,0.1816835,5.177876,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.167598,2.167598,0,0,0,2.167598,355.8838,5.432448,0,0,7.71413,2.281682,2.167598,0,0,0,29.59898,0,0,0,39.00008,100,0.1816835,2.384358,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,7.973188,7.973188,3,0,1.095,7.973188,71.4355,0.4607521,0,0,5.695687,5.234935,4.973188,0,0,0,29.59898,0,0,0,39.00008,100,0.1816835,8.770507,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.279124,2.279124,0,0,0,2.279124,130.8067,0.5821701,0,0,2.981248,2.399077,2.279124,0,0,0,29.59898,0,0,0,39.00008,100,0.1816835,2.507036,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.556026,2.556026,0,0,0,2.556026,27.94944,0,0,0,0.7143952,2.690554,2.556026,0,0,0,29.59898,0,1.976159,-1.976159,36.91702,94.65884,0.1816835,2.811629,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195732,27.62282,0,0,0,36.91702,94.65884,0.1816835,0,0,0,27.62282
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,4.017422,4.017422,0,0,0,4.017422,0,0,0,0,0,4.228865,4.017422,0,0,2.195732,27.62282,0,4.228865,-4.228865,32.45941,83.22909,0.1816835,4.419164,0,0,27.62282
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,5.547953,5.547953,0,0,0,5.547953,0,0,8.881784E-16,0,0,5.83995,5.547953,0,0,6.894471,23.39395,0,5.83995,-5.83995,26.30356,67.44489,0.1816835,6.102748,0,0,23.39395
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,3.999488,3.999488,0,0,0,3.999488,0,0,4.440892E-16,0,0,4.209988,3.999488,0,0,13.3833,17.554,0,4.209988,-4.209988,21.86584,56.06615,0.1816835,4.399437,0,0,17.554
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.7353824,0.7353824,0,0,0,0.7353824,0,0,1.110223E-16,0,0,0.7740868,0.7353824,0,0,18.06107,13.34402,0,0.7740868,-0.7740868,21.04988,53.97395,0.1816835,0.8089207,0,0,13.34402
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.92117,12.56993,0,0,0,21.04988,53.97395,0.1816835,0,0,0,12.56993
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.125413,2.125413,0,0,0,2.125413,0,0,4.440892E-16,0,0,2.237277,2.125413,0,0,18.92117,12.56993,0,2.237277,-2.237277,18.69159,47.92705,0.1816835,2.337954,0,0,12.56993
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40703,10.33265,0,0,0,18.69159,47.92705,0.1816835,0,0,0,10.33265
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,3.537234,3.537234,0,0,0,3.537234,0,0,4.440892E-16,0,0,3.723404,3.537234,0,0,21.40703,10.33265,0,3.723404,-3.723404,14.76678,37.86345,0.1816835,3.890957,0,0,10.33265
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.576303,1.576303,0,0,0,1.576303,0,0,0,0,0,1.659266,1.576303,0,0,25.54414,6.609249,0,1.659266,-1.659266,13.01776,33.37879,0.1816835,1.733933,0,0,6.609249
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.7580326,0.7580326,0,0,0,0.7580326,0,0,1.110223E-16,0,0,0.797929,0.7580326,0,0,27.38777,4.949983,0,0.797929,-0.797929,12.17666,31.22215,0.1816835,0.8338358,0,0,4.949983
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,3.55239,3.55239,0,0,0,3.55239,0,0,4.440892E-16,0,0,3.739358,3.55239,0,0,28.27436,4.152054,0,3.739358,-3.739358,8.235035,21.11543,0.1816835,3.907629,0,0,4.152054
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.363644,2.363644,11.16364,0,3.160402,2.363644,33.94658,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,32.4292,0.4126958,9.162376,0,9.162376,16.92723,43.40306,0.1819767,2.600008,0.6419011,12,1.215072
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,12.58056,12.58056,12,0,3.372,12.58056,23.20643,0,0,0,2.9195,0.6111179,0.580562,0,0,23.26683,8.658834,2.308382,0,2.308382,19.11715,49.01824,0.1820679,13.83862,2.3356,12,11.57833
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.990457,1.990457,10.79046,0,3.065986,1.990457,296.2701,0,0,0,5.897129,0,0,8.8,8.36,20.95844,10.73638,14.25713,0,14.25713,32.64265,83.69894,0.1818806,2.189503,4.717703,12,16.63351
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,6.303632,6.303632,0,0,0,6.303632,91.13278,8.881784E-16,0,0,5.744675,6.635402,6.303632,0,0,6.701315,23.56779,0,0.890727,-0.890727,31.70374,81.29149,0.1818806,6.933995,4.59574,0,29.31247
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,10.28624,10.28624,12,0,3.372,10.28624,45.77111,0,0,0,4.708124,0,0,1.713764,1.628076,7.691012,22.67707,6.3362,0,6.3362,37.71479,96.7044,0.1821506,11.31486,3.766499,12,27.38519
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,3.784917,3.784917,0,0,0,3.784917,178.4905,1.416781,0,0,6.755716,3.984123,3.784917,0,0,1.354812,28.37965,1.354812,0,1.354812,39.00008,100,0.1820371,4.163409,5.404573,0,35.13536
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.235481,2.235481,0,0,0,2.235481,335.4728,5.146292,0,0,7.49943,2.353138,2.235481,0,0,0,29.59898,0,0,0,39.00008,100,0.1820371,2.459029,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,11.58659,11.58659,3.22659,0,1.152327,11.58659,91.66562,1.82092,0,0,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1820371,12.74525,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,8.996886,8.996886,3,0,1.095,8.996886,98.06041,2.509872,0,0,8.822384,6.312512,5.996886,0,0,0,29.59898,0,0,0,39.00008,100,0.1820371,9.896575,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,7.434652,7.434652,0,0,0,7.434652,77.92775,8.881784E-16,0,0,5.793657,7.825949,7.434652,0,0,0,29.59898,0,2.032292,-2.032292,36.85785,94.50713,0.1820371,8.178117,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,8.387464,8.387464,7.45284,0,2.221569,8.387464,38.65194,0,0,0,3.241917,0.9838143,0.9346235,0,0,2.258103,27.56669,2.258103,0,2.258103,39.00008,100,0.1821253,9.226211,2.593534,12,30.8086
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,14.98909,14.98909,12,0,3.372,14.98909,3.352119,0,0,0,0.5024521,3.146412,2.989091,0,0,0,29.59898,0,2.64396,-2.64396,36.2131,92.85392,0.1821253,16.488,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,8.948604,8.948604,12,0,3.372,8.948604,0,0,0,0,0,0,0,3.051397,2.898827,2.937733,26.95502,2.898827,0,2.898827,38.96317,99.90536,0.1822766,9.843464,0,12,26.95502
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.176929,2.176929,0,0,0,2.176929,0,0,0,0,0,2.291504,2.176929,0,0,0.03890603,29.56396,0,2.291504,-2.291504,36.54771,93.71189,0.1822766,2.394622,0,0,29.56396
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,9.533277,9.533277,12,0,3.372,9.533277,0,0,0,0,0,0,0,2.466724,2.343388,2.585022,27.27246,2.343388,0,2.343388,38.77084,99.41222,0.1823987,10.4866,0,12,27.27246
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.606538,1.606538,0,0,0,1.606538,0,0,2.220446E-16,0,0,1.691093,1.606538,0,0,0.2416343,29.38151,0,1.691093,-1.691093,36.98827,94.84155,0.1823987,1.767192,0,0,29.38151
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,4.120108,4.120108,0,0,0,4.120108,0,0,8.881784E-16,0,0,4.336956,4.120108,0,0,2.120626,27.69041,0,4.336956,-4.336956,32.41672,83.11964,0.1823987,4.532119,0,0,27.69041
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.694575,1.694575,0,0,0,1.694575,0,0,0,0,0,1.783764,1.694575,0,0,6.939466,23.35346,0,1.783764,-1.783764,30.53647,78.29848,0.1823987,1.864033,0,0,23.35346
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.9495015,0.9495015,0,0,0,0.9495015,0,0,1.110223E-16,0,0,0.9994752,0.9495015,0,0,8.921426,21.56969,0,0.9994752,-0.9994752,29.48293,75.59711,0.1823987,1.044452,0,0,21.56969
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.172261,2.172261,0,0,0,2.172261,0,0,4.440892E-16,0,0,2.286591,2.172261,0,0,10.03195,20.57022,0,2.286591,-2.286591,27.07265,69.41692,0.1823987,2.389488,0,0,20.57022
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.57261,18.28363,0,0,0,27.07265,69.41692,0.1823987,0,0,0,18.28363
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.57261,18.28363,0,0,0,27.07265,69.41692,0.1823987,0,0,0,18.28363
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.709196,3.709196,0,0,0,3.709196,0,0,4.440892E-16,0,0,3.904417,3.709196,0,0,12.57261,18.28363,0,3.904417,-3.904417,22.95704,58.86407,0.1823987,4.080116,0,0,18.28363
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.764078,1.764078,0,0,0,1.764078,0,0,0,0,0,1.856925,1.764078,0,0,16.91085,14.37921,0,1.856925,-1.856925,20.99966,53.84519,0.1823987,1.940486,0,0,14.37921
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,9.187299,9.187299,12,0,3.372,9.187299,17.27218,0,0,0,1.586847,0,0,2.812701,2.672066,18.9741,12.52229,4.258913,0,4.258913,25.04002,64.20506,0.1825989,10.10603,1.269477,12,14.10913
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.5412012,0.5412012,9.341201,0,2.699324,0.5412012,876.254,0,0,0,4.742298,0,0,8.8,8.36,14.71519,16.35531,13.1023,0,13.1023,37.46996,96.07661,0.1823215,0.5953214,3.793838,12,21.09761
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,11.13473,11.13473,5.183887,0,1.647524,11.13473,70.74205,0,0,0,7.876939,6.264049,5.950846,0,0,1.612891,28.14738,1.612891,0,1.612891,39.00008,100,0.1823836,12.24821,6.301551,12,36.02431
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.359959,3.359959,0,0,0,3.359959,271.8945,5.598742,0,0,9.135541,3.536798,3.359959,0,0,0,29.59898,0,0,0,39.00008,100,0.1823836,3.695954,7.308433,0,38.73452
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,12.24875,12.24875,3.888748,0,1.319853,12.24875,99.23495,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823836,13.47362,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,9.000793,9.000793,3,0,1.095,9.000793,135.865,5.912306,0,0,12.22893,6.316625,6.000793,0,0,0,29.59898,0,0,0,39.00008,100,0.1823836,9.900872,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,5.601188,5.601188,0,0,0,5.601188,222.3659,6.559143,0,0,12.45513,5.895988,5.601188,0,0,0,29.59898,0,0,0,39.00008,100,0.1823836,6.161307,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,8.272792,8.272792,3,0,1.095,8.272792,120.5881,4.425694,0,0,9.976,5.550307,5.272791,0,0,0,29.59898,0,0,0,39.00008,100,0.1823836,9.100071,7.9808,12,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,6.626526,6.626526,0,0,0,6.626526,96.39848,0,0,0,6.387871,6.975291,6.626526,0,0,0,29.59898,0,0.5874199,-0.5874199,38.38088,98.41232,0.1823836,7.289179,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,5.766678,5.766678,0,0,0,5.766678,112.5383,0,0,0,6.489723,6.070188,5.766678,0,0,0.6526887,29.01156,0.4195348,0,0.4195348,38.77889,99.43285,0.1823489,6.343346,5.191778,0,35.50128
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,13.58034,13.58034,11.20657,0,3.171262,13.58034,20.11628,0,0,0,2.73186,2.498706,2.37377,0,0,0.233154,29.38914,0.233154,0,0.233154,39.00008,100,0.1823578,14.93837,2.185488,12,32.121
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,8.433268,8.433268,7.997867,0,2.35946,8.433268,5.434619,6.661338E-16,0,0,0.4583159,0.4583159,0.4354002,0,0,0,29.59898,0,0,0,39.00008,100,0.1823578,9.276594,0.3666528,12,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823578,0,0,0,29.59898
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,8.417431,8.417431,8.417431,0,2.46561,8.417431,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823578,9.259174,0,12,29.59898
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,7.857506,7.857506,7.857506,0,2.323949,7.857506,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823578,8.643256,0,12,29.59898
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,4.468698,4.468698,0,0,0,4.468698,0,0,8.881784E-16,0,0,4.703893,4.468698,0,0,0,29.59898,0,4.703893,-4.703893,34.04174,87.28634,0.1823578,4.915568,0,0,29.59898
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.651323,1.651323,0,0,0,1.651323,0,0,2.220446E-16,0,0,1.738235,1.651323,0,0,5.226548,24.89508,0,1.738235,-1.738235,32.20948,82.58824,0.1823578,1.816456,0,0,24.89508
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.770887,2.770887,0,0,0,2.770887,0,0,4.440892E-16,0,0,2.916723,2.770887,0,0,7.15792,23.15685,0,2.916723,-2.916723,29.13498,74.70493,0.1823578,3.047976,0,0,23.15685
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.401901,1.401901,0,0,0,1.401901,0,0,2.220446E-16,0,0,1.475685,1.401901,0,0,10.39872,20.24013,0,1.475685,-1.475685,27.57947,70.71646,0.1823578,1.542091,0,0,20.24013
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.205441,1.205441,0,0,0,1.205441,0,0,2.220446E-16,0,0,1.268885,1.205441,0,0,12.03837,18.76444,0,1.268885,-1.268885,26.24195,67.28692,0.1823578,1.325985,0,0,18.76444
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,3.739891,3.739891,0,0,0,3.739891,0,0,0,0,0,3.936728,3.739891,0,0,13.44825,17.49556,0,3.936728,-3.936728,22.09228,56.64675,0.1823578,4.11388,0,0,17.49556
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.5055569,0.5055569,0,0,0,0.5055569,0,0,1.110223E-16,0,0,0.5321652,0.5055569,0,0,17.82239,13.55883,0,0.5321652,-0.5321652,21.53132,55.20842,0.1823578,0.5561126,0,0,13.55883
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,6.554493,6.554493,0,0,0,6.554493,0,0,0,0,0,6.899467,6.554493,0,0,18.41368,13.02666,0,6.899467,-6.899467,14.25865,36.56056,0.1823578,7.209942,0,0,13.02666
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.760511,1.760511,0,0,0,1.760511,0,0,2.220446E-16,0,0,1.853169,1.760511,0,0,26.07976,6.127197,0,1.853169,-1.853169,12.30524,31.55182,0.1823578,1.936562,0,0,6.127197
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,3.985703,3.985703,11.87132,0,3.339445,3.985703,36.45236,0,0,0,1.452883,0,0,7.885621,7.49134,28.13883,4.274028,8.944223,0,8.944223,20.79047,53.3088,0.1827482,4.384273,1.162306,12,5.726911
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,16.66316,16.66316,12,0,3.372,16.66316,18.5024,0,0,0,3.083084,4.908587,4.663158,0,0,19.19461,12.32383,0,1.825504,-1.825504,18.86622,48.37483,0.1827482,18.32947,2.466467,12,15.40691
