Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.006887,1.006887,9.806888,0,2.817142,1.006887,407.7497,0,0,0,4.10558,0,0,8.8,8.36,21.22295,10.49832,12.46558,0,12.46558,30.69211,78.69756,0.1825842,1.107576,3.284464,12,14.6039
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,7.984809,7.984809,9.025683,0,2.619498,7.984809,95.95359,0,0,0,7.661711,0,0,1.040874,0.9888304,8.757368,21.71735,8.650541,0,8.650541,38.89874,99.74014,0.1826354,8.78329,6.129369,12,29.37906
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,9.682674,9.682674,3,0,1.095,9.682674,111.6517,3.669647,0,0,10.81087,7.034395,6.682675,0,0,0.1068266,29.50283,0.1068266,0,0.1068266,39.00008,100,0.1826267,10.65094,8.648695,12,40.3137
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,6.907232,6.907232,0,0,0,6.907232,144.284,2.695259,0,0,9.96603,7.270771,6.907232,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,7.597955,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,4.46166,4.46166,0,0,0,4.46166,242.153,6.107562,0,0,10.80405,4.696485,4.46166,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,4.907826,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,6.025939,6.025939,0,0,0,6.025939,119.5479,0.860792,0,0,7.203886,6.343094,6.025939,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,6.628533,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,5.443794,5.443794,0,0,0,5.443794,123.3017,0.9819794,0,0,6.712288,5.730309,5.443794,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,5.988173,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,9.598057,9.598057,7.92134,0,2.340099,9.598057,18.38877,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,10.55786,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,10.36348,10.36348,9.829602,0,2.82289,10.36348,5.422686,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,11.39983,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,11.41144,11.41144,11.41144,0,3.223093,11.41144,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,12.55258,0,12,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,8.205954,8.205954,8.205954,0,2.412106,8.205954,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,9.026549,0,12,29.59898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826267,0,0,0,29.59898
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.696193,2.696193,0,0,0,2.696193,0,0,0,0,0,2.838097,2.696193,0,0,0,29.59898,0,2.838097,-2.838097,36.00846,92.3292,0.1826267,2.965812,0,0,29.59898
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.483825,1.483825,0,0,0,1.483825,0,0,2.220446E-16,0,0,1.561921,1.483825,0,0,3.153441,26.76088,0,1.561921,-1.561921,34.36205,88.10765,0.1826267,1.632208,0,0,26.76088
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.302241,2.302241,0,0,0,2.302241,0,0,4.440892E-16,0,0,2.423412,2.302241,0,0,4.888909,25.19896,0,2.423412,-2.423412,31.80755,81.55766,0.1826267,2.532465,0,0,25.19896
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,3.412143,3.412143,0,0,0,3.412143,0,0,4.440892E-16,0,0,3.59173,3.412143,0,0,7.581589,22.77555,0,3.59173,-3.59173,28.02154,71.84995,0.1826267,3.753358,0,0,22.77555
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,3.599287,3.599287,0,0,0,3.599287,0,0,4.440892E-16,0,0,3.788723,3.599287,0,0,11.5724,19.18382,0,3.788723,-3.788723,24.02787,61.6098,0.1826267,3.959216,0,0,19.18382
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,3.640233,3.640233,0,0,0,3.640233,0,0,4.440892E-16,0,0,3.831824,3.640233,0,0,15.78209,15.39509,0,3.831824,-3.831824,19.98877,51.25316,0.1826267,4.004256,0,0,15.39509
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.031958,2.031958,0,0,0,2.031958,0,0,0,0,0,2.138903,2.031958,0,0,20.03967,11.56327,0,2.138903,-2.138903,17.73417,45.47215,0.1826267,2.235153,0,0,11.56327
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.9502662,0.9502662,0,0,0,0.9502662,0,0,1.110223E-16,0,0,1.00028,0.9502662,0,0,22.41623,9.424368,0,1.00028,-1.00028,16.67978,42.76859,0.1826267,1.045293,0,0,9.424368
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,3.797572,3.797572,0,0,0,3.797572,0,0,4.440892E-16,0,0,3.997444,3.797572,0,0,23.52766,8.424088,0,3.997444,-3.997444,12.46611,31.96431,0.1826267,4.17733,0,0,8.424088
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.014076,2.014076,0,0,0,2.014076,74.87273,0,0,0,1.507994,2.12008,2.014076,0,0,27.96926,4.426643,0,0.6120862,-0.6120862,11.82091,30.30997,0.1826267,2.215484,1.206395,0,5.934637
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.318586,1.318586,0,0,0,1.318586,339.1117,0,0,0,4.471481,1.387986,1.318586,0,0,28.64936,3.814557,3.083495,0,3.083495,14.74617,37.81062,0.1823747,1.450445,3.577184,0,8.286037
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,0,0,0,7.822113,0,0,0,0,25.56586,6.589703,7.822113,0,7.822113,22.16688,56.83804,0.1817386,0,6.25769,0,14.41181
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,3.994648,3.994648,0,0,0,3.994648,201.8886,0,0,0,8.064739,4.204893,3.994648,0,0,17.74375,13.6296,3.859847,0,3.859847,25.82865,66.22718,0.1814263,4.394113,6.451792,0,21.69434
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,0,0,0,10.62658,0,0,0,0,13.8839,17.10347,10.62658,0,10.62658,35.90991,92.0765,0.1805722,0,8.501262,0,27.73004
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,4.061736,4.061736,0,0,0,4.061736,323.5268,5.607967,0,0,13.1408,4.275512,4.061736,0,0,3.257325,26.66739,3.257325,0,3.257325,39.00008,100,0.1803119,4.467909,10.51264,0,39.80819
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,5.763052,5.763052,0,0,0,5.763052,223.9109,6.837732,0,0,12.9041,6.06637,5.763052,0,0,0,29.59898,0,0,0,39.00008,100,0.1803119,6.339356,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803119,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,11.10075,11.10075,3.969356,0,1.340247,11.10075,67.62364,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1803119,12.21083,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,6.904549,6.904549,0,0,0,6.904549,59.73067,0,0,0,4.124133,7.267946,6.904549,0,0,0,29.59898,0,3.143813,-3.143813,35.68621,91.50291,0.1803119,7.595004,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,12.2171,12.2171,12,0,3.372,12.2171,13.8335,0,0,0,1.690053,0.2285318,0.2171052,0,0,3.493125,26.45517,1.461522,0,1.461522,37.07273,95.05809,0.180368,13.43882,1.352043,12,28.14522
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,6.333184,6.333184,0,0,0,6.333184,8.728602,0,8.881784E-16,0,0.5527984,6.666509,6.333184,0,0,2.031604,27.77053,0,6.11371,-6.11371,30.62831,78.53398,0.180368,6.966502,0.4422387,0,28.32333
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,10.90889,10.90889,12,0,3.372,10.90889,0,0,0,0,0,0,0,1.091109,1.036553,8.824615,21.65682,1.036553,0,1.036553,31.61167,81.05541,0.1804209,11.99978,0,12,21.65682
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,7.730445,7.730445,12,0,3.372,7.730445,0,0,0,0,0,0,0,4.269555,4.056077,7.788062,22.58972,4.056077,0,4.056077,35.45961,90.92188,0.1806275,8.503489,0,12,22.58972
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2967832,0.2967832,0,0,0,0.2967832,0,0,5.551115E-17,0,0,0.3124034,0.2967832,0,0,3.731985,26.24019,0,0.3124034,-0.3124034,35.1303,90.07752,0.1806275,0.3264615,0,0,26.24019
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.131552,3.131552,0,0,0,3.131552,0,0,0,0,0,3.296371,3.131552,0,0,4.0791,25.92779,0,3.296371,-3.296371,31.65562,81.16811,0.1806275,3.444707,0,0,25.92779
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.24753,2.24753,0,0,0,2.24753,0,0,4.440892E-16,0,0,2.365821,2.24753,0,0,7.741735,22.63142,0,2.365821,-2.365821,29.16183,74.77377,0.1806275,2.472283,0,0,22.63142
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37042,20.2656,0,0,0,29.16183,74.77377,0.1806275,0,0,0,20.2656
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37042,20.2656,0,0,0,29.16183,74.77377,0.1806275,0,0,0,20.2656
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.197483,2.197483,0,0,0,2.197483,0,0,0,0,0,2.31314,2.197483,0,0,10.37042,20.2656,0,2.31314,-2.31314,26.72357,68.52183,0.1806275,2.417231,0,0,20.2656
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.930555,0.930555,0,0,0,0.930555,0,0,1.110223E-16,0,0,0.9795316,0.930555,0,0,12.94058,17.95246,0,0.9795316,-0.9795316,25.69105,65.87435,0.1806275,1.023611,0,0,17.95246
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.6213632,0.6213632,0,0,0,0.6213632,0,0,0,0,0,0.6540666,0.6213632,0,0,14.02895,16.97293,0,0.6540666,-0.6540666,25.0016,64.10654,0.1806275,0.6834996,0,0,16.97293
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.4891129,0.4891129,0,0,0,0.4891129,0,0,0,0,0,0.5148557,0.4891129,0,0,14.75569,16.31886,0,0.5148557,-0.5148557,24.4589,62.715,0.1806275,0.5380242,0,0,16.31886
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.32775,15.804,0,0,0,24.4589,62.715,0.1806275,0,0,0,15.804
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.255184,3.255184,0,0,0,3.255184,62.83944,0,4.440892E-16,0,2.045539,3.42651,3.255184,0,0,15.32775,15.804,0,1.38097,-1.38097,23.00323,58.98251,0.1806275,3.580703,1.636432,0,17.84954
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,5.774377,5.774377,0,0,0,5.774377,68.86661,0,8.881784E-16,0,3.976618,6.078291,5.774377,0,0,16.86216,14.42303,0,2.101674,-2.101674,20.78787,53.30212,0.1806275,6.351815,3.181294,0,18.39965
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,11.3788,11.3788,12,0,3.372,11.3788,71.08998,0,0,0,8.089188,0,0,0.621198,0.5901381,19.19736,12.32136,8.679326,0,8.679326,29.0218,74.41472,0.1809647,12.51668,6.47135,12,20.41055
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.23051,2.23051,4.540671,0,1.48479,2.23051,373.1602,4.440892E-16,0,0,8.323377,0,0,2.310161,2.194653,10.51803,20.13275,10.51803,0,10.51803,39.00008,100,0.1803215,2.453561,6.658701,12,28.45613
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,7.935761,7.935761,3,0,1.095,7.935761,133.3601,5.387604,0,0,10.58314,5.195538,4.935761,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,8.729337,8.466514,12,40.18212
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.50971,1.50971,0,0,0,1.50971,663.7057,8.430861,0,0,10.02003,1.589168,1.50971,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,1.660681,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.5546352,0.5546352,0,0,0,0.5546352,1778.303,9.279268,0,0,9.863094,0.5838265,0.5546352,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,0.6100987,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,10.40852,10.40852,4.905388,0,1.577063,10.40852,55.6541,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,11.44937,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.06519035,0.06519035,0,0,0,0.06519035,4190.378,2.663101,0,0,2.731722,0.06862142,0.06519035,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,0.07170939,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,12.69024,12.69024,11.07912,0,3.139018,12.69024,13.36395,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,13.95927,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,13.39542,13.39542,12,0,3.372,13.39542,3.165439,1.110223E-15,0,0,0.4240239,1.468867,1.395424,0,0,0,29.59898,0,1.044843,-1.044843,37.89872,97.176,0.1803215,14.73497,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.160937,28.55413,0,0,0,37.89872,97.176,0.1803215,0,0,0,28.55413
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,7.044859,7.044859,0,0,0,7.044859,0,0,8.881784E-16,0,0,7.415641,7.044859,0,0,1.160937,28.55413,0,7.415641,-7.415641,30.08195,77.13304,0.1803215,7.749345,0,0,28.55413
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,7.244726,7.244726,0,0,0,7.244726,0,0,8.881784E-16,0,0,7.626027,7.244726,0,0,9.400537,21.13849,0,7.626027,-7.626027,22.04341,56.52144,0.1803215,7.969199,0,0,21.13849
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.260186,1.260186,0,0,0,1.260186,0,0,0,0,0,1.326512,1.260186,0,0,17.8739,13.51247,0,1.326512,-1.326512,20.64514,52.93615,0.1803215,1.386205,0,0,13.51247
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.3478,12.18596,0,0,0,20.64514,52.93615,0.1803215,0,0,0,12.18596
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,4.612851,4.612851,0,0,0,4.612851,0,0,0,0,0,4.855632,4.612851,0,0,19.3478,12.18596,0,4.855632,-4.855632,15.52685,39.81237,0.1803215,5.074136,0,0,12.18596
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.9540589,0.9540589,0,0,0,0.9540589,0,0,0,0,0,1.004273,0.9540589,0,0,24.74295,7.330323,0,1.004273,-1.004273,14.46826,37.09802,0.1803215,1.049465,0,0,7.330323
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.320422,1.320422,0,0,0,1.320422,0,0,2.220446E-16,0,0,1.389918,1.320422,0,0,25.85881,6.32605,0,1.389918,-1.389918,13.00316,33.34136,0.1803215,1.452464,0,0,6.32605
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.801748,2.801748,0,0,0,2.801748,0,0,0,0,0,2.949208,2.801748,0,0,27.40316,4.936132,0,2.949208,-2.949208,9.894417,25.37025,0.1803215,3.081923,0,0,4.936132
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.898537,2.898537,11.69854,0,3.29573,2.898537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68006,1.986924,8.36,0,8.36,17.82541,45.70609,0.1807302,3.188391,0,12,1.986924
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.584132,1.584132,10.38413,0,2.963185,1.584132,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.32006,9.510923,8.36,0,8.36,25.7564,66.04192,0.1809755,1.742545,0,12,9.510923
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.766965,1.766965,10.56697,0,3.009442,1.766965,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.96006,17.03492,8.36,0,8.36,33.68739,86.37776,0.1812413,1.943661,0,12,17.03492
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.709548,2.709548,0,0,0,2.709548,92.51331,0,0,0,2.506692,2.852155,2.709548,0,0,5.60006,24.55892,0,0.3454632,-0.3454632,33.32324,85.44405,0.1812413,2.980502,2.005354,0,27.06562
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,6.748643,6.748643,0,0,0,6.748643,81.82345,0,0,0,5.521973,7.103835,6.748643,0,0,5.983908,24.21346,0,1.581862,-1.581862,31.65582,81.16859,0.1812413,7.423508,4.417578,0,29.73543
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.120645,2.120645,0,0,0,2.120645,405.3675,0,0,0,8.596406,2.232258,2.120645,0,0,7.741533,22.6316,6.364148,0,6.364148,37.69337,96.64949,0.1807436,2.33271,6.877125,0,31.228
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,5.518792,5.518792,0,0,0,5.518792,179.7666,2.734304,0,0,9.920944,5.809255,5.518792,0,0,1.377385,28.35933,1.377385,0,1.377385,39.00008,100,0.1806362,6.070671,7.936755,0,38.28028
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,9.937263,9.937263,3,0,1.095,9.937263,130.8632,5.701842,0,0,13.00422,7.302382,6.937263,0,0,0,29.59898,0,0,0,39.00008,100,0.1806362,10.93099,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,7.698409,7.698409,3,0,1.095,7.698409,164.9026,7.749187,0,0,12.69488,4.945693,4.698409,0,0,0,29.59898,0,0,0,39.00008,100,0.1806362,8.46825,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,5.865612,5.865612,0,0,0,5.865612,180.9769,4.441075,0,0,10.6154,6.174328,5.865612,0,0,0,29.59898,0,0,0,39.00008,100,0.1806362,6.452173,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,6.332511,6.332511,0,0,0,6.332511,129.8533,1.557171,0,0,8.222973,6.665802,6.332511,0,0,0,29.59898,0,0,0,39.00008,100,0.1806362,6.965763,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,6.213886,6.213886,0,0,0,6.213886,52.0724,0,0,0,3.235719,6.540933,6.213886,0,0,0,29.59898,0,3.305213,-3.305213,35.51608,91.06668,0.1806362,6.835275,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,7.986659,7.986659,7.5217,0,2.23899,7.986659,52.11052,0,0,0,4.16189,0.4894302,0.4649587,0,0,3.67246,26.29376,3.67246,0,3.67246,39.00008,100,0.1807729,8.785325,3.329512,12,30.45565
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.970866,2.970866,0,0,0,2.970866,59.85065,0,4.440892E-16,0,1.778083,3.127228,2.970866,0,0,0,29.59898,0,1.349145,-1.349145,37.57795,96.35354,0.1807729,3.267953,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,11.10403,11.10403,12,0,3.372,11.10403,3.069074,0,0,0,0.3407909,0,0,0.8959702,0.8511716,1.49905,28.24983,1.191962,0,1.191962,38.70875,99.25301,0.1808277,12.21443,0.2726327,12,28.59062
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,7.364644,7.364644,0,0,0,7.364644,0,0,8.881784E-16,0,0,7.752256,7.364644,0,0,0.3070874,29.3226,0,7.752256,-7.752256,30.53715,78.30024,0.1808277,8.101109,0,0,29.3226
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,9.002598,9.002598,12,0,3.372,9.002598,0,-4.440892E-16,0,0,0,0,0,2.997402,2.847532,8.920706,21.57034,2.847532,0,2.847532,33.23856,85.22691,0.1809685,9.902858,0,12,21.57034
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,9.670809,9.670809,12,0,3.372,9.670809,0,0,0,0,0,0,0,2.329191,2.212732,6.073174,24.13312,2.212732,0,2.212732,35.33774,90.60941,0.1810777,10.63789,0,12,24.13312
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2657023,0.2657023,0,0,0,0.2657023,0,0,5.551115E-17,0,0,0.2796867,0.2657023,0,0,3.860442,26.12458,0,0.2796867,-0.2796867,35.04293,89.85348,0.1810777,0.2922726,0,0,26.12458
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.6625358,0.6625358,0,0,0,0.6625358,0,0,1.110223E-16,0,0,0.6974061,0.6625358,0,0,4.171205,25.84489,0,0.6974061,-0.6974061,34.3078,87.96853,0.1810777,0.7287894,0,0,25.84489
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2283264,0.2283264,0,0,0,0.2283264,0,0,2.775558E-17,0,0,0.2403436,0.2283264,0,0,4.946101,25.14749,0,0.2403436,-0.2403436,34.05445,87.31893,0.1810777,0.251159,0,0,25.14749
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,4.244463,4.244463,0,0,0,4.244463,0,0,0,0,0,4.467856,4.244463,0,0,5.213149,24.90714,0,4.467856,-4.467856,29.34492,75.24323,0.1810777,4.66891,0,0,24.90714
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.166248,3.166248,0,0,0,3.166248,0,0,4.440892E-16,0,0,3.332893,3.166248,0,0,10.17743,20.43929,0,3.332893,-3.332893,25.83174,66.23509,0.1810777,3.482873,0,0,20.43929
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.8502472,0.8502472,0,0,0,0.8502472,0,0,1.110223E-16,0,0,0.8949971,0.8502472,0,0,13.88065,17.1064,0,0.8949971,-0.8949971,24.88833,63.8161,0.1810777,0.9352719,0,0,17.1064
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.447377,2.447377,0,0,0,2.447377,0,0,4.440892E-16,0,0,2.576186,2.447377,0,0,14.87509,16.2114,0,2.576186,-2.576186,22.17279,56.8532,0.1810777,2.692115,0,0,16.2114
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,3.544271,3.544271,0,0,0,3.544271,0,0,0,0,0,3.730811,3.544271,0,0,17.73752,13.63521,0,3.730811,-3.730811,18.24017,46.76957,0.1810777,3.898698,0,0,13.63521
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.7729595,0.7729595,0,0,0,0.7729595,0,0,1.110223E-16,0,0,0.8136415,0.7729595,0,0,21.88286,9.904401,0,0.8136415,-0.8136415,17.38252,44.57047,0.1810777,0.8502554,0,0,9.904401
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,22.78691,9.090759,2.449316,0,2.449316,19.70614,50.52847,0.1808875,0,1.959453,0,11.54007
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,4.442673,4.442673,0,0,0,4.442673,121.1149,0,0,0,5.380737,4.676498,4.442673,0,0,20.33759,11.29514,0.7042395,0,0.7042395,20.37424,52.24154,0.1808329,4.88694,4.30459,0,16.67588
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,0,0,0,8.831949,0,0,0,0,19.63335,11.92896,8.831949,0,8.831949,28.75297,73.7254,0.1801506,0,7.06556,0,20.76091
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,0.1023579,0,0,10.90376,0,0,0,0,10.8014,19.87771,10.8014,0,10.8014,39.00008,100,0.1793231,0,8.723011,0,30.78148
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793231,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793231,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,15.8937,15.8937,7.533704,0,2.242027,15.8937,74.66192,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1793231,17.48307,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,3.959384,3.959384,0,0,0,3.959384,259.8453,6.120502,0,0,10.28827,4.167773,3.959384,0,0,0,29.59898,0,0,0,39.00008,100,0.1793231,4.355323,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.828704,2.828704,0,0,0,2.828704,300.5146,5.523087,0,0,8.50067,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1793231,3.111574,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,6.779841,6.779841,0,0,0,6.779841,82.28014,0,0,0,5.578463,7.136674,6.779841,0,0,0,29.59898,0,1.558212,-1.558212,37.35758,95.78847,0.1793231,7.457825,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.3712,3.3712,0,0,0,3.3712,71.64596,0,4.440892E-16,0,2.415329,3.548632,3.3712,0,0,1.731347,28.04077,0,1.133303,-1.133303,36.16297,92.72538,0.1793231,3.70832,1.932263,0,30.45609
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.6476757,0.6476757,0,0,0,0.6476757,62.31155,0,0,0,0.4035768,0.6817639,0.6476757,0,0,2.990572,26.90746,0,0.2781871,-0.2781871,35.86974,91.9735,0.1793231,0.7124433,0.3228614,0,27.31104
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,15.67176,15.67176,12,0,3.372,15.67176,0,0,0,0,0,3.865009,3.671758,0,0,3.299669,26.62928,0,3.865009,-3.865009,31.79566,81.52717,0.1793231,17.23893,0,12,26.62928
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,12.08485,12.08485,12,0,3.372,12.08485,0,0,0,0,0,0.0893128,0.08484716,0,0,7.594123,22.76427,0,0.0893128,-0.0893128,31.70152,81.28577,0.1793231,13.29333,0,12,22.76427
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.487896,1.487896,0,0,0,1.487896,0,0,2.220446E-16,0,0,1.566206,1.487896,0,0,7.69336,22.67495,0,1.566206,-1.566206,30.05059,77.05264,0.1793231,1.636685,0,0,22.67495
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.346908,2.346908,0,0,0,2.346908,0,0,0,0,0,2.470429,2.346908,0,0,9.433589,21.10875,0,2.470429,-2.470429,27.44653,70.37557,0.1793231,2.581599,0,0,21.10875
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.519241,1.519241,0,0,0,1.519241,0,0,0,0,0,1.599201,1.519241,0,0,12.17851,18.63832,0,1.599201,-1.599201,25.76082,66.05326,0.1793231,1.671165,0,0,18.63832
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.299773,1.299773,0,0,0,1.299773,0,0,2.220446E-16,0,0,1.368182,1.299773,0,0,13.9554,17.03912,0,1.368182,-1.368182,24.31863,62.35534,0.1793231,1.42975,0,0,17.03912
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.4582594,0.4582594,0,0,0,0.4582594,0,0,5.551115E-17,0,0,0.4823784,0.4582594,0,0,15.4756,15.67094,0,0.4823784,-0.4823784,23.81016,61.05157,0.1793231,0.5040854,0,0,15.67094
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.743354,1.743354,0,0,0,1.743354,0,0,2.220446E-16,0,0,1.83511,1.743354,0,0,16.01158,15.18856,0,1.83511,-1.83511,21.87579,56.09164,0.1793231,1.91769,0,0,15.18856
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.694929,1.694929,0,0,0,1.694929,0,0,0,0,0,1.784135,1.694929,0,0,18.05059,13.35345,0,1.784135,-1.784135,19.99514,51.26949,0.1793231,1.864421,0,0,13.35345
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.7832459,0.7832459,0,0,0,0.7832459,0,0,1.110223E-16,0,0,0.8244693,0.7832459,0,0,20.03296,11.56931,0,0.8244693,-0.8244693,19.12607,49.04112,0.1793231,0.8615704,0,0,11.56931
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.474393,2.474393,0,0,0,2.474393,0,0,0,0,0,2.604625,2.474393,0,0,20.94904,10.74484,0,2.604625,-2.604625,16.38056,42.00135,0.1793231,2.721833,0,0,10.74484
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.069074,1.069074,0,0,0,1.069074,0,0,2.220446E-16,0,0,1.125341,1.069074,0,0,23.84307,8.140219,0,1.125341,-1.125341,15.19435,38.95979,0.1793231,1.175981,0,0,8.140219
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.464785,2.464785,0,0,0,2.464785,88.57066,0,0,0,2.183076,2.594511,2.464785,0,0,25.09344,7.014878,0,0.4114342,-0.4114342,14.76066,37.84776,0.1793231,2.711264,1.746461,0,9.197954
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,6.380896,6.380896,0,0,0,6.380896,89.69467,0,0,0,5.723324,6.716733,6.380896,0,0,25.55059,6.603444,0,0.993409,-0.993409,13.71351,35.16278,0.1793231,7.018986,4.578659,0,12.32677
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.725999,3.725999,0,0,0,3.725999,218.7501,0,0,0,8.150626,3.922104,3.725999,0,0,26.65438,5.610035,4.228522,0,4.228522,17.72504,45.44873,0.1790012,4.098598,6.520501,0,13.76066
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,7.439307,7.439307,0,0,0,7.439307,145.4431,0,0,0,10.81995,7.830849,7.439307,0,0,22.42586,9.415705,2.989105,0,2.989105,20.56075,52.71978,0.1787744,8.183237,8.655964,0,20.23566
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,4.331964,4.331964,0,0,0,4.331964,261.073,0,0,0,11.30959,4.559962,4.331964,0,0,19.43675,12.1059,6.749627,0,6.749627,26.96401,69.13836,0.1782643,4.765161,9.047671,0,23.41549
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,14.53471,14.53471,12,0,3.372,14.53471,72.92162,0,0,0,10.59895,2.668117,2.534711,0,0,12.68713,18.18056,7.93083,0,7.93083,34.48786,88.43023,0.1783586,15.98818,8.479158,12,28.77951
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.108146,2.108146,0,0,0,2.108146,596.7072,5.60406,0,0,12.57946,2.219101,2.108146,0,0,4.756297,25.31831,4.756297,0,4.756297,39.00008,100,0.1780019,2.31896,10.06357,0,37.89777
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,7.374126,7.374126,0,0,0,7.374126,154.3313,3.618346,0,0,11.38058,7.762238,7.374126,0,0,0,29.59898,0,0,0,39.00008,100,0.1780019,8.111539,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,9.091795,9.091795,3,0,1.095,9.091795,89.68203,1.74129,0,0,8.153707,6.412416,6.091795,0,0,0,29.59898,0,0,0,39.00008,100,0.1780019,10.00097,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,7.918499,7.918499,3,0,1.095,7.918499,76.98681,0.9188325,0,0,6.0962,5.177367,4.918499,0,0,0,29.59898,0,0,0,39.00008,100,0.1780019,8.710348,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,10.2633,10.2633,6.72471,0,2.037352,10.2633,36.29276,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1780019,11.28963,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,9.237126,9.237126,8.792459,0,2.560492,9.237126,5.067287,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1780019,10.16084,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,24.2036,20.36,12,0,3.372,20.36,0,0,3.8436,6.26396,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1780019,26.62396,0,12,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,18.78372,18.78372,12,0,3.372,18.78372,0,0,0,0.3020953,0,7.140761,6.783723,0,0,9.777778,20.79898,0,7.140761,-7.140761,22.19704,56.91537,0.1780019,20.6621,0,12,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,10.33668,10.33668,12,0,3.372,10.33668,0,0,0,0,0,0,0,1.663322,1.580156,17.71196,13.65822,1.580156,0,1.580156,23.69611,60.75913,0.1780802,11.37035,0,12,13.65822
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.882928,2.882928,11.68293,0,3.291781,2.882928,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.1318,15.08036,8.36,0,8.36,31.6271,81.09496,0.1784789,3.171221,0,12,15.08036
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.712787,1.712787,0,0,0,1.712787,0,0,2.220446E-16,0,0,1.802934,1.712787,0,0,7.771801,22.60436,0,1.802934,-1.802934,29.72664,76.222,0.1784789,1.884066,0,0,22.60436
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.953525,2.953525,0,0,0,2.953525,0,0,4.440892E-16,0,0,3.108974,2.953525,0,0,9.775061,20.80142,0,3.108974,-3.108974,26.4495,67.81908,0.1784789,3.248877,0,0,20.80142
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.007408,1.007408,0,0,0,1.007408,0,0,0,0,0,1.06043,1.007408,0,0,13.22948,17.69245,0,1.06043,-1.06043,25.33171,64.95296,0.1784789,1.108149,0,0,17.69245
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.914391,1.914391,0,0,0,1.914391,0,0,4.440892E-16,0,0,2.015148,1.914391,0,0,14.40773,16.63202,0,2.015148,-2.015148,23.20755,59.50642,0.1784789,2.10583,0,0,16.63202
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.370694,2.370694,0,0,0,2.370694,0,0,4.440892E-16,0,0,2.495468,2.370694,0,0,16.64678,14.61687,0,2.495468,-2.495468,20.5771,52.76168,0.1784789,2.607764,0,0,14.61687
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.6179135,0.6179135,0,0,0,0.6179135,0,0,0,0,0,0.6504353,0.6179135,0,0,19.41953,12.1214,0,0.6504353,-0.6504353,19.89148,51.00369,0.1784789,0.6797048,0,0,12.1214
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.58432,1.58432,0,0,0,1.58432,0,0,2.220446E-16,0,0,1.667706,1.58432,0,0,20.14223,11.47097,0,1.667706,-1.667706,18.13356,46.49622,0.1784789,1.742752,0,0,11.47097
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.274369,0.274369,0,0,0,0.274369,0,0,0,0,0,0.2888094,0.274369,0,0,21.99524,9.803264,0,0.2888094,-0.2888094,17.82913,45.71563,0.1784789,0.3018059,0,0,9.803264
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.345771,3.345771,0,0,0,3.345771,51.79092,0,0,0,1.732806,3.521864,3.345771,0,0,22.31614,9.514454,0,1.789059,-1.789059,15.9433,40.88017,0.1784789,3.680348,1.386245,0,11.24726
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,7.268321,7.268321,0,0,0,7.268321,65.82832,0,0,0,4.784614,7.650865,7.268321,0,0,24.30398,7.725395,0,2.866251,-2.866251,12.922,33.13328,0.1784789,7.995153,3.827691,0,12.51001
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,8.342894,8.342894,12,0,3.372,8.342894,78.80871,0,0,0,6.574926,0,0,3.657107,3.474252,27.4887,4.859145,10.04918,0,10.04918,22.45549,57.57807,0.1787859,9.177182,5.259941,12,11.43407
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.615358,1.615358,10.41536,0,2.971086,1.615358,478.3949,0,0,0,7.727791,0,0,8.8,8.36,17.43953,13.90341,16.08779,0,16.08779,37.71771,96.71188,0.178458,1.776894,6.182233,12,21.6312
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,4.180396,4.180396,0,0,0,4.180396,183.8014,1.931473,0,0,7.683625,4.400417,4.180396,0,0,1.351735,28.38242,1.351735,0,1.351735,39.00008,100,0.1783581,4.598436,6.1469,0,36.06604
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,8.281979,8.281979,5.167155,0,1.64329,8.281979,39.58911,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1783581,9.110177,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783581,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,4.029888,4.029888,0,0,0,4.029888,156.652,2.070912,0,0,6.312899,4.241987,4.029888,0,0,0,29.59898,0,0,0,39.00008,100,0.1783581,4.432877,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.104845,1.104845,0,0,0,1.104845,561.4218,5.039848,0,0,6.202843,1.162995,1.104845,0,0,0,29.59898,0,0,0,39.00008,100,0.1783581,1.21533,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783581,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.902564,2.902564,0,0,0,2.902564,70.78378,0,4.440892E-16,0,2.054545,3.055331,2.902564,0,0,0,29.59898,0,1.000786,-1.000786,37.94516,97.29508,0.1783581,3.192821,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,9.558085,9.558085,10.08423,0,2.887309,9.558085,5.839574,0,0,0,0.5581515,0,0,0.5261413,0.4998343,1.111984,28.59819,1.057986,0,1.057986,38.94885,99.86864,0.1784029,10.51389,0.4465212,12,29.15634
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,4.941332,4.941332,0,0,0,4.941332,0,0,8.881784E-16,0,0,5.201403,4.941332,0,0,0.05399872,29.55038,0,5.201403,-5.201403,33.46609,85.81032,0.1784029,5.435466,0,0,29.55038
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.056019,2.056019,0,0,0,2.056019,0,0,4.440892E-16,0,0,2.164231,2.056019,0,0,5.833335,24.34898,0,2.164231,-2.164231,31.18479,79.96085,0.1784029,2.261621,0,0,24.34898
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,19.37772,19.37772,12,0,3.372,19.37772,0,0,0,0.9554877,0,7.766017,7.377716,0,0,8.238035,22.18475,0,7.766017,-7.766017,22.99869,58.97088,0.1784029,21.31549,0,12,22.18475
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.86694,14.41873,8.36,0,8.36,30.92968,79.30672,0.1784603,0,0,12,14.41873
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.18473,2.18473,10.98473,0,3.115137,2.18473,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.506944,21.94273,8.36,0,8.36,38.86068,99.64256,0.1787696,2.403203,0,12,21.94273
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1469433,29.46673,0,0,0,38.86068,99.64256,0.1787696,0,0,0,29.46673
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.4972721,0.4972721,0,0,0,0.4972721,0,0,0,0,0,0.5234444,0.4972721,0,0,0.1469433,29.46673,0,0.5234444,-0.5234444,38.30892,98.2278,0.1787696,0.5469993,0,0,29.46673
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.137415,2.137415,0,0,0,2.137415,0,0,4.440892E-16,0,0,2.24991,2.137415,0,0,0.7285482,28.94328,0,2.24991,-2.24991,35.9373,92.14674,0.1787696,2.351156,0,0,28.94328
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.106283,3.106283,0,0,0,3.106283,0,0,4.440892E-16,0,0,3.269772,3.106283,0,0,3.228448,26.69337,0,3.269772,-3.269772,32.49066,83.30922,0.1787696,3.416911,0,0,26.69337
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.6588712,0.6588712,0,0,0,0.6588712,0,0,1.110223E-16,0,0,0.6935487,0.6588712,0,0,6.861528,23.4236,0,0.6935487,-0.6935487,31.7596,81.4347,0.1787696,0.7247584,0,0,23.4236
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.83362,1.83362,0,0,0,1.83362,0,0,0,0,0,1.930126,1.83362,0,0,7.632138,22.73005,0,1.930126,-1.930126,29.72507,76.21796,0.1787696,2.016982,0,0,22.73005
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1892669,0.1892669,0,0,0,0.1892669,0,0,0,0,0,0.1992283,0.1892669,0,0,9.776722,20.79993,0,0.1992283,-0.1992283,29.51506,75.67949,0.1787696,0.2081936,0,0,20.79993
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,9.998087,20.6007,1.12733,0,1.12733,30.58454,78.42174,0.1786868,0,0.9018639,0,21.72803
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,4.453515,4.453515,0,0,0,4.453515,21.54561,0,8.881784E-16,0,0.9595369,4.68791,4.453515,0,0,8.870757,21.6153,0,3.728373,-3.728373,26.65449,68.3447,0.1786868,4.898866,0.7676296,0,22.57483
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,13.01339,17.88692,2.402675,0,2.402675,28.93387,74.18925,0.1785106,0,1.92214,0,20.2896
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,13.74875,13.74875,12,0,3.372,13.74875,35.85859,0,0,0,4.930108,1.84079,1.748751,0,0,10.61072,20.04933,3.089318,0,3.089318,31.86465,81.70407,0.1786227,15.12363,3.944086,12,24.97944
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,13.40003,13.40003,12,0,3.372,13.40003,38.21805,0,0,0,5.12123,1.473716,1.40003,0,0,7.5214,22.82972,3.647514,0,3.647514,35.32499,90.57671,0.1787547,14.74003,4.096984,12,27.95095
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,9.434744,9.434744,8.844203,0,2.573583,9.434744,47.64845,0,0,0,4.495509,0.6216223,0.5905412,0,0,3.873887,26.11248,3.873887,0,3.873887,39.00008,100,0.1788945,10.37822,3.596407,12,30.60799
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,16.56329,16.56329,9.227288,0,2.670504,16.56329,46.62182,0,0,0,7.722108,7.722108,7.336003,0,0,0,29.59898,0,0,0,39.00008,100,0.1788945,18.21962,6.177687,12,37.32109
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.364883,3.364883,0,0,0,3.364883,136.0253,1.035109,0,0,4.577091,3.541982,3.364883,0,0,0,29.59898,0,0,0,39.00008,100,0.1788945,3.701371,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,6.593445,6.593445,0,0,0,6.593445,49.74666,0,8.881784E-16,0,3.280019,6.940468,6.593445,0,0,0,29.59898,0,3.66045,-3.66045,35.14162,90.10655,0.1788945,7.252789,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.141322,2.141322,0,0,0,2.141322,43.87483,0,0,0,0.9395013,2.254023,2.141322,0,0,4.067166,25.93853,0,1.314521,-1.314521,33.756,86.55367,0.1788945,2.355454,0.751601,0,26.87803
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,8.471633,8.471633,12,0,3.372,8.471633,12.48141,0,0,0,1.057379,0,0,3.528367,3.351949,5.527746,24.62401,4.409328,0,4.409328,37.93905,97.27943,0.1790924,9.318796,0.8459036,12,25.68139
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,5.864213,5.864213,0,0,0,5.864213,9.080817,0,0,0,0.5325184,6.172855,5.864213,0,0,1.118417,28.5924,0,5.640337,-5.640337,31.99362,82.03475,0.1790924,6.450634,0.4260147,0,29.12492
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.912579,2.912579,0,0,0,2.912579,0,0,4.440892E-16,0,0,3.065872,2.912579,0,0,7.385458,22.95207,0,3.065872,-3.065872,28.7619,73.74832,0.1790924,3.203836,0,0,22.95207
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,8.179191,8.179191,12,0,3.372,8.179191,0,0,0,0,0,0,0,3.82081,3.629769,10.79198,19.88619,3.629769,0,3.629769,32.20541,82.5778,0.1792651,8.997109,0,12,19.88619
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,5.867361,5.867361,0,0,0,5.867361,0,0,0,0,0,6.17617,5.867361,0,0,7.162213,23.15299,0,6.17617,-6.17617,25.69515,65.88487,0.1792651,6.454097,0,0,23.15299
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.34039,2.34039,0,0,0,2.34039,0,0,0,0,0,2.463568,2.34039,0,0,14.02462,16.97682,0,2.463568,-2.463568,23.09832,59.22635,0.1792651,2.574429,0,0,16.97682
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,4.659983,4.659983,0,0,0,4.659983,0,0,8.881784E-16,0,0,4.905245,4.659983,0,0,16.76192,14.51325,0,4.905245,-4.905245,17.92774,45.96847,0.1792651,5.125981,0,0,14.51325
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.806033,1.806033,0,0,0,1.806033,0,0,2.220446E-16,0,0,1.901087,1.806033,0,0,22.21219,9.608003,0,1.901087,-1.901087,15.92382,40.83022,0.1792651,1.986636,0,0,9.608003
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.138928,1.138928,0,0,0,1.138928,0,0,2.220446E-16,0,0,1.198871,1.138928,0,0,24.32451,7.706915,0,1.198871,-1.198871,14.6601,37.58992,0.1792651,1.25282,0,0,7.706915
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.426332,1.426332,0,0,0,1.426332,0,0,2.220446E-16,0,0,1.501402,1.426332,0,0,25.65659,6.508044,0,1.501402,-1.501402,13.07748,33.53193,0.1792651,1.568966,0,0,6.508044
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.32482,5.006642,0,0,0,13.07748,33.53193,0.1792651,0,0,0,5.006642
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1792243,0.1792243,0,0,0,0.1792243,0,0,0,0,0,0.1886572,0.1792243,0,0,27.32482,5.006642,0,0.1886572,-0.1886572,12.87862,33.02203,0.1792651,0.1971468,0,0,5.006642
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.53444,4.817985,0,0,0,12.87862,33.02203,0.1792651,0,0,0,4.817985
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.594831,1.594831,0,0,0,1.594831,0,0,2.220446E-16,0,0,1.678769,1.594831,0,0,27.53444,4.817985,0,1.678769,-1.678769,11.10904,28.48466,0.1792651,1.754314,0,0,4.817985
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.6470317,0.6470317,0,0,0,0.6470317,234.1347,0,0,0,1.514926,0.6810861,0.6470317,0,0,29.39974,3.139215,0.83384,0,0.83384,11.90009,30.51299,0.1792043,0.7117349,1.211941,0,4.654141
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,28.5659,3.889671,2.879838,0,2.879838,14.63214,37.51824,0.1789944,0,2.303871,0,6.769509
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.7868127,0.7868127,0,0,0,0.7868127,456.6586,0,0,0,3.593048,0.8282239,0.7868127,0,0,25.68606,6.481525,2.764824,0,2.764824,17.25508,44.24372,0.1787934,0.865494,2.874438,0,10.07457
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,5.655901,5.655901,0,0,0,5.655901,112.7999,0,0,0,6.379849,5.95358,5.655901,0,0,22.92123,8.969867,0.4262694,0,0.4262694,17.65948,45.28063,0.1787625,6.221491,5.103879,0,15.34972
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,8.57185,8.57185,12,0,3.372,8.57185,95.10252,0,0,0,8.152045,0,0,3.42815,3.256743,22.49496,9.35351,11.40879,0,11.40879,28.48281,73.03269,0.1789607,9.429034,6.521636,12,17.50555
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,4.359664,4.359664,6.734786,0,2.039901,4.359664,196.9429,0,0,0,8.586049,0,0,2.375122,2.256366,11.08618,19.62142,10.84241,0,10.84241,38.76883,99.40704,0.1786024,4.79563,6.868839,12,28.20747
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,8.960793,0,0,9.204556,0,0,0,0,0.2437625,29.37959,0.2437625,0,0.2437625,39.00008,100,0.1785848,0,7.363645,0,38.58415
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,9.85142,9.85142,5.883318,0,1.824479,9.85142,42.39947,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.1785848,10.83656,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,14.05972,14.05972,10.60128,0,3.018123,14.05972,25.89289,8.881784E-16,0,0,3.640467,3.640467,3.458444,0,0,0,29.59898,0,0,0,39.00008,100,0.1785848,15.46569,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,13.20377,13.20377,8.121502,0,2.39074,13.20377,40.51688,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.1785848,14.52415,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785848,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785848,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,7.097112,7.097112,0,0,0,7.097112,0,0,0,0,0,7.470644,7.097112,0,0,0,29.59898,0,7.470644,-7.470644,31.12533,79.80837,0.1785848,7.806823,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,12.43324,12.43324,12,0,3.372,12.43324,0,0,0,0,0,0.4560445,0.4332423,0,0,8.300716,22.12833,0,0.4560445,-0.4560445,30.64462,78.57578,0.1785848,13.67657,0,12,22.12833
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,12.5962,12.5962,12,0,3.372,12.5962,0,0,0,0,0,0.6275844,0.5962052,0,0,8.807432,21.67229,0,0.6275844,-0.6275844,29.98308,76.87955,0.1785848,13.85583,0,12,21.67229
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.306555,1.306555,10.10655,0,2.892958,1.306555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.504748,21.0447,8.36,0,8.36,37.91407,97.21538,0.1787873,1.43721,0,12,21.0447
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.144748,28.5687,0,0,0,37.91407,97.21538,0.1787873,0,0,0,28.5687
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.217049,3.217049,0,0,0,3.217049,0,0,4.440892E-16,0,0,3.386368,3.217049,0,0,1.144748,28.5687,0,3.386368,-3.386368,34.34453,88.06272,0.1787873,3.538754,0,0,28.5687
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.246844,3.246844,0,0,0,3.246844,0,0,0,0,0,3.41773,3.246844,0,0,4.907379,25.18234,0,3.41773,-3.41773,30.74193,78.82529,0.1787873,3.571528,0,0,25.18234
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.704857,21.76461,0,0,0,30.74193,78.82529,0.1787873,0,0,0,21.76461
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.607076,1.607076,0,0,0,1.607076,0,0,2.220446E-16,0,0,1.691659,1.607076,0,0,8.704857,21.76461,0,1.691659,-1.691659,28.95876,74.25308,0.1787873,1.767783,0,0,21.76461
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,3.592283,3.592283,0,0,0,3.592283,0,0,4.440892E-16,0,0,3.78135,3.592283,0,0,10.58448,20.07295,0,3.78135,-3.78135,24.97287,64.03287,0.1787873,3.951511,0,0,20.07295
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.5976952,0.5976952,0,0,0,0.5976952,0,0,0,0,0,0.6291529,0.5976952,0,0,14.78598,16.2916,0,0.6291529,-0.6291529,24.30968,62.33239,0.1787873,0.6574647,0,0,16.2916
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.410238,1.410238,0,0,0,1.410238,0,0,0,0,0,1.484461,1.410238,0,0,15.48504,15.66245,0,1.484461,-1.484461,22.74492,58.3202,0.1787873,1.551262,0,0,15.66245
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,11.7275,11.7275,12,0,3.372,11.7275,16.58043,0,0,0,1.94447,0,0,0.2724974,0.2588725,17.13444,14.17798,2.203343,0,2.203343,24.8352,63.67987,0.1788682,12.90025,1.555576,12,16.12245
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.643763,1.643763,10.44376,0,2.978272,1.643763,274.3351,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,14.9311,16.16099,12.86942,0,12.86942,37.0442,94.98494,0.1787847,1.808139,3.607536,12,20.67041
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,17.06515,17.06515,10.57327,0,3.011039,17.06515,52.12513,0,0,0,8.895232,6.833557,6.491879,0,0,2.061676,27.74347,2.061676,0,2.061676,39.00008,100,0.1788471,18.77167,7.116186,12,36.6387
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,3.524452,3.524452,0,0,0,3.524452,260.8478,5.483507,0,0,9.193457,3.709949,3.524452,0,0,0,29.59898,0,0,0,39.00008,100,0.1788471,3.876897,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,11.66142,11.66142,8.46434,0,2.477478,11.66142,28.85881,8.881784E-16,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1788471,12.82756,2.692278,12,32.96432
