Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,8.617812,8.617812,3,0,1.095,8.617812,92.20121,2.03224,0,0,7.945727,5.913486,5.617812,0,0,0,29.59898,0,0,0,39.00008,100,0.1788471,9.479593,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,6.682046,6.682046,0,0,0,6.682046,155.7758,3.375277,0,0,10.40901,7.033733,6.682046,0,0,0,29.59898,0,0,0,39.00008,100,0.1788471,7.350251,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.735235,2.735235,0,0,0,2.735235,289.7056,5.044935,0,0,7.92413,2.879195,2.735235,0,0,0,29.59898,0,0,0,39.00008,100,0.1788471,3.008759,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,7.397037,7.397037,0,0,0,7.397037,88.23337,0,0,0,6.526655,7.786355,7.397037,0,0,0,29.59898,0,1.2597,-1.2597,37.67224,96.59529,0.1788471,8.136741,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,6.50146,6.50146,0,0,0,6.50146,40.08099,0,0,0,2.60585,6.843642,6.50146,0,0,1.399666,28.33928,0,4.237792,-4.237792,33.20521,85.1414,0.1788471,7.151606,2.08468,0,30.94513
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,11.74487,11.74487,12,0,3.372,11.74487,19.39886,0,0,0,2.27837,0,0,0.255133,0.2423763,6.108325,24.10149,2.520746,0,2.520746,35.5966,91.27316,0.1789383,12.91935,1.822696,12,26.37986
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,11.60271,11.60271,12,0,3.372,11.60271,3.47983,0,0,0,0.4037545,0,0,0.3972901,0.3774256,3.587578,26.37016,0.7811801,0,0.7811801,36.3377,93.17339,0.1789701,12.76298,0.3230036,12,26.77391
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,9.392018,9.392018,12,0,3.372,9.392018,0,0,0,0,0,0,0,2.607982,2.477583,2.806398,27.07322,2.477583,0,2.477583,38.68814,99.20015,0.1790852,10.33122,0,12,27.07322
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,17.48992,17.48992,12,0,3.372,17.48992,0,0,0,0,0,5.778861,5.489918,0,0,0.3288154,29.30304,0,5.778861,-5.778861,32.59668,83.58107,0.1790852,19.23891,0,12,29.30304
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,8.227783,8.227783,12,0,3.372,8.227783,0,0,0,0,0,0,0,3.772217,3.583606,6.749772,23.52418,3.583606,0,3.583606,35.99639,92.29825,0.1792513,9.050561,0,12,23.52418
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.7646758,0.7646758,0,0,0,0.7646758,0,0,1.110223E-16,0,0,0.8049219,0.7646758,0,0,3.166166,26.74943,0,0.8049219,-0.8049219,35.14793,90.12271,0.1792513,0.8411434,0,0,26.74943
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.84479,2.84479,0,0,0,2.84479,0,0,0,0,0,2.994516,2.84479,0,0,4.060523,25.94451,0,2.994516,-2.994516,31.99143,82.02914,0.1792513,3.129269,0,0,25.94451
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.387764,22.94999,0,0,0,31.99143,82.02914,0.1792513,0,0,0,22.94999
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.547855,1.547855,0,0,0,1.547855,0,0,0,0,0,1.629321,1.547855,0,0,7.387764,22.94999,0,1.629321,-1.629321,30.27398,77.62542,0.1792513,1.702641,0,0,22.94999
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.19812,21.32067,0,0,0,30.27398,77.62542,0.1792513,0,0,0,21.32067
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.648046,1.648046,0,0,0,1.648046,0,0,2.220446E-16,0,0,1.734785,1.648046,0,0,9.19812,21.32067,0,1.734785,-1.734785,28.44535,72.93665,0.1792513,1.81285,0,0,21.32067
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12566,19.58588,0,0,0,28.44535,72.93665,0.1792513,0,0,0,19.58588
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001353837,0.001353837,0,0,0,0.001353837,0,0,0,0,0,0.001425091,0.001353837,0,0,11.12566,19.58588,0,0.001425091,-0.001425091,28.44385,72.9328,0.1792513,0.001489221,0,0,19.58588
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.8185108,0.8185108,0,0,0,0.8185108,0,0,1.110223E-16,0,0,0.8615904,0.8185108,0,0,11.12724,19.58446,0,0.8615904,-0.8615904,27.53565,70.6041,0.1792513,0.9003619,0,0,19.58446
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.870192,1.870192,0,0,0,1.870192,34.67768,0,0,0,0.6485391,1.968623,1.870192,0,0,12.08457,18.72287,0,1.320084,-1.320084,26.14416,67.03618,0.1792513,2.057211,0.5188313,0,19.37141
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,13.55132,17.40279,3.24899,0,3.24899,29.22643,74.9394,0.1790205,0,2.599192,0,20.65178
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,10.30234,20.32688,4.992771,0,4.992771,33.96298,87.0844,0.178667,0,3.994217,0,25.31965
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.571814,2.571814,0,0,0,2.571814,254.3345,0,0,0,6.541009,2.707173,2.571814,0,0,5.309564,24.82037,3.833837,0,3.833837,37.60008,96.41027,0.1783964,2.828995,5.232808,0,31.36138
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.201551,3.201551,0,0,0,3.201551,196.2858,1.438409,0,0,6.28419,3.370054,3.201551,0,0,1.475727,28.27082,1.475727,0,1.475727,39.00008,100,0.1782925,3.521706,5.027352,0,34.55501
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782925,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,4.96981,4.96981,0,0,0,4.96981,122.7018,0.8666658,0,0,6.098045,5.231379,4.96981,0,0,0,29.59898,0,0,0,39.00008,100,0.1782925,5.466791,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,15.7689,15.7689,8.550819,0,2.499357,15.7689,48.18331,8.881784E-16,0,0,7.597976,7.597976,7.218077,0,0,0,29.59898,0,0,0,39.00008,100,0.1782925,17.34579,6.078381,12,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,8.004538,8.004538,4.351113,0,1.436831,8.004538,48.04413,0,0,0,3.845711,3.845711,3.653425,0,0,0,29.59898,0,0,0,39.00008,100,0.1782925,8.804992,3.076569,12,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,16.48622,16.48622,12,0,3.372,16.48622,25.32038,0,0,0,4.174372,4.722332,4.486215,0,0,0,29.59898,0,0.547959,-0.547959,38.42248,98.51898,0.1782925,18.13484,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,6.100486,6.100486,0,0,0,6.100486,26.25182,0,8.881784E-16,0,1.601489,6.421564,6.100486,0,0,0.6088434,29.05102,0,4.820076,-4.820076,33.34167,85.49129,0.1782925,6.710535,1.281191,0,30.65251
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,12.62832,12.62832,12,0,3.372,12.62832,3.476789,0,0,0,0.4390602,0.6613944,0.6283247,0,0,5.964483,24.23094,0,0.2223343,-0.2223343,33.10731,84.89037,0.1782925,13.89116,0.3512481,12,24.67
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,5.871763,5.871763,0,0,0,5.871763,0,0,8.881784E-16,0,0,6.180803,5.871763,0,0,6.211521,24.00861,0,6.180803,-6.180803,26.59217,68.18492,0.1782925,6.458939,0,0,24.00861
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,6.121625,6.121625,0,0,0,6.121625,0,0,0,0,0,6.443816,6.121625,0,0,13.07908,17.82781,0,6.443816,-6.443816,19.7998,50.7686,0.1782925,6.733788,0,0,17.82781
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.120766,1.120766,0,0,0,1.120766,0,0,2.220446E-16,0,0,1.179754,1.120766,0,0,20.23887,11.38399,0,1.179754,-1.179754,18.55623,47.57997,0.1782925,1.232843,0,0,11.38399
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.047022,3.047022,0,0,0,3.047022,0,0,4.440892E-16,0,0,3.207391,3.047022,0,0,21.54971,10.20424,0,3.207391,-3.207391,15.17534,38.91105,0.1782925,3.351724,0,0,10.20424
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.7694216,0.7694216,0,0,0,0.7694216,0,0,1.110223E-16,0,0,0.8099174,0.7694216,0,0,25.11348,6.996846,0,0.8099174,-0.8099174,14.32161,36.722,0.1782925,0.8463637,0,0,6.996846
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,3.400633,3.400633,0,0,0,3.400633,0,0,0,0,0,3.579614,3.400633,0,0,26.01339,6.186929,0,3.579614,-3.579614,10.54837,27.04704,0.1782925,3.740697,0,0,6.186929
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,3.630815,3.630815,12,0,3.372,3.630815,0,0,0,0,0,0,0,8.369184,7.950726,29.99074,2.607315,7.950726,0,7.950726,18.09109,46.38731,0.1786605,3.993897,0,12,2.607315
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,3.991829,3.991829,12,0,3.372,3.991829,0,0,0,0,0,0,0,8.008171,7.607763,22.04001,9.762968,7.607763,0,7.607763,25.30844,64.89332,0.1790104,4.391012,0,12,9.762968
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.958046,1.958046,10.75805,0,3.057786,1.958046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.43225,16.60995,8.36,0,8.36,33.23944,85.22916,0.179278,2.153851,0,12,16.60995
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.4148014,0.4148014,0,0,0,0.4148014,0,0,5.551115E-17,0,0,0.436633,0.4148014,0,0,6.072249,24.13395,0,0.436633,-0.436633,32.77919,84.04903,0.179278,0.4562815,0,0,24.13395
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.7350307,0.7350307,0,0,0,0.7350307,0,0,1.110223E-16,0,0,0.7737164,0.7350307,0,0,6.557397,23.69732,0,0.7737164,-0.7737164,31.96362,81.95782,0.179278,0.8085337,0,0,23.69732
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.114745,2.114745,0,0,0,2.114745,0,0,0,0,0,2.226048,2.114745,0,0,7.417082,22.9236,0,2.226048,-2.226048,29.61716,75.94128,0.179278,2.32622,0,0,22.9236
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,9.266031,9.266031,12,0,3.372,9.266031,4.047731,0,0,0,0.375064,0,0,2.733968,2.59727,9.890468,20.69756,2.972334,0,2.972334,32.43696,83.17152,0.1794092,10.19263,0.3000512,12,21.07262
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,12.39931,12.39931,12,0,3.372,12.39931,6.548956,0,0,0,0.8120256,0.4203299,0.3993134,0,0,6.918134,23.37266,0.3916957,0,0.3916957,32.80856,84.12433,0.1794226,13.63925,0.6496205,12,24.18468
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.158185,3.158185,0,0,0,3.158185,74.83631,0,0,0,2.363469,3.324405,3.158185,0,0,6.526438,23.72518,0,0.9609361,-0.9609361,31.79564,81.52711,0.1794226,3.474004,1.890775,0,26.08865
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,5.553474,5.553474,0,0,0,5.553474,27.08692,0,0,0,1.504265,5.845762,5.553474,0,0,7.594145,22.76425,0,4.341497,-4.341497,27.2193,69.79294,0.1794226,6.108821,1.203412,0,24.26851
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,10.12855,10.12855,12,0,3.372,10.12855,50.63439,0,0,0,5.12853,0,0,1.871448,1.777876,12.41803,18.42275,6.906406,0,6.906406,33.77129,86.59288,0.1796783,11.14141,4.102824,12,23.55128
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,5.998544,5.998544,0,0,0,5.998544,26.65448,0,0,0,1.598881,6.314257,5.998544,0,0,5.511625,24.63852,0,4.715376,-4.715376,28.80085,73.84818,0.1796783,6.598399,1.279104,0,26.2374
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,10.75093,19.92314,0.5759012,0,0.5759012,29.3472,75.24907,0.179638,0,0.4607209,0,20.49904
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,6.981426,6.981426,0,0,0,6.981426,10.68039,0,0,0,0.7456438,7.348869,6.981426,0,0,10.17503,20.44145,0,6.603225,-6.603225,22.38679,57.4019,0.179638,7.679568,0.596515,0,21.18709
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.197608,3.197608,0,0,0,3.197608,10.81174,0,4.440892E-16,0,0.3457172,3.365903,3.197608,0,0,17.51195,13.83823,0,3.020186,-3.020186,19.20323,49.23895,0.179638,3.517369,0.2765738,0,14.18394
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,9.66584,9.66584,12,0,3.372,9.66584,7.952842,0,0,0,0.768709,0,0,2.33416,2.217452,20.86771,10.81804,2.986161,0,2.986161,22.03615,56.50284,0.1797644,10.63242,0.6149672,12,11.58675
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,17.88155,13.50558,9.385894,0,9.385894,30.94039,79.33418,0.1797424,0,0.8207152,12,14.53148
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,7.465083,7.465083,12,0,3.372,7.465083,5.694621,0,0,0,0.4251082,0,0,4.534917,4.308172,8.495655,21.95289,4.73328,0,4.73328,35.43077,90.84796,0.1799503,8.211591,0.3400865,12,22.378
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.537899,1.537899,0,0,0,1.537899,0,0,2.220446E-16,0,0,1.618841,1.537899,0,0,3.762375,26.21284,0,1.618841,-1.618841,33.72437,86.47256,0.1799503,1.691688,0,0,26.21284
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,4.255034,4.255034,0,0,0,4.255034,0,0,8.881784E-16,0,0,4.478984,4.255034,0,0,5.561087,24.594,0,4.478984,-4.478984,29.00311,74.36678,0.1799503,4.680538,0,0,24.594
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,10.63347,10.63347,12,0,3.372,10.63347,0,0,0,0,0,0,0,1.366529,1.298203,10.53774,20.11502,1.298203,0,1.298203,30.23469,77.52468,0.1800085,11.69682,0,12,20.11502
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.083538,1.083538,9.883538,0,2.836535,1.083538,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.239533,21.2834,8.36,0,8.36,38.16568,97.86052,0.1801743,1.191892,0,12,21.2834
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.41817,1.41817,0,0,0,1.41817,0,0,0,0,0,1.492811,1.41817,0,0,0.879533,28.8074,0,1.492811,-1.492811,36.59212,93.82576,0.1801743,1.559987,0,0,28.8074
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.538212,27.31459,0,0,0,36.59212,93.82576,0.1801743,0,0,0,27.31459
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.835402,3.835402,0,0,0,3.835402,0,0,4.440892E-16,0,0,4.037265,3.835402,0,0,2.538212,27.31459,0,4.037265,-4.037265,32.33647,82.91386,0.1801743,4.218942,0,0,27.31459
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.116104,1.116104,0,0,0,1.116104,0,0,2.220446E-16,0,0,1.174846,1.116104,0,0,7.024062,23.27732,0,1.174846,-1.174846,31.09807,79.73849,0.1801743,1.227714,0,0,23.27732
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.144988,2.144988,0,0,0,2.144988,0,0,0,0,0,2.257882,2.144988,0,0,8.329447,22.10248,0,2.257882,-2.257882,28.71805,73.63589,0.1801743,2.359487,0,0,22.10248
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.182841,1.182841,0,0,0,1.182841,0,0,2.220446E-16,0,0,1.245096,1.182841,0,0,10.83821,19.84459,0,1.245096,-1.245096,27.40561,70.27065,0.1801743,1.301126,0,0,19.84459
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.659831,1.659831,0,0,0,1.659831,0,0,0,0,0,1.74719,1.659831,0,0,12.22165,18.5995,0,1.74719,-1.74719,25.56391,65.54835,0.1801743,1.825814,0,0,18.5995
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.16297,16.85231,0,0,0,25.56391,65.54835,0.1801743,0,0,0,16.85231
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,16.14635,16.14635,12,0,3.372,16.14635,16.2416,0,0,0,2.622426,4.364584,4.146355,0,0,14.16297,16.85231,0,1.742158,-1.742158,23.72751,60.83965,0.1801743,17.76099,2.097941,12,19.47473
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,20.08084,20.08084,12,0,3.372,20.08084,29.83068,0,0,1.728926,5.990252,8.506149,8.080841,0,0,16.0987,15.11015,0,2.515896,-2.515896,21.07552,54.0397,0.1801743,22.08893,4.792202,12,21.1004
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.584964,1.584964,10.38496,0,2.963396,1.584964,464.1957,0,0,0,7.357335,0,0,8.8,8.36,18.89414,12.59425,15.71733,0,15.71733,35.9863,92.27237,0.1798847,1.74346,5.885868,12,19.95159
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,13.3749,13.3749,6.036514,0,1.863238,13.3749,81.50658,0,0,0,10.90143,7.724622,7.338391,0,0,3.176805,26.73985,3.176805,0,3.176805,39.00008,100,0.179776,14.71239,8.721142,12,37.64128
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,5.513447,5.513447,0,0,0,5.513447,212.2786,5.900238,0,0,11.70387,5.803628,5.513447,0,0,0,29.59898,0,0,0,39.00008,100,0.179776,6.064791,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,12.01538,12.01538,3.655384,0,1.260812,12.01538,91.17156,2.154614,0,0,10.95461,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.179776,13.21692,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,19.20545,19.20545,10.84545,0,3.079899,19.20545,61.92268,3.09253,0,0.7659948,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.179776,21.126,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,4.009706,4.009706,0,0,0,4.009706,287.7686,7.317931,0,0,11.53867,4.220743,4.009706,0,0,0,29.59898,0,0,0,39.00008,100,0.179776,4.410676,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,4.772208,4.772208,0,0,0,4.772208,197.1846,4.386681,0,0,9.410058,5.023377,4.772208,0,0,0,29.59898,0,0,0,39.00008,100,0.179776,5.249429,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,11.63699,11.63699,6.037679,0,1.863533,11.63699,50.64895,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.179776,12.80069,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.138951,2.138951,0,0,0,2.138951,124.6389,0.4144385,0,0,2.665965,2.251527,2.138951,0,0,0,29.59898,0,0,0,39.00008,100,0.179776,2.352845,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.695095,3.695095,0,0,0,3.695095,8.670275,0,4.440892E-16,0,0.3203749,3.889574,3.695095,0,0,0,29.59898,0,3.569199,-3.569199,35.23781,90.35318,0.179776,4.064605,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,13.29235,13.29235,12,0,3.372,13.29235,0,0,0,0,0,1.360372,1.292353,0,0,3.965776,26.02978,0,1.360372,-1.360372,33.80386,86.67638,0.179776,14.62159,0,12,26.02978
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,13.52109,13.52109,12,0,3.372,13.52109,0,0,0,0,0,1.601143,1.521086,0,0,5.477301,24.66941,0,1.601143,-1.601143,32.1161,82.34882,0.179776,14.87319,0,12,24.66941
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,8.906409,8.906409,12,0,3.372,8.906409,0,0,0,0,0,0,0,3.09359,2.938911,7.256348,23.06826,2.938911,0,2.938911,34.9042,89.49776,0.1799064,9.79705,0,12,23.06826
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.835544,3.835544,0,0,0,3.835544,0,0,0,0,0,4.037415,3.835544,0,0,4.317437,25.71328,0,4.037415,-4.037415,30.64839,78.58546,0.1799064,4.219099,0,0,25.71328
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.885769,2.885769,0,0,0,2.885769,0,0,0,0,0,3.037652,2.885769,0,0,8.803453,21.67587,0,3.037652,-3.037652,27.44642,70.37531,0.1799064,3.174346,0,0,21.67587
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.795219,2.795219,0,0,0,2.795219,0,0,4.440892E-16,0,0,2.942336,2.795219,0,0,12.17862,18.63822,0,2.942336,-2.942336,24.34493,62.42277,0.1799064,3.074741,0,0,18.63822
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1414943,0.1414943,0,0,0,0.1414943,0,0,2.775558E-17,0,0,0.1489414,0.1414943,0,0,15.44788,15.69588,0,0.1489414,-0.1489414,24.18793,62.02021,0.1799064,0.1556437,0,0,15.69588
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.8928,1.8928,0,0,0,1.8928,0,0,2.220446E-16,0,0,1.992421,1.8928,0,0,15.61337,15.54694,0,1.992421,-1.992421,22.08773,56.6351,0.1799064,2.08208,0,0,15.54694
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.7961318,0.7961318,0,0,0,0.7961318,0,0,1.110223E-16,0,0,0.8380336,0.7961318,0,0,17.82718,13.55452,0,0.8380336,-0.8380336,21.20437,54.37007,0.1799064,0.8757451,0,0,13.55452
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.704395,3.704395,0,0,0,3.704395,0,0,4.440892E-16,0,0,3.899363,3.704395,0,0,18.75832,12.71649,0,3.899363,-3.899363,17.09408,43.83088,0.1799064,4.074835,0,0,12.71649
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,3.880236,3.880236,0,0,0,3.880236,0,0,4.440892E-16,0,0,4.084459,3.880236,0,0,23.09095,8.817123,0,4.084459,-4.084459,12.78868,32.79142,0.1799064,4.26826,0,0,8.817123
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.62924,4.732664,0,0,0,12.78868,32.79142,0.1799064,0,0,0,4.732664
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.5014569,0.5014569,0,0,0,0.5014569,483.1032,0,0,0,2.422554,0.5278493,0.5014569,0,0,27.62924,4.732664,1.894705,0,1.894705,14.58616,37.40033,0.1797763,0.5516025,1.938043,0,7.155218
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,7.17934,7.17934,12,0,3.372,7.17934,70.54907,0,0,0,5.064958,0,0,4.82066,4.579627,25.73453,6.437899,9.644585,0,9.644585,23.73581,60.86094,0.1800791,7.897274,4.051966,12,11.50286
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,8.033878,0,2.368571,0,0,0,0,0,8.457764,0,0,8.033878,7.632184,16.08995,15.11802,16.08995,0,16.08995,39.00008,100,0.1795186,0,6.766211,12,23.57579
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,8.959927,8.959927,3,0,1.095,8.959927,115.9161,4.112395,0,0,10.386,6.273607,5.959927,0,0,0,29.59898,0,0,0,39.00008,100,0.1795186,9.855919,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,3.733705,3.733705,0,0,0,3.733705,332.6207,8.488858,0,0,12.41907,3.930215,3.733705,0,0,0,29.59898,0,0,0,39.00008,100,0.1795186,4.107075,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795186,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,9.677631,9.677631,3,0,1.095,9.677631,118.7992,4.467868,0,0,11.49695,7.029085,6.677631,0,0,0,29.59898,0,0,0,39.00008,100,0.1795186,10.64539,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,11.007,11.007,3,0,1.095,11.007,97.95575,2.353568,0,0,10.78199,8.428425,8.007004,0,0,0,29.59898,0,0,0,39.00008,100,0.1795186,12.1077,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,5.951879,5.951879,0,0,0,5.951879,139.4145,2.032649,0,0,8.297784,6.265135,5.951879,0,0,0,29.59898,0,0,0,39.00008,100,0.1795186,6.547067,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795186,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795186,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,6.672356,6.672356,0,0,0,6.672356,7.767257,0,8.881784E-16,0,0.5182591,7.023533,6.672356,0,0,0,29.59898,0,6.505274,-6.505274,32.14292,82.41757,0.1795186,7.339592,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,9.795795,9.795795,12,0,3.372,9.795795,0,0,0,0,0,0,0,2.204205,2.093994,7.228082,23.0937,2.093994,0,2.093994,34.12946,87.51125,0.1796107,10.77537,0,12,23.0937
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,15.82576,15.82576,12,0,3.372,15.82576,0,0,0,0,0,4.027117,3.825761,0,0,5.134088,24.9783,0,4.027117,-4.027117,29.8845,76.62677,0.1796107,17.40834,0,12,24.9783
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,9.909548,9.909548,12,0,3.372,9.909548,0,0,0,0,0,0,0,2.090452,1.985929,9.608662,20.95118,1.985929,0,1.985929,31.76852,81.45758,0.1796979,10.9005,0,12,20.95118
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.622733,22.73852,0,0,0,31.76852,81.45758,0.1796979,0,0,0,22.73852
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,4.461764,4.461764,0,0,0,4.461764,0,0,0,0,0,4.696593,4.461764,0,0,7.622733,22.73852,0,4.696593,-4.696593,26.81787,68.76364,0.1796979,4.90794,0,0,22.73852
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.627169,1.627169,0,0,0,1.627169,0,0,0,0,0,1.71281,1.627169,0,0,12.84117,18.04193,0,1.71281,-1.71281,25.01241,64.13427,0.1796979,1.789886,0,0,18.04193
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.682072,1.682072,0,0,0,1.682072,0,0,2.220446E-16,0,0,1.770602,1.682072,0,0,14.74429,16.32911,0,1.770602,-1.770602,23.14604,59.34869,0.1796979,1.850279,0,0,16.32911
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.277718,3.277718,0,0,0,3.277718,0,0,4.440892E-16,0,0,3.450229,3.277718,0,0,16.71163,14.55851,0,3.450229,-3.450229,19.50918,50.02343,0.1796979,3.605489,0,0,14.55851
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.54522,11.10828,0,0,0,19.50918,50.02343,0.1796979,0,0,0,11.10828
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.54522,11.10828,0,0,0,19.50918,50.02343,0.1796979,0,0,0,11.10828
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.533039,1.533039,0,0,0,1.533039,0,0,0,0,0,1.613725,1.533039,0,0,20.54522,11.10828,0,1.613725,-1.613725,17.80816,45.66186,0.1796979,1.686343,0,0,11.10828
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.590809,1.590809,0,0,0,1.590809,0,0,2.220446E-16,0,0,1.674536,1.590809,0,0,22.33824,9.494559,0,1.674536,-1.674536,16.04304,41.13593,0.1796979,1.74989,0,0,9.494559
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,6.035381,6.035381,0,0,0,6.035381,43.3312,0,0,0,2.615203,6.353032,6.035381,0,0,24.19884,7.820023,0,3.73783,-3.73783,12.10303,31.03334,0.1796979,6.638919,2.092162,0,10.43523
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,18.83764,18.83764,12,0,3.372,18.83764,32.54822,8.881784E-16,0,3.678372,6.131318,7.197518,6.837642,0,0,28.35198,4.082193,0,1.0662,-1.0662,10.97915,28.15161,0.1796979,20.72141,4.905054,12,10.21351
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,7.88871,7.88871,12,0,3.372,7.88871,111.643,0,0,0,8.807192,0,0,4.11129,3.905725,29.53665,3.015993,12.71292,0,12.71292,23.03968,59.07599,0.1797901,8.677582,7.045753,12,11.82318
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,3.469263,3.469263,10.09672,0,2.890471,3.469263,283.8488,0,0,0,9.84746,0,0,6.627461,6.296088,16.82373,14.45762,16.14355,0,16.14355,38.3548,98.34544,0.1794512,3.816189,7.877968,12,24.30508
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,11.61723,11.61723,3.257228,0,1.160079,11.61723,92.72746,1.292173,0,0,10.77236,8.8,8.36,0,0,0.6801867,28.98681,0.6801867,0,0.6801867,39.00008,100,0.1794056,12.77895,8.617888,12,39.75917
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.130382,2.130382,0,0,0,2.130382,499.7567,8.404219,0,0,10.64673,2.242507,2.130382,0,0,0,29.59898,0,0,0,39.00008,100,0.1794056,2.34342,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,22.27971,20.36,12,0,3.372,20.36,48.31055,1.036029,1.919708,4.147678,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1794056,24.50768,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.286007,2.286007,0,0,0,2.286007,457.6823,8.056328,0,0,10.46265,2.406323,2.286007,0,0,0,29.59898,0,0,0,39.00008,100,0.1794056,2.514608,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794056,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,5.937773,5.937773,0,0,0,5.937773,91.90993,8.881784E-16,0,0,5.457403,6.250287,5.937773,0,0,0,29.59898,0,0.7928842,-0.7928842,38.1643,97.85699,0.1794056,6.53155,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,7.467399,7.467399,0,0,0,7.467399,46.07977,0,8.881784E-16,0,3.44096,7.86042,7.467399,0,0,0.8809825,28.80609,0,4.41946,-4.41946,33.50578,85.91209,0.1794056,8.214139,2.752768,0,32.24706
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,13.47089,13.47089,12,0,3.372,13.47089,3.331406,4.440892E-16,0,0,0.4487698,1.5483,1.470885,0,0,5.791494,24.38663,0,1.09953,-1.09953,32.34678,82.94029,0.1794056,14.81797,0.3590159,12,24.8354
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.013194,23.2871,0,0,0,32.34678,82.94029,0.1794056,0,0,0,23.2871
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,7.598869,7.598869,0,0,0,7.598869,0,0,0,0,0,7.998809,7.598869,0,0,7.013194,23.2871,0,7.998809,-7.998809,23.91529,61.32114,0.1794056,8.358755,0,0,23.2871
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,8.936151,8.936151,12,0,3.372,8.936151,0,0,0,0,0,0,0,3.06385,2.910657,15.90076,15.28829,2.910657,0,2.910657,26.67658,68.40136,0.1795321,9.829765,0,12,15.28829
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.163687,2.163687,10.96369,0,3.109813,2.163687,0,0,0,0,0,0,0,8.8,8.36,12.9901,17.90789,8.36,0,8.36,34.60758,88.7372,0.1798064,2.380056,0,12,17.90789
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.148314,3.148314,0,0,0,3.148314,0,0,4.440892E-16,0,0,3.314015,3.148314,0,0,4.630103,25.43189,0,3.314015,-3.314015,31.1143,79.7801,0.1798064,3.463145,0,0,25.43189
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.8434566,0.8434566,0,0,0,0.8434566,0,0,1.110223E-16,0,0,0.8878491,0.8434566,0,0,8.312341,22.11787,0,0.8878491,-0.8878491,30.17842,77.38042,0.1798064,0.9278023,0,0,22.11787
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.796939,2.796939,0,0,0,2.796939,0,0,0,0,0,2.944146,2.796939,0,0,9.29884,21.23002,0,2.944146,-2.944146,27.07502,69.423,0.1798064,3.076633,0,0,21.23002
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.966878,2.966878,0,0,0,2.966878,0,0,0,0,0,3.12303,2.966878,0,0,12.57011,18.28588,0,3.12303,-3.12303,23.78306,60.98208,0.1798064,3.263566,0,0,18.28588
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.04015,15.16285,0,0,0,23.78306,60.98208,0.1798064,0,0,0,15.16285
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.603559,2.603559,0,0,0,2.603559,0,0,4.440892E-16,0,0,2.740589,2.603559,0,0,16.04015,15.16285,0,2.740589,-2.740589,20.89422,53.57483,0.1798064,2.863915,0,0,15.16285
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.922616,1.922616,0,0,0,1.922616,0,0,2.220446E-16,0,0,2.023806,1.922616,0,0,19.08525,12.42226,0,2.023806,-2.023806,18.76095,48.10489,0.1798064,2.114877,0,0,12.42226
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2772447,0.2772447,0,0,0,0.2772447,0,0,5.551115E-17,0,0,0.2918365,0.2772447,0,0,21.33392,10.39845,0,0.2918365,-0.2918365,18.45332,47.31612,0.1798064,0.3049691,0,0,10.39845
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,9.685624,9.685624,12,0,3.372,9.685624,21.4507,0,0,0,2.077634,0,0,2.314376,2.198658,21.65818,10.10662,4.276291,0,4.276291,22.51017,57.71827,0.1799685,10.65419,1.662107,12,12.18425
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,7.065128,7.065128,12,0,3.372,7.065128,69.09203,0,0,0,4.881441,0,0,4.934872,4.688128,17.38189,13.95528,9.569569,0,9.569569,31.58866,80.9964,0.1802673,7.771641,3.905153,12,18.83672
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,11.01068,11.01068,10.55048,0,3.005271,11.01068,75.35179,0,0,0,8.296745,0.4844242,0.460203,0,0,7.812321,22.56789,7.812321,0,7.812321,39.00008,100,0.1805174,12.11175,6.637396,12,30.86463
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,10.78878,10.78878,3,0,1.095,10.78878,92.87511,1.821376,0,0,10.02009,8.198713,7.788777,0,0,0,29.59898,0,0,0,39.00008,100,0.1805174,11.86765,8.016071,12,39.61907
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,10.1984,10.1984,3,0,1.095,10.1984,113.5273,4.000701,0,0,11.57796,7.57726,7.198397,0,0,0,29.59898,0,0,0,39.00008,100,0.1805174,11.21824,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2620492,0.2620492,0,0,0,0.2620492,3658.522,9.311287,0,0,9.587129,0.2758413,0.2620492,0,0,0,29.59898,0,0,0,39.00008,100,0.1805174,0.2882541,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,7.71638,7.71638,3,0,1.095,7.71638,111.7389,3.657588,0,0,8.622199,4.96461,4.71638,0,0,0,29.59898,0,0,0,39.00008,100,0.1805174,8.488018,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,14.50145,14.50145,6.141448,0,1.889786,14.50145,76.50257,2.293981,0,0,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805174,15.95159,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,11.78749,11.78749,3.956048,0,1.33688,11.78749,69.93537,0,0,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1805174,12.96624,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,7.279224,7.279224,0,0,0,7.279224,63.1442,0,8.881784E-16,0,4.596408,7.662342,7.279224,0,0,0,29.59898,0,3.065933,-3.065933,35.7683,91.71341,0.1805174,8.007147,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,6.381278,6.381278,0,0,0,6.381278,32.54188,0,8.881784E-16,0,2.076588,6.717134,6.381278,0,0,3.406593,26.53304,0,4.640547,-4.640547,30.87673,79.17096,0.1805174,7.019406,1.66127,0,28.60963
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,22.66937,20.36,12,0,3.372,20.36,2.056971,0,2.309372,4.57631,0.4187993,8.8,8.36,0,0,8.562756,21.8925,0,8.381201,-8.381201,22.04217,56.51828,0.1805174,24.93631,0.3350395,12,22.3113
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,14.36353,14.36353,12,0,3.372,14.36353,0,0,0,0,0,2.48793,2.363533,0,0,17.8752,13.5113,0,2.48793,-2.48793,19.41966,49.79391,0.1805174,15.79989,0,12,13.5113
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,11.30096,11.30096,12,0,3.372,11.30096,0,0,0,0,0,0,0,0.6990385,0.6640866,20.63957,11.02337,0.6640866,0,0.6640866,20.04967,51.40932,0.1805457,12.43106,0,12,11.02337
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.97548,11.62105,8.36,0,8.36,27.98067,71.74516,0.1805902,0,0,12,11.62105
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.649155,1.649155,10.44915,0,2.979636,1.649155,0,0,0,0,0,0,0,8.8,8.36,11.61548,19.14505,8.36,0,8.36,35.91166,92.08099,0.1808044,1.814071,0,12,19.14505
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.8557172,0.8557172,0,0,0,0.8557172,0,0,1.110223E-16,0,0,0.9007549,0.8557172,0,0,3.255481,26.66905,0,0.9007549,-0.9007549,34.96218,89.64643,0.1808044,0.9412889,0,0,26.66905
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.981173,1.981173,0,0,0,1.981173,0,0,0,0,0,2.085445,1.981173,0,0,4.25632,25.76829,0,2.085445,-2.085445,32.76393,84.0099,0.1808044,2.17929,0,0,25.76829
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.461606,2.461606,0,0,0,2.461606,0,0,4.440892E-16,0,0,2.591164,2.461606,0,0,6.573481,23.68285,0,2.591164,-2.591164,30.0326,77.00651,0.1808044,2.707767,0,0,23.68285
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.452553,21.09168,0,0,0,30.0326,77.00651,0.1808044,0,0,0,21.09168
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.426493,2.426493,0,0,0,2.426493,0,0,0,0,0,2.554203,2.426493,0,0,9.452553,21.09168,0,2.554203,-2.554203,27.34023,70.10302,0.1808044,2.669142,0,0,21.09168
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.513063,1.513063,0,0,0,1.513063,0,0,2.220446E-16,0,0,1.592698,1.513063,0,0,12.29056,18.53748,0,1.592698,-1.592698,25.66138,65.79829,0.1808044,1.664369,0,0,18.53748
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.105225,1.105225,0,0,0,1.105225,0,0,2.220446E-16,0,0,1.163394,1.105225,0,0,14.06022,16.94478,0,1.163394,-1.163394,24.43506,62.65387,0.1808044,1.215747,0,0,16.94478
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,5.481491,5.481491,0,0,0,5.481491,0,0,8.881784E-16,0,0,5.76999,5.481491,0,0,15.35288,15.78139,0,5.76999,-5.76999,18.35295,47.05876,0.1808044,6.02964,0,0,15.78139
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,10.26957,10.26957,12,0,3.372,10.26957,16.69783,0,0,0,1.714795,0,0,1.730433,1.643912,21.76398,10.0114,3.358706,0,3.358706,21.5393,55.22887,0.1809278,11.29652,1.371836,12,11.72619
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,10.85703,10.85703,12,0,3.372,10.85703,22.07145,0,0,0,2.396303,0,0,1.142971,1.085822,18.40527,13.03423,3.482126,0,3.482126,24.84274,63.6992,0.1810489,11.94273,1.917043,12,15.43053
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,9.272382,9.272382,12,0,3.372,9.272382,44.53149,0,0,0,4.129129,0,0,2.727618,2.591238,14.92315,16.16814,6.720367,0,6.720367,31.21824,80.0466,0.1812869,10.19962,3.303304,12,20.29727
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1042706,0.1042706,0,0,0,0.1042706,3809.455,0,0,0,3.97214,0.1097585,0.1042706,0,0,8.202782,22.21647,3.862382,0,3.862382,34.88241,89.44191,0.1810319,0.1146976,3.177712,0,26.18862
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,4.911426,4.911426,0,0,0,4.911426,131.8615,0,0,0,6.476279,5.169922,4.911426,0,0,4.3404,25.69262,1.306357,0,1.306357,36.12173,92.61964,0.1809458,5.402568,5.181024,0,32.1689
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.778221,2.778221,0,0,0,2.778221,290.4214,2.110063,0,0,8.068548,2.924444,2.778221,0,0,3.034042,26.86834,3.034042,0,3.034042,39.00008,100,0.1807462,3.056044,6.454839,0,34.93689
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,8.462206,8.462206,3,0,1.095,8.462206,111.2427,3.663893,0,0,9.413583,5.74969,5.462206,0,0,0,29.59898,0,0,0,39.00008,100,0.1807462,9.308426,7.530867,12,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.917568,1.917568,0,0,0,1.917568,370.5974,5.087965,0,0,7.106458,2.018492,1.917568,0,0,0,29.59898,0,0,0,39.00008,100,0.1807462,2.109325,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,6.374513,6.374513,0,0,0,6.374513,29.56991,0,0,0,1.884938,6.710014,6.374513,0,0,0,29.59898,0,4.825076,-4.825076,33.914,86.9588,0.1807462,7.011964,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.988221,2.988221,0,0,0,2.988221,36.52854,0,0,0,1.091553,3.145496,2.988221,0,0,5.361196,24.7739,0,2.053942,-2.053942,31.74896,81.40742,0.1807462,3.287043,0.8732427,0,25.86546
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,6.951937,6.951937,0,0,0,6.951937,18.85331,0,8.881784E-16,0,1.31067,7.317829,6.951937,0,0,7.643353,22.71996,0,6.007158,-6.007158,25.41685,65.1713,0.1807462,7.647131,1.048536,0,24.03063
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,15.14279,15.14279,12,0,3.372,15.14279,2.911539,0,0,0,0.4408883,3.308204,3.142794,0,0,14.31797,16.7128,0,2.867316,-2.867316,22.39444,57.42152,0.1807462,16.65707,0.3527106,12,17.15369
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.50388,13.84549,8.36,0,8.36,30.32543,77.75736,0.1807895,0,0,12,13.84549
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.14388,21.36949,8.36,0,8.36,38.25642,98.0932,0.1808325,0,0,12,21.36949
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.916106,2.916106,0,0,0,2.916106,0,0,0,0,0,3.069585,2.916106,0,0,0.7838802,28.89349,0,3.069585,-3.069585,35.0208,89.79674,0.1808325,3.207716,0,0,28.89349
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.690785,0.690785,0,0,0,0.690785,0,0,1.110223E-16,0,0,0.7271421,0.690785,0,0,4.19453,25.8239,0,0.7271421,-0.7271421,34.25432,87.83142,0.1808325,0.7598634,0,0,25.8239
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.015037,1.015037,0,0,0,1.015037,0,0,0,0,0,1.06846,1.015037,0,0,5.002466,25.09676,0,1.06846,-1.06846,33.12807,84.94359,0.1808325,1.116541,0,0,25.09676
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.189644,24.0283,0,0,0,33.12807,84.94359,0.1808325,0,0,0,24.0283
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,3.523353,3.523353,0,0,0,3.523353,0,0,0,0,0,3.708793,3.523353,0,0,6.189644,24.0283,0,3.708793,-3.708793,29.21865,74.91948,0.1808325,3.875689,0,0,24.0283
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.268359,0.268359,0,0,0,0.268359,0,0,5.551115E-17,0,0,0.2824832,0.268359,0,0,10.31052,20.31951,0,0.2824832,-0.2824832,28.92089,74.15598,0.1808325,0.2951949,0,0,20.31951
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6244,20.03702,0,0,0,28.92089,74.15598,0.1808325,0,0,0,20.03702
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,3.462522,3.462522,0,0,0,3.462522,0,0,4.440892E-16,0,0,3.64476,3.462522,0,0,10.6244,20.03702,0,3.64476,-3.64476,25.07898,64.30494,0.1808325,3.808774,0,0,20.03702
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.9617608,0.9617608,0,0,0,0.9617608,0,0,1.110223E-16,0,0,1.01238,0.9617608,0,0,14.67413,16.39226,0,1.01238,-1.01238,24.01184,61.56869,0.1808325,1.057937,0,0,16.39226
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.9266617,0.9266617,0,0,0,0.9266617,0,0,1.110223E-16,0,0,0.9754333,0.9266617,0,0,15.799,15.37988,0,0.9754333,-0.9754333,22.98364,58.93229,0.1808325,1.019328,0,0,15.37988
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.034887,2.034887,0,0,0,2.034887,74.92034,0,0,0,1.524544,2.141986,2.034887,0,0,16.88281,14.40445,0,0.6174418,-0.6174418,22.3328,57.26347,0.1808325,2.238375,1.219635,0,15.92899
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,17.56886,13.78701,3.737262,0,3.737262,25.87827,66.35442,0.1805886,0,2.989809,0,17.52427
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.350834,1.350834,0,0,0,1.350834,393.992,0,0,0,5.322179,1.421931,1.350834,0,0,13.83159,17.15054,3.900248,0,3.900248,29.57837,75.84184,0.1803347,1.485918,4.257743,0,22.47272
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.311458,3.311458,0,0,0,3.311458,231.9753,0,0,0,7.681765,3.485745,3.311458,0,0,9.931347,20.66077,4.19602,0,4.19602,33.55907,86.04872,0.1800624,3.642603,6.145412,0,28.34253
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,3.949141,0,0,9.684467,0,0,0,0,5.735327,24.43718,5.735327,0,5.735327,39.00008,100,0.1796915,0,7.747574,0,34.12165
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.204307,1.204307,0,0,0,1.204307,877.4343,9.299312,0,0,10.567,1.267692,1.204307,0,0,0,29.59898,0,0,0,39.00008,100,0.1796915,1.324738,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,9.388611,9.388611,3.501184,0,1.221799,9.388611,66.00861,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1796915,10.32747,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,16.85718,16.85718,11.93644,0,3.35592,16.85718,30.72711,8.881784E-16,0,0,5.179724,5.179724,4.920738,0,0,0,29.59898,0,0,0,39.00008,100,0.1796915,18.5429,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.236235,2.236235,0,0,0,2.236235,300.6386,4.369055,0,0,6.722987,2.353932,2.236235,0,0,0,29.59898,0,0,0,39.00008,100,0.1796915,2.459859,5.378389,0,36.32196
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,5.455405,5.455405,0,0,0,5.455405,83.31791,0,0,0,4.54533,5.742532,5.455405,0,0,0,29.59898,0,1.197202,-1.197202,37.73812,96.76421,0.1796915,6.000946,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.7326639,0.7326639,0,0,0,0.7326639,129.9986,0,0,0,0.9524531,0.7712252,0.7326639,0,0,1.330225,28.40178,0.181228,0,0.181228,37.91005,97.20505,0.1796798,0.8059303,0.7619625,0,29.35423
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,7.081269,7.081269,0,0,0,7.081269,5.212718,0,8.881784E-16,0,0.3691266,7.453967,7.081269,0,0,1.148997,28.56488,0,7.084841,-7.084841,30.44197,78.05617,0.1796798,7.789396,0.2953013,0,28.93401
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,14.09044,14.09044,12,0,3.372,14.09044,0,0,0,0,0,2.200459,2.090436,0,0,9.021042,21.48004,0,2.200459,-2.200459,28.12248,72.10878,0.1796798,15.49948,0,12,21.48004
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.466,19.27958,8.36,0,8.36,36.05347,92.44462,0.1797258,0,0,12,19.27958
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,10.81168,10.81168,12,0,3.372,10.81168,0,0,0,0,0,0,0,1.188315,1.128899,3.105996,26.80358,1.128899,0,1.128899,37.12444,95.19068,0.1797727,11.89285,0,12,26.80358
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.978484,2.978484,0,0,0,2.978484,0,0,4.440892E-16,0,0,3.135247,2.978484,0,0,1.977096,27.81959,0,3.135247,-3.135247,33.8196,86.71675,0.1797727,3.276333,0,0,27.81959
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.146618,1.146618,0,0,0,1.146618,0,0,2.220446E-16,0,0,1.206967,1.146618,0,0,5.460704,24.68435,0,1.206967,-1.206967,32.54734,83.45456,0.1797727,1.26128,0,0,24.68435
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.5878409,0.5878409,0,0,0,0.5878409,0,0,0,0,0,0.6187799,0.5878409,0,0,6.801778,23.47738,0,0.6187799,-0.6187799,31.89509,81.78213,0.1797727,0.646625,0,0,23.47738
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.972478,1.972478,0,0,0,1.972478,0,0,4.440892E-16,0,0,2.076293,1.972478,0,0,7.489311,22.8586,0,2.076293,-2.076293,29.70649,76.17033,0.1797727,2.169726,0,0,22.8586
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,4.042325,4.042325,0,0,0,4.042325,0,0,0,0,0,4.255078,4.042325,0,0,9.796304,20.7823,0,4.255078,-4.255078,25.22124,64.66972,0.1797727,4.446557,0,0,20.7823
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.549266,2.549266,0,0,0,2.549266,0,0,0,0,0,2.683438,2.549266,0,0,14.52417,16.52723,0,2.683438,-2.683438,22.39265,57.41694,0.1797727,2.804192,0,0,16.52723
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.448816,1.448816,0,0,0,1.448816,0,0,2.220446E-16,0,0,1.52507,1.448816,0,0,17.50577,13.84379,0,1.52507,-1.52507,20.78509,53.29499,0.1797727,1.593698,0,0,13.84379
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.20029,12.31872,0,0,0,20.78509,53.29499,0.1797727,0,0,0,12.31872
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.372075,3.372075,0,0,0,3.372075,0,0,4.440892E-16,0,0,3.549553,3.372075,0,0,19.20029,12.31872,0,3.549553,-3.549553,17.04353,43.70127,0.1797727,3.709283,0,0,12.31872
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,6.934608,6.934608,0,0,0,6.934608,32.16687,0,8.881784E-16,0,2.230646,7.299587,6.934608,0,0,23.14424,8.769167,0,5.068941,-5.068941,11.7004,30.00096,0.1797727,7.628068,1.784517,0,10.99981
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,28.77639,3.700226,3.9533,0,3.9533,15.45083,39.61742,0.1795187,0,3.16264,0,7.653525
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.371707,1.371707,0,0,0,1.371707,589.7011,0,0,0,8.08897,1.443902,1.371707,0,0,24.82309,7.258195,6.645068,0,6.645068,21.75489,55.78166,0.1790934,1.508877,6.471176,0,15.34717
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,0,0,0,9.965663,0,0,0,0,18.17802,13.23876,9.965663,0,9.965663,31.20915,80.02329,0.1784593,0,7.97253,0,23.20442
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,6.32126,6.32126,0,0,0,6.32126,152.5167,0,0,0,9.640977,6.653958,6.32126,0,0,8.212361,22.20785,2.98702,0,2.98702,34.04288,87.28927,0.1782701,6.953386,7.712782,0,31.84883
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,4.12226,4.12226,0,0,0,4.12226,256.8839,1.024857,0,0,10.58942,4.339221,4.12226,0,0,5.225342,24.89617,5.225342,0,5.225342,39.00008,100,0.1779401,4.534486,8.471536,0,35.48559
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.699016,3.699016,0,0,0,3.699016,316.7465,7.822802,0,0,11.7165,3.893701,3.699016,0,0,0,29.59898,0,0,0,39.00008,100,0.1779401,4.068917,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1937315,0.1937315,0,0,0,0.1937315,4941.904,9.370096,0,0,9.574024,0.2039279,0.1937315,0,0,0,29.59898,0,0,0,39.00008,100,0.1779401,0.2131046,7.659219,0,39.173
