Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1779401,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,5.924801,5.924801,0,0,0,5.924801,84.28618,0,0,0,4.993789,6.236633,5.924801,0,0,0,29.59898,0,1.242844,-1.242844,37.69001,96.64085,0.1779401,6.517281,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.09713,3.09713,0,0,0,3.09713,64.92969,0,4.440892E-16,0,2.010957,3.260137,3.09713,0,0,1.380938,28.35613,0,1.24918,-1.24918,36.37325,93.26456,0.1779401,3.406843,1.608765,0,30.36709
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,2.768916,27.10695,0.430701,0,0.430701,36.78185,94.31226,0.177913,0,0.3445608,0,27.53765
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.338215,27.49459,0,0,0,36.78185,94.31226,0.177913,0,0,0,27.49459
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.298004,1.298004,0,0,0,1.298004,0,0,0,0,0,1.36632,1.298004,0,0,2.338215,27.49459,0,1.36632,-1.36632,35.34163,90.61937,0.177913,1.427804,0,0,27.49459
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1158551,0.1158551,0,0,0,0.1158551,0,0,1.387779E-17,0,0,0.1219527,0.1158551,0,0,3.856349,26.12827,0,0.1219527,-0.1219527,35.21307,90.28976,0.177913,0.1274406,0,0,26.12827
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.296092,1.296092,0,0,0,1.296092,0,0,0,0,0,1.364308,1.296092,0,0,3.991852,26.00631,0,1.364308,-1.364308,33.77497,86.60231,0.177913,1.425701,0,0,26.00631
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,3.75321,3.75321,0,0,0,3.75321,0,0,4.440892E-16,0,0,3.950747,3.75321,0,0,5.507749,24.642,0,3.950747,-3.950747,29.61052,75.92425,0.177913,4.128531,0,0,24.642
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.897468,20.69126,0,0,0,29.61052,75.92425,0.177913,0,0,0,20.69126
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.5459911,0.5459911,0,0,0,0.5459911,0,0,0,0,0,0.5747275,0.5459911,0,0,9.897468,20.69126,0,0.5747275,-0.5747275,29.0047,74.37087,0.177913,0.6005902,0,0,20.69126
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.6096517,0.6096517,0,0,0,0.6096517,0,0,0,0,0,0.6417387,0.6096517,0,0,10.53605,20.11653,0,0.6417387,-0.6417387,28.32825,72.63639,0.177913,0.6706169,0,0,20.11653
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.45093,1.45093,0,0,0,1.45093,0,0,2.220446E-16,0,0,1.527294,1.45093,0,0,11.2491,19.47479,0,1.527294,-1.527294,26.71834,68.50842,0.177913,1.596023,0,0,19.47479
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.809184,1.809184,0,0,0,1.809184,0,0,2.220446E-16,0,0,1.904404,1.809184,0,0,12.94609,17.9475,0,1.904404,-1.904404,24.71092,63.36121,0.177913,1.990102,0,0,17.9475
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.165027,2.165027,0,0,0,2.165027,0,0,0,0,0,2.278976,2.165027,0,0,15.0621,16.04309,0,2.278976,-2.278976,22.30867,57.2016,0.177913,2.38153,0,0,16.04309
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,3.983105,3.983105,0,0,0,3.983105,0,0,0,0,0,4.192742,3.983105,0,0,17.59429,13.76412,0,4.192742,-4.192742,17.88913,45.86947,0.177913,4.381415,0,0,13.76412
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,4.840425,4.840425,0,0,0,4.840425,30.46385,0,8.881784E-16,0,1.47458,5.095185,4.840425,0,0,22.25289,9.571374,0,3.620605,-3.620605,14.07268,36.08372,0.177913,5.324468,1.179664,0,11.04595
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,7.501845,7.501845,12,0,3.372,7.501845,48.46606,0,0,0,3.635849,0,0,4.498155,4.273247,26.27579,5.950769,7.909095,0,7.909095,21.5759,55.32272,0.1782055,8.25203,2.908679,12,9.586618
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,13.61264,13.61264,12,0,3.372,13.61264,44.30126,0,0,0,6.030572,1.697517,1.612641,0,0,18.36669,13.06896,4.333055,0,4.333055,25.6866,65.86295,0.1783413,14.9739,4.824458,12,19.09953
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,10.30733,10.30733,12,0,3.372,10.30733,59.16835,0,0,0,6.098679,0,0,1.692667,1.608033,14.03364,16.9687,7.706712,0,7.706712,32.99783,84.60965,0.1785981,11.33807,4.878943,12,23.06738
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0.2512042,0,0,6.578129,0,0,0,0,6.326925,23.90475,6.326925,0,6.326925,39.00008,100,0.1782015,0,5.262503,0,30.48287
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.036213,3.036213,0,0,0,3.036213,372.6359,8.118006,0,0,11.31402,3.196013,3.036213,0,0,0,29.59898,0,0,0,39.00008,100,0.1782015,3.339834,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782015,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,3.5441,3.5441,0,0,0,3.5441,285.227,6.378097,0,0,10.10873,3.730632,3.5441,0,0,0,29.59898,0,0,0,39.00008,100,0.1782015,3.89851,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,5.071532,5.071532,0,0,0,5.071532,104.7243,0,8.881784E-16,0,5.311128,5.338455,5.071532,0,0,0,29.59898,0,0.0273268,-0.0273268,38.97127,99.92614,0.1782015,5.578685,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,5.837741,5.837741,0,0,0,5.837741,50.10228,0,0,0,2.924841,6.144991,5.837741,0,0,0.03036312,29.57165,0,3.22015,-3.22015,35.57694,91.22273,0.1782015,6.421515,2.339873,0,32.49649
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,12.60483,12.60483,12,0,3.372,12.60483,20.64442,0,0,0,2.602195,0.6366652,0.604832,0,0,3.608307,26.3515,1.96553,0,1.96553,37.4416,96.00391,0.1782628,13.86532,2.081756,12,28.9537
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,19.4946,19.4946,12,0,3.372,19.4946,2.27158,0,0,1.084059,0.4428355,7.889052,7.494599,0,0,1.642777,28.12048,0,7.446217,-7.446217,29.5926,75.87831,0.1782628,21.44406,0.3542684,12,28.56331
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,11.26673,11.26673,12,0,3.372,11.26673,0,-1.110223E-16,0,0,0,0,0,0.7332738,0.6966102,9.916351,20.67426,0.6966102,0,0.6966102,30.25346,77.57283,0.1782915,12.3934,0,12,20.67426
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,12.57219,12.57219,12,0,3.372,12.57219,0,0,0,0,0,0.6023037,0.5721885,0,0,9.219741,21.30121,0,0.6023037,-0.6023037,29.61858,75.94492,0.1782915,13.82941,0,12,21.30121
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,9.282388,9.282388,12,0,3.372,9.282388,0,0,0,0,0,0,0,2.717612,2.581731,9.888968,20.69891,2.581731,0,2.581731,32.06783,82.22503,0.1783979,10.21063,0,12,20.69891
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.930425,2.930425,0,0,0,2.930425,0,0,0,0,0,3.084658,2.930425,0,0,7.307236,23.02246,0,3.084658,-3.084658,28.81631,73.88783,0.1783979,3.223468,0,0,23.02246
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.08823641,0.08823641,0,0,0,0.08823641,0,0,1.387779E-17,0,0,0.09288044,0.08823641,0,0,10.73463,19.93781,0,0.09288044,-0.09288044,28.7184,73.63679,0.1783979,0.09706005,0,0,19.93781
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.376568,1.376568,0,0,0,1.376568,0,0,0,0,0,1.449019,1.376568,0,0,10.83783,19.84493,0,1.449019,-1.449019,27.19101,69.72039,0.1783979,1.514225,0,0,19.84493
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.531946,1.531946,0,0,0,1.531946,0,0,2.220446E-16,0,0,1.612574,1.531946,0,0,12.44785,18.39591,0,1.612574,-1.612574,25.4912,65.36193,0.1783979,1.68514,0,0,18.39591
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.667384,1.667384,0,0,0,1.667384,0,0,0,0,0,1.755141,1.667384,0,0,14.2396,16.78333,0,1.755141,-1.755141,23.64112,60.61814,0.1783979,1.834122,0,0,16.78333
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.47875,2.47875,0,0,0,2.47875,0,0,4.440892E-16,0,0,2.60921,2.47875,0,0,16.18976,15.02819,0,2.60921,-2.60921,20.89077,53.56598,0.1783979,2.726625,0,0,15.02819
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.08888,12.41898,0,0,0,20.89077,53.56598,0.1783979,0,0,0,12.41898
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.33394,3.33394,0,0,0,3.33394,0,0,4.440892E-16,0,0,3.50941,3.33394,0,0,19.08888,12.41898,0,3.50941,-3.50941,17.19153,44.08076,0.1783979,3.667334,0,0,12.41898
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.318881,3.318881,0,0,0,3.318881,0,0,4.440892E-16,0,0,3.493558,3.318881,0,0,22.98823,8.909573,0,3.493558,-3.493558,13.509,34.63838,0.1783979,3.650769,0,0,8.909573
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,5.288164,5.288164,12,0,3.372,5.288164,40.7291,0,0,0,2.153821,0,0,6.711836,6.376244,26.86996,5.416014,8.530066,0,8.530066,21.60133,55.38791,0.1787263,5.81698,1.723057,12,7.569835
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.402319,0,0,8.8,8.36,18.3399,13.09307,13.76232,0,13.76232,34.65741,88.86497,0.178438,0,4.321856,12,18.49539
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,10.94945,10.94945,7.812294,0,2.31251,10.94945,71.96566,0,0,0,7.879843,3.302267,3.137154,0,0,4.577575,25.47916,4.577575,0,4.577575,39.00008,100,0.1785788,12.04439,6.303874,12,33.359
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,12.31084,12.31084,3.950844,0,1.335563,12.31084,81.04591,1.177435,0,0,9.977435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1785788,13.54193,7.981948,12,39.57641
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.501476,1.501476,0,0,0,1.501476,602.1268,7.460287,0,0,9.040787,1.580501,1.501476,0,0,0,29.59898,0,0,0,39.00008,100,0.1785788,1.651623,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,4.677195,4.677195,0,0,0,4.677195,191.8697,4.050757,0,0,8.97412,4.923363,4.677195,0,0,0,29.59898,0,0,0,39.00008,100,0.1785788,5.144915,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,6.339129,6.339129,0,0,0,6.339129,169.2802,4.058124,0,0,10.73089,6.672767,6.339129,0,0,0,29.59898,0,0,0,39.00008,100,0.1785788,6.973042,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785788,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.677487,3.677487,0,0,0,3.677487,210.6551,3.875776,0,0,7.746816,3.871039,3.677487,0,0,0,29.59898,0,0,0,39.00008,100,0.1785788,4.045236,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785788,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,10.00732,10.00732,7.544545,0,2.24477,10.00732,25.90499,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1785788,11.00805,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.866842,2.866842,0,0,0,2.866842,15.0078,0,4.440892E-16,0,0.4302498,3.017728,2.866842,0,0,0,29.59898,0,2.587478,-2.587478,36.27264,93.00658,0.1785788,3.153526,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.874976,27.0115,0,0,0,36.27264,93.00658,0.1785788,0,0,0,27.0115
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,12.86341,12.86341,12,0,3.372,12.86341,0,0,0,0,0,0.9088537,0.863411,0,0,2.874976,27.0115,0,0.9088537,-0.9088537,35.31462,90.55013,0.1785788,14.14975,0,12,27.0115
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,11.50854,11.50854,12,0,3.372,11.50854,0,0,0,0,0,0,0,0.4914615,0.4668884,3.884814,26.10265,0.4668884,0,0.4668884,35.75755,91.68584,0.1785978,12.65939,0,12,26.10265
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.4363378,0.4363378,0,0,0,0.4363378,0,0,5.551115E-17,0,0,0.459303,0.4363378,0,0,3.417925,26.52285,0,0.459303,-0.459303,35.2734,90.44444,0.1785978,0.4799716,0,0,26.52285
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.064791,2.064791,0,0,0,2.064791,0,0,4.440892E-16,0,0,2.173464,2.064791,0,0,3.928262,26.06354,0,2.173464,-2.173464,32.98237,84.57001,0.1785978,2.27127,0,0,26.06354
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.5334656,0.5334656,0,0,0,0.5334656,0,0,0,0,0,0.5615427,0.5334656,0,0,6.343222,23.89008,0,0.5615427,-0.5615427,32.39045,83.05228,0.1785978,0.5868122,0,0,23.89008
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,4.578267,4.578267,0,0,0,4.578267,0,0,0,0,0,4.819228,4.578267,0,0,6.967158,23.32854,0,4.819228,-4.819228,27.31054,70.02689,0.1785978,5.036093,0,0,23.32854
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.808674,2.808674,0,0,0,2.808674,0,0,4.440892E-16,0,0,2.956499,2.808674,0,0,12.32186,18.50931,0,2.956499,-2.956499,24.19411,62.03607,0.1785978,3.089541,0,0,18.50931
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.519407,1.519407,0,0,0,1.519407,0,0,2.220446E-16,0,0,1.599376,1.519407,0,0,15.60686,15.55281,0,1.599376,-1.599376,22.50822,57.71328,0.1785978,1.671347,0,0,15.55281
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.977528,1.977528,0,0,0,1.977528,0,0,2.220446E-16,0,0,2.081609,1.977528,0,0,17.38394,13.95343,0,2.081609,-2.081609,20.31402,52.08712,0.1785978,2.175281,0,0,13.95343
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.997046,1.997046,0,0,0,1.997046,0,0,0,0,0,2.102154,1.997046,0,0,19.69684,11.87182,0,2.102154,-2.102154,18.09815,46.40543,0.1785978,2.196751,0,0,11.87182
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.287987,2.287987,0,0,0,2.287987,0,0,0,0,0,2.408408,2.287987,0,0,22.03256,9.76967,0,2.408408,-2.408408,15.55947,39.89599,0.1785978,2.516786,0,0,9.76967
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,11.04986,11.04986,12,0,3.372,11.04986,20.89809,0,0,0,2.309209,0,0,0.9501439,0.9026366,24.70857,7.361263,3.211846,0,3.211846,18.60649,47.70886,0.1787053,12.15484,1.847367,12,9.670472
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,4.056687,4.056687,11.4535,0,3.233735,4.056687,107.3167,0,0,0,4.353502,0,0,7.396812,7.026971,21.49673,10.25192,11.38047,0,11.38047,29.40296,75.39205,0.1788236,4.462356,3.482802,12,14.60543
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,4.018198,4.018198,7.849245,0,2.321859,4.018198,151.4005,0,0,0,6.083573,0,0,3.831046,3.639494,10.11625,20.49435,9.723066,0,9.723066,38.62707,99.04357,0.1786944,4.420018,4.866858,12,26.57792
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1452602,0.1452602,0,0,0,0.1452602,3439.558,4.450215,0,0,4.996307,0.1529054,0.1452602,0,0,0.3931863,29.24511,0.3931863,0,0.3931863,39.00008,100,0.1786702,0.1597862,3.997045,0,34.24142
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,3.42047,3.42047,0,0,0,3.42047,126.8131,0.7371094,0,0,4.337605,3.600495,3.42047,0,0,0,29.59898,0,0,0,39.00008,100,0.1786702,3.762517,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.947088,2.947088,0,0,0,2.947088,127.1876,0.6461328,0,0,3.74833,3.102197,2.947088,0,0,0,29.59898,0,0,0,39.00008,100,0.1786702,3.241796,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,13.34897,13.34897,9.080431,0,2.633349,13.34897,33.65954,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1786702,14.68387,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.692673,1.692673,0,0,0,1.692673,206.114,1.707076,0,0,3.488837,1.781762,1.692673,0,0,0,29.59898,0,0,0,39.00008,100,0.1786702,1.861941,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1786702,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,9.052216,9.052216,4.840368,0,1.560613,9.052216,48.97722,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1786702,9.957438,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,4.587743,4.587743,0,0,0,4.587743,37.84221,0,8.881784E-16,0,1.736103,4.829203,4.587743,0,0,0,29.59898,0,3.093099,-3.093099,35.73967,91.63998,0.1786702,5.046517,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,7.609324,7.609324,10.60185,0,3.018269,7.609324,3.76833,0,0,0,0.2867444,0,0,2.992531,2.842905,3.436777,26.50588,3.129649,0,3.129649,38.70871,99.25291,0.1787934,8.370255,0.2293956,12,26.79262
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3071282,29.32256,0,0,0,38.70871,99.25291,0.1787934,0,0,0,29.32256
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,10.71278,10.71278,11.03608,0,3.128128,10.71278,0,0,0,0,0,0,0,0.3232928,0.3071282,0.3071282,29.32256,0.3071282,0,0.3071282,39.00008,100,0.1788058,11.78406,0,12,29.32256
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,14.4172,14.4172,12,0,3.372,14.4172,0,0,0,0,0,2.544424,2.417202,0,0,0,29.59898,0,2.544424,-2.544424,36.31802,93.12294,0.1788058,15.85892,0,12,29.59898
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.072767,3.072767,0,0,0,3.072767,0,0,4.440892E-16,0,0,3.234492,3.072767,0,0,2.827137,27.05455,0,3.234492,-3.234492,32.90857,84.38077,0.1788058,3.380044,0,0,27.05455
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,3.64027,3.64027,0,0,0,3.64027,0,0,4.440892E-16,0,0,3.831863,3.64027,0,0,6.421017,23.82006,0,3.831863,-3.831863,28.86943,74.02402,0.1788058,4.004296,0,0,23.82006
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.869765,1.869765,0,0,0,1.869765,0,0,2.220446E-16,0,0,1.968174,1.869765,0,0,10.67864,19.9882,0,1.968174,-1.968174,26.79479,68.70445,0.1788058,2.056741,0,0,19.9882
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.495498,2.495498,0,0,0,2.495498,0,0,4.440892E-16,0,0,2.62684,2.495498,0,0,12.8655,18.02003,0,2.62684,-2.62684,24.02586,61.60464,0.1788058,2.745048,0,0,18.02003
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.153951,1.153951,0,0,0,1.153951,0,0,2.220446E-16,0,0,1.214685,1.153951,0,0,15.78421,15.39319,0,1.214685,-1.214685,22.74547,58.3216,0.1788058,1.269346,0,0,15.39319
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.335578,2.335578,0,0,0,2.335578,0,0,0,0,0,2.458504,2.335578,0,0,17.13386,14.1785,0,2.458504,-2.458504,20.15398,51.67677,0.1788058,2.569136,0,0,14.1785
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.19596,3.19596,0,0,0,3.19596,0,0,4.440892E-16,0,0,3.364168,3.19596,0,0,19.86553,11.72,0,3.364168,-3.364168,16.60783,42.5841,0.1788058,3.515556,0,0,11.72
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.785081,2.785081,0,0,0,2.785081,0,0,4.440892E-16,0,0,2.931664,2.785081,0,0,23.6035,8.35583,0,2.931664,-2.931664,13.51759,34.66041,0.1788058,3.063589,0,0,8.35583
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.9779716,0.9779716,0,0,0,0.9779716,0,0,0,0,0,1.029444,0.9779716,0,0,26.8609,5.424166,0,1.029444,-1.029444,12.43246,31.87804,0.1788058,1.075769,0,0,5.424166
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,8.76014,8.76014,12,0,3.372,8.76014,18.36269,4.440892E-16,0,0,1.608597,0,0,3.239859,3.077866,28.00473,4.394722,4.686464,0,4.686464,16.87843,43.27794,0.1789781,9.636155,1.286878,12,6.003319
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,13.6804,13.6804,12,0,3.372,13.6804,36.85362,0,0,0,5.041723,1.768843,1.6804,0,0,23.31827,8.612539,3.272881,0,3.272881,19.98336,51.23927,0.1790769,15.04844,4.033379,12,13.65426
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.34859,2.34859,11.14859,0,3.156593,2.34859,261.1151,0,0,0,6.132523,0,0,8.8,8.36,20.04539,11.55813,14.49252,0,14.49252,33.73217,86.49257,0.178973,2.583449,4.906018,12,17.69065
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,13.56046,13.56046,10.21873,0,2.92134,13.56046,66.88908,0,0,0,9.070464,3.517602,3.341722,0,0,5.552862,24.6014,5.552862,0,5.552862,39.00008,100,0.1791149,14.9165,7.256371,12,33.67187
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,6.926429,6.926429,0,0,0,6.926429,134.6485,2.035357,0,0,9.326334,7.290978,6.926429,0,0,0,29.59898,0,0,0,39.00008,100,0.1791149,7.619071,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,6.983377,6.983377,0,0,0,6.983377,97.24549,0,8.881784E-16,0,6.791019,7.350924,6.983377,0,0,0,29.59898,0,0.5599037,-0.5599037,38.40989,98.48669,0.1791149,7.681715,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,8.130694,8.130694,3,0,1.095,8.130694,90.55693,1.340061,0,0,7.362907,5.400731,5.130694,0,0,0.6221152,29.03907,0.6221152,0,0.6221152,39.00008,100,0.179077,8.943764,5.890326,12,36.40198
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,4.188836,4.188836,0,0,0,4.188836,175.7619,2.953076,0,0,7.362376,4.4093,4.188836,0,0,0,29.59898,0,0,0,39.00008,100,0.179077,4.607719,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,3.87332,3.87332,0,0,0,3.87332,195.6374,3.500483,0,0,7.577662,4.077178,3.87332,0,0,0,29.59898,0,0,0,39.00008,100,0.179077,4.260652,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,9.343775,9.343775,5.666918,0,1.76973,9.343775,41.42197,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.179077,10.27815,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.594807,1.594807,0,0,0,1.594807,113.654,0.1338171,0,0,1.812561,1.678744,1.594807,0,0,0,29.59898,0,0,0,39.00008,100,0.179077,1.754287,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,17.1967,17.1967,12,0,3.372,17.1967,2.290204,0,0,0,0.3938394,5.470206,5.196696,0,0,0,29.59898,0,5.076366,-5.076366,33.64912,86.27962,0.179077,18.91636,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,14.68497,14.68497,12,0,3.372,14.68497,0,0,0,0,0,2.826283,2.684969,0,0,5.640407,24.52261,0,2.826283,-2.826283,30.66995,78.64075,0.179077,16.15347,0,12,24.52261
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,5.591913,5.591913,12,0,3.372,5.591913,0,0,0,0,0,0,0,6.408087,6.087683,8.780722,21.69633,6.087683,0,6.087683,36.44524,93.44913,0.1793185,6.151104,0,12,21.69633
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,3.884208,3.884208,0,0,0,3.884208,0,0,4.440892E-16,0,0,4.088641,3.884208,0,0,2.693039,27.17524,0,4.088641,-4.088641,32.13543,82.39838,0.1793185,4.272629,0,0,27.17524
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.524215,1.524215,0,0,0,1.524215,0,0,2.220446E-16,0,0,1.604437,1.524215,0,0,7.235973,23.0866,0,1.604437,-1.604437,30.44421,78.06191,0.1793185,1.676636,0,0,23.0866
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.826655,1.826655,0,0,0,1.826655,0,0,2.220446E-16,0,0,1.922795,1.826655,0,0,9.018681,21.48217,0,1.922795,-1.922795,28.4174,72.86499,0.1793185,2.009321,0,0,21.48217
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.6988195,0.6988195,0,0,0,0.6988195,0,0,0,0,0,0.7355994,0.6988195,0,0,11.15512,19.55937,0,0.7355994,-0.7355994,27.64201,70.87682,0.1793185,0.7687014,0,0,19.55937
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.7337676,0.7337676,0,0,0,0.7337676,0,0,1.110223E-16,0,0,0.772387,0.7337676,0,0,11.97245,18.82377,0,0.772387,-0.772387,26.82784,68.78921,0.1793185,0.8071444,0,0,18.82377
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.8868644,0.8868644,0,0,0,0.8868644,0,0,0,0,0,0.9335415,0.8868644,0,0,12.83066,18.05138,0,0.9335415,-0.9335415,25.84381,66.26604,0.1793185,0.9755509,0,0,18.05138
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.696591,1.696591,0,0,0,1.696591,0,0,2.220446E-16,0,0,1.785885,1.696591,0,0,13.86793,17.11784,0,1.785885,-1.785885,23.96132,61.43915,0.1793185,1.86625,0,0,17.11784
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.90062,1.90062,0,0,0,1.90062,0,0,2.220446E-16,0,0,2.000652,1.90062,0,0,15.85225,15.33196,0,2.000652,-2.000652,21.85244,56.0318,0.1793185,2.090682,0,0,15.33196
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.6182016,0.6182016,0,0,0,0.6182016,0,0,1.110223E-16,0,0,0.6507385,0.6182016,0,0,18.07519,13.3313,0,0.6507385,-0.6507385,21.16651,54.27298,0.1793185,0.6800218,0,0,13.3313
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.79823,12.68057,0,0,0,21.16651,54.27298,0.1793185,0,0,0,12.68057
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.369894,1.369894,0,0,0,1.369894,55.28603,0,2.220446E-16,0,0.7573597,1.441993,1.369894,0,0,18.79823,12.68057,0,0.6846335,-0.6846335,20.44484,52.42256,0.1793185,1.506883,0.6058878,0,13.43793
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,19.55894,11.99593,0.6992047,0,0.6992047,21.10816,54.12339,0.179276,0,0.5593638,0,12.69514
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,5.887047,5.887047,0,0,0,5.887047,11.3941,0,0,0,0.6707759,6.196892,5.887047,0,0,18.85974,12.62522,0,5.526116,-5.526116,15.28313,39.18742,0.179276,6.475752,0.5366207,0,13.29599
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,24.99986,7.099101,2.785353,0,2.785353,17.92554,45.96284,0.1791066,0,2.228282,0,9.884455
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,6.276044,6.276044,0,0,0,6.276044,14.08223,0,8.881784E-16,0,0.8838071,6.606362,6.276044,0,0,22.21451,9.605919,0,5.722555,-5.722555,11.89344,30.49594,0.1791066,6.903649,0.7070457,0,10.48973
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,14.2992,14.2992,12,0,3.372,14.2992,8.594055,0,0,0,1.228881,2.420207,2.299196,0,0,28.5729,3.883364,0,1.191326,-1.191326,10.63767,27.27603,0.1791066,15.72912,0.9831046,12,5.112245
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,14.34458,14.34458,12,0,3.372,14.34458,26.52225,0,0,0.4987461,3.804505,2.467979,2.34458,0,0,29.8966,2.692038,1.336526,0,1.336526,11.90561,30.52715,0.1791464,15.77904,3.043604,12,6.496542
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.212078,3.212078,11.48311,0,3.241227,3.212078,232.1014,0,0,0,7.455278,0,0,8.271032,7.857481,28.56007,3.894911,15.31276,0,15.31276,26.43257,67.77569,0.1790255,3.533286,5.964222,12,11.35019
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.801102,0,0,8.8,8.36,13.24732,17.67639,13.1611,0,13.1611,38.91829,99.79028,0.1787819,0,3.840881,12,22.4775
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,9.537409,9.537409,8.707836,0,2.539083,9.537409,10.05984,0,0,0,0.9594485,0.8732344,0.8295727,0,0,0.0862141,29.52139,0.0862141,0,0.0862141,39.00008,100,0.1787844,10.49115,0.7675588,12,30.48083
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,6.101665,6.101665,0,0,0,6.101665,15.94178,0,0,0,0.9727144,6.422806,6.101665,0,0,0,29.59898,0,5.450091,-5.450091,33.25518,85.26952,0.1787844,6.711832,0.7781715,0,30.57169
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,14.57274,14.57274,12,0,3.372,14.57274,2.528366,0,0,0,0.368452,2.708143,2.572736,0,0,6.055657,24.14889,0,2.339691,-2.339691,30.78893,78.94581,0.1787844,16.03001,0.2947616,12,24.51734
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.202604,3.202604,12,0,3.372,3.202604,0,0,0,0,0,0,0,8.797396,8.357527,8.655313,21.8092,8.357527,0,8.357527,38.71757,99.27563,0.1791122,3.522864,0,12,21.8092
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,13.54417,13.54417,12,0,3.372,13.54417,0,0,0,0,0,1.625439,1.544167,0,0,0.2977871,29.33097,0,1.625439,-1.625439,37.00421,94.8824,0.1791122,14.89858,0,12,29.33097
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,8.604795,8.604795,10.81935,0,3.073296,8.604795,0,4.440892E-16,0,0,0,0,0,2.214558,2.10383,2.10383,27.70553,2.10383,0,2.10383,39.00008,100,0.1791944,9.465274,0,12,27.70553
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.666023,1.666023,0,0,0,1.666023,0,0,0,0,0,1.753708,1.666023,0,0,0,29.59898,0,1.753708,-1.753708,37.15151,95.26009,0.1791944,1.832625,0,0,29.59898
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.6720473,0.6720473,0,0,0,0.6720473,0,0,1.110223E-16,0,0,0.7074182,0.6720473,0,0,1.948565,27.84527,0,0.7074182,-0.7074182,36.40582,93.34808,0.1791944,0.739252,0,0,27.84527
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.5846096,0.5846096,0,0,0,0.5846096,0,0,0,0,0,0.6153786,0.5846096,0,0,2.734585,27.13785,0,0.6153786,-0.6153786,35.75716,91.68484,0.1791944,0.6430706,0,0,27.13785
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.8385885,0.8385885,0,0,0,0.8385885,0,0,1.110223E-16,0,0,0.8827247,0.8385885,0,0,3.418339,26.52247,0,0.8827247,-0.8827247,34.82668,89.29901,0.1791944,0.9224473,0,0,26.52247
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.399145,25.63975,0,0,0,34.82668,89.29901,0.1791944,0,0,0,25.63975
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.858811,0.858811,0,0,0,0.858811,0,0,1.110223E-16,0,0,0.9040116,0.858811,0,0,4.399145,25.63975,0,0.9040116,-0.9040116,33.87377,86.85565,0.1791944,0.9446921,0,0,25.63975
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2906872,0.2906872,0,0,0,0.2906872,0,0,5.551115E-17,0,0,0.3059865,0.2906872,0,0,5.403602,24.73574,0,0.3059865,-0.3059865,33.55123,86.02863,0.1791944,0.3197559,0,0,24.73574
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.06585391,0.06585391,0,0,0,0.06585391,0,0,0,0,0,0.0693199,0.06585391,0,0,5.743587,24.42975,0,0.0693199,-0.0693199,33.47816,85.84127,0.1791944,0.0724393,0,0,24.42975
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.14084,1.14084,0,0,0,1.14084,0,0,2.220446E-16,0,0,1.200884,1.14084,0,0,5.820609,24.36043,0,1.200884,-1.200884,32.21232,82.59553,0.1791944,1.254924,0,0,24.36043
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,7.154925,23.15955,2.097876,0,2.097876,34.20254,87.69865,0.1790687,0,1.6783,0,25.25742
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,4.87471,4.87471,0,0,0,4.87471,77.38712,0,0,0,3.772398,5.131274,4.87471,0,0,5.057049,25.04763,0,1.358876,-1.358876,32.77016,84.02588,0.1790687,5.362181,3.017918,0,28.82003
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,8.846408,8.846408,10.418,0,2.971753,8.846408,55.53222,0,0,0,4.912607,0,0,1.57159,1.49301,6.566912,23.68876,6.405617,0,6.405617,38.84706,99.60765,0.1792711,9.731049,3.930085,12,28.60136
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,11.08694,11.08694,5.443747,0,1.713268,11.08694,55.03321,0,0,0,6.101499,5.940205,5.643194,0,0,0.1612947,29.45381,0.1612947,0,0.1612947,39.00008,100,0.1792758,12.19563,4.881199,12,35.55531
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,3.454804,3.454804,0,0,0,3.454804,269.3187,5.667799,0,0,9.304435,3.636636,3.454804,0,0,0,29.59898,0,0,0,39.00008,100,0.1792758,3.800285,7.443548,0,38.90341
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.043785,2.043785,0,0,0,2.043785,508.0706,8.232519,0,0,10.38387,2.151353,2.043785,0,0,0,29.59898,0,0,0,39.00008,100,0.1792758,2.248164,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,7.607052,7.607052,3,0,1.095,7.607052,118.3159,4.150821,0,0,9.00035,4.849528,4.607052,0,0,0,29.59898,0,0,0,39.00008,100,0.1792758,8.367757,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,4.503928,4.503928,0,0,0,4.503928,132.5879,1.230685,0,0,5.971662,4.740977,4.503928,0,0,0,29.59898,0,0,0,39.00008,100,0.1792758,4.954321,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.02221,2.02221,0,0,0,2.02221,327.1019,4.486045,0,0,6.614686,2.128642,2.02221,0,0,0,29.59898,0,0,0,39.00008,100,0.1792758,2.224431,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.798025,2.798025,0,0,0,2.798025,208.0517,2.876049,0,0,5.821338,2.945289,2.798025,0,0,0,29.59898,0,0,0,39.00008,100,0.1792758,3.077827,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,17.18726,17.18726,12,0,3.372,17.18726,7.354169,0,0,0,1.26398,5.460274,5.187261,0,0,0,29.59898,0,4.196294,-4.196294,34.5768,88.65827,0.1792758,18.90599,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,6.640826,6.640826,0,0,0,6.640826,5.566492,0,0,0,0.369661,6.990343,6.640826,0,0,4.662549,25.40268,0,6.620682,-6.620682,27.59798,70.76392,0.1792758,7.304908,0.2957288,0,25.77234
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,12.46289,12.46289,12,0,3.372,12.46289,0,0,0,0,0,0.4872572,0.4628944,0,0,12.01886,18.782,0,0.4872572,-0.4872572,27.08437,69.44696,0.1792758,13.70918,0,12,18.782
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.56026,18.29474,8.36,0,8.36,35.01536,89.7828,0.1793196,0,0,12,18.29474
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,8.181164,8.181164,12,0,3.372,8.181164,0,0,0,0,0,0,0,3.818836,3.627894,4.200259,25.81874,3.627894,0,3.627894,38.45708,98.60771,0.1794602,8.99928,0,12,25.81874
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,3.573413,3.573413,0,0,0,3.573413,0,0,4.440892E-16,0,0,3.761487,3.573413,0,0,0.5723646,29.08385,0,3.761487,-3.761487,34.49213,88.44118,0.1794602,3.930754,0,0,29.08385
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1966782,0.1966782,0,0,0,0.1966782,0,0,2.775558E-17,0,0,0.2070297,0.1966782,0,0,4.751795,25.32236,0,0.2070297,-0.2070297,34.2739,87.88162,0.1794602,0.216346,0,0,25.32236
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,3.873827,3.873827,0,0,0,3.873827,0,0,8.881784E-16,0,0,4.077713,3.873827,0,0,4.981828,25.11533,0,4.077713,-4.077713,29.97561,76.8604,0.1794602,4.26121,0,0,25.11533
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.81449,0.81449,0,0,0,0.81449,0,0,1.110223E-16,0,0,0.8573579,0.81449,0,0,9.51262,21.03762,0,0.8573579,-0.8573579,29.07188,74.54313,0.1794602,0.8959391,0,0,21.03762
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.310999,2.310999,0,0,0,2.310999,0,0,4.440892E-16,0,0,2.432631,2.310999,0,0,10.46524,20.18026,0,2.432631,-2.432631,26.50766,67.96823,0.1794602,2.542099,0,0,20.18026
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,4.381447,4.381447,0,0,0,4.381447,0,0,0,0,0,4.61205,4.381447,0,0,13.16816,17.74763,0,4.61205,-4.61205,21.64614,55.5028,0.1794602,4.819592,0,0,17.74763
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.339867,3.339867,0,0,0,3.339867,0,0,0,0,0,3.51565,3.339867,0,0,18.29266,13.13558,0,3.51565,-3.51565,17.94032,46.00071,0.1794602,3.673854,0,0,13.13558
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.037449,2.037449,0,0,0,2.037449,0,0,4.440892E-16,0,0,2.144683,2.037449,0,0,22.19894,9.619932,0,2.144683,-2.144683,15.67962,40.20407,0.1794602,2.241194,0,0,9.619932
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.649768,1.649768,0,0,0,1.649768,0,0,2.220446E-16,0,0,1.736598,1.649768,0,0,24.58192,7.475249,0,1.736598,-1.736598,13.84909,35.51041,0.1794602,1.814745,0,0,7.475249
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,6.151259,6.151259,12,0,3.372,6.151259,41.05753,0,0,0,2.525555,0,0,5.848741,5.556304,26.51147,5.738652,8.081859,0,8.081859,21.51621,55.16966,0.1797479,6.766385,2.020444,12,8.264206
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.953683,0,0,8.8,8.36,18.42962,13.01232,11.31368,0,11.31368,32.24931,82.69038,0.1796148,0,2.362947,12,15.96601
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,0,0,0,0,0,0,0,2.52728,0,0,0,0,7.115932,23.19464,2.52728,0,2.52728,34.6469,88.83803,0.179465,0,2.021824,0,25.72192
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,9.064715,9.064715,4.822537,0,1.556102,9.064715,99.88292,0,0,0,9.054103,4.465451,4.242178,0,0,4.588652,25.46919,4.588652,0,4.588652,39.00008,100,0.1793625,9.971187,7.243282,12,34.52329
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,6.737237,6.737237,0,0,0,6.737237,138.6198,2.247312,0,0,9.33914,7.091828,6.737237,0,0,0,29.59898,0,0,0,39.00008,100,0.1793625,7.410961,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,11.07868,11.07868,3,0,1.095,11.07868,98.53825,2.412864,0,0,10.91673,8.503868,8.078675,0,0,0,29.59898,0,0,0,39.00008,100,0.1793625,12.18654,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,6.180489,6.180489,0,0,0,6.180489,113.3875,0.5021253,0,0,7.007903,6.505777,6.180489,0,0,0,29.59898,0,0,0,39.00008,100,0.1793625,6.798537,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,12.55111,12.55111,9.267136,0,2.680585,12.55111,27.54191,8.881784E-16,0,0,3.456815,3.456815,3.283975,0,0,0,29.59898,0,0,0,39.00008,100,0.1793625,13.80622,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,6.326375,6.326375,0,0,0,6.326375,28.5577,0,8.881784E-16,0,1.806668,6.659342,6.326375,0,0,0,29.59898,0,4.852675,-4.852675,33.88491,86.88421,0.1793625,6.959013,1.445334,0,31.40565
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,11.57007,11.57007,12,0,3.372,11.57007,40.83978,0,0,0,4.725189,0,0,0.4299345,0.4084378,5.391861,24.7463,5.133627,0,5.133627,38.7551,99.37184,0.1795144,12.72707,3.780152,12,29.47149
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.098338,3.098338,0,0,0,3.098338,70.75256,0,0,0,2.192154,3.261409,3.098338,0,0,0.2582336,29.36657,0,1.069255,-1.069255,37.628,96.48186,0.1795144,3.408172,1.753723,0,31.55872
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,19.46274,19.46274,12,0,3.372,19.46274,1.923515,0,0,1.049013,0.3743687,7.855515,7.462739,0,0,1.446295,28.29731,0,7.481146,-7.481146,29.74218,76.26186,0.1795144,21.40901,0.299495,12,28.67168
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,17.91591,17.91591,12,0,3.372,17.91591,0,0,0,0,0,6.227277,5.915913,0,0,9.758679,20.81617,0,6.227277,-6.227277,23.17806,59.43079,0.1795144,19.7075,0,12,20.81617
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,11.03947,11.03947,12,0,3.372,11.03947,0,0,0,0,0,0,0,0.9605332,0.9125065,16.67788,14.58889,0.9125065,0,0.9125065,24.04374,61.65048,0.1795494,12.14341,0,12,14.58889
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,7.322479,7.322479,12,0,3.372,7.322479,0,0,0,0,0,0,0,4.677521,4.443645,15.76537,15.41015,4.443645,0,4.443645,28.25935,72.45972,0.1797191,8.054728,0,12,15.41015
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.480724,2.480724,11.28072,0,3.190023,2.480724,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.32172,19.40943,8.36,0,8.36,36.19034,92.79556,0.1799892,2.728796,0,12,19.40943
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.580508,2.580508,0,0,0,2.580508,0,0,0,0,0,2.716324,2.580508,0,0,2.961724,26.93343,0,2.716324,-2.716324,33.32708,85.45389,0.1799892,2.838559,0,0,26.93343
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.123183,1.123183,0,0,0,1.123183,0,0,2.220446E-16,0,0,1.182298,1.123183,0,0,5.979862,24.2171,0,1.182298,-1.182298,32.08083,82.25838,0.1799892,1.235502,0,0,24.2171
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.621174,1.621174,0,0,0,1.621174,0,0,0,0,0,1.706499,1.621174,0,0,7.293527,23.0348,0,1.706499,-1.706499,30.28202,77.64606,0.1799892,1.783291,0,0,23.0348
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.224872,2.224872,0,0,0,2.224872,0,0,4.440892E-16,0,0,2.341971,2.224872,0,0,9.189637,21.3283,0,2.341971,-2.341971,27.81337,71.31618,0.1799892,2.44736,0,0,21.3283
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.491052,0.491052,0,0,0,0.491052,0,0,5.551115E-17,0,0,0.5168968,0.491052,0,0,11.79183,18.98633,0,0.5168968,-0.5168968,27.26851,69.91912,0.1799892,0.5401572,0,0,18.98633
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.2648946,0.2648946,0,0,0,0.2648946,0,0,0,0,0,0.2788364,0.2648946,0,0,12.36616,18.46944,0,0.2788364,-0.2788364,26.97459,69.16548,0.1799892,0.291384,0,0,18.46944
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.281566,2.281566,0,0,0,2.281566,0,0,0,0,0,2.401648,2.281566,0,0,12.67597,18.1906,0,2.401648,-2.401648,24.44303,62.67432,0.1799892,2.509722,0,0,18.1906
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.54982,2.54982,0,0,0,2.54982,0,0,0,0,0,2.684021,2.54982,0,0,15.34447,15.78895,0,2.684021,-2.684021,21.61383,55.41996,0.1799892,2.804802,0,0,15.78895
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.5156847,0.5156847,0,0,0,0.5156847,433.5621,0,0,0,2.235814,0.5428261,0.5156847,0,0,18.32672,13.10493,1.692987,0,1.692987,23.21994,59.53818,0.1798896,0.5672532,1.788651,0,15.34074
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,12.84048,12.84048,12,0,3.372,12.84048,37.8447,0,0,0,4.859442,0.8847189,0.840483,0,0,16.63373,14.62862,3.974723,0,3.974723,26.99069,69.20676,0.1800028,14.12453,3.887554,12,19.48806
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.6771391,0.6771391,5.515899,0,1.731522,0.6771391,1190.625,-8.881784E-16,0,0,8.062186,0,0,4.838759,4.596821,12.65901,18.20587,12.65901,0,12.65901,39.00008,100,0.1794914,0.744853,6.449749,12,26.26806
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,4.512065,4.512065,0,0,0,4.512065,231.5792,5.699463,0,0,10.44901,4.749542,4.512065,0,0,0,29.59898,0,0,0,39.00008,100,0.1794914,4.963271,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,9.172653,9.172653,3,0,1.095,9.172653,116.1885,4.16004,0,0,10.65757,6.49753,6.172654,0,0,0,29.59898,0,0,0,39.00008,100,0.1794914,10.08992,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.4392013,0.4392013,0,0,0,0.4392013,2484.855,10.4512,0,0,10.91352,0.4623172,0.4392013,0,0,0,29.59898,0,0,0,39.00008,100,0.1794914,0.4831215,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,4.117386,4.117386,0,0,0,4.117386,265.9763,6.617182,0,0,10.95127,4.334091,4.117386,0,0,0,29.59898,0,0,0,39.00008,100,0.1794914,4.529125,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.074733,2.074733,0,0,0,2.074733,445.9671,7.068696,0,0,9.252625,2.183929,2.074733,0,0,0,29.59898,0,0,0,39.00008,100,0.1794914,2.282206,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.5397139,0.5397139,0,0,0,0.5397139,1530.224,7.690711,0,0,8.258831,0.5681199,0.5397139,0,0,0,29.59898,0,0,0,39.00008,100,0.1794914,0.5936853,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.5730744,0.5730744,0,0,0,0.5730744,1096.233,5.678997,0,0,6.282233,0.6032363,0.5730744,0,0,0,29.59898,0,0,0,39.00008,100,0.1794914,0.6303819,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.082991,1.082991,0,0,0,1.082991,305.8141,2.171949,0,0,3.311939,1.13999,1.082991,0,0,0,29.59898,0,0,0,39.00008,100,0.1794914,1.19129,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,5.62053,5.62053,0,0,0,5.62053,6.822267,0,0,0,0.3834476,5.916348,5.62053,0,0,0,29.59898,0,5.5329,-5.5329,33.16789,85.0457,0.1794914,6.182583,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,14.36392,14.36392,12,0,3.372,14.36392,0,0,0,0,0,2.48834,2.363923,0,0,6.147666,24.06608,0,2.48834,-2.48834,30.54495,78.32022,0.1794914,15.80032,0,12,24.06608
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.912489,21.57774,8.36,0,8.36,38.47594,98.65606,0.1795336,0,0,12,21.57774
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,25.91332,20.36,12,0,3.372,20.36,0,0,5.553319,8.144651,0,8.8,8.36,0,0,0.5524889,29.10174,0,8.8,-8.8,29.19993,74.87146,0.1795336,28.50465,0,12,29.10174
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.6452362,0.6452362,9.445236,0,2.725645,0.6452362,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.33027,20.30174,8.36,0,8.36,37.13092,95.20729,0.1796342,0.7097598,0,12,20.30174
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.7823222,0.7823222,0,0,0,0.7823222,0,0,1.110223E-16,0,0,0.8234971,0.7823222,0,0,1.970267,27.82574,0,0.8234971,-0.8234971,36.26288,92.98155,0.1796342,0.8605545,0,0,27.82574
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,3.952457,3.952457,0,0,0,3.952457,0,0,4.440892E-16,0,0,4.160481,3.952457,0,0,2.885263,27.00224,0,4.160481,-4.160481,31.87734,81.73662,0.1796342,4.347703,0,0,27.00224
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.9237473,0.9237473,0,0,0,0.9237473,0,0,1.110223E-16,0,0,0.9723656,0.9237473,0,0,7.50802,22.84176,0,0.9723656,-0.9723656,30.85238,79.10851,0.1796342,1.016122,0,0,22.84176
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.082286,3.082286,0,0,0,3.082286,0,0,4.440892E-16,0,0,3.244512,3.082286,0,0,8.588427,21.86939,0,3.244512,-3.244512,27.43237,70.33926,0.1796342,3.390515,0,0,21.86939
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.241071,3.241071,0,0,0,3.241071,0,0,4.440892E-16,0,0,3.411654,3.241071,0,0,12.19344,18.62488,0,3.411654,-3.411654,23.83617,61.11825,0.1796342,3.565178,0,0,18.62488
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.175697,3.175697,0,0,0,3.175697,0,0,0,0,0,3.342839,3.175697,0,0,15.98417,15.21323,0,3.342839,-3.342839,20.3125,52.08324,0.1796342,3.493267,0,0,15.21323
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.525919,2.525919,0,0,0,2.525919,0,0,4.440892E-16,0,0,2.658862,2.525919,0,0,19.69843,11.87039,0,2.658862,-2.658862,17.50982,44.89688,0.1796342,2.778511,0,0,11.87039
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.147033,1.147033,0,0,0,1.147033,0,0,0,0,0,1.207403,1.147033,0,0,22.65272,9.211527,0,1.207403,-1.207403,16.2371,41.63351,0.1796342,1.261736,0,0,9.211527
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.104319,2.104319,0,0,0,2.104319,113.4573,0,0,0,2.387505,2.215073,2.104319,0,0,23.99428,8.004125,0.1724317,0,0.1724317,16.40069,42.05296,0.1796242,2.314751,1.910004,0,10.39163
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,4.627051,4.627051,0,0,0,4.627051,95.43435,0,0,0,4.415796,4.870581,4.627051,0,0,23.82185,8.159313,0,0.4547841,-0.4547841,15.9213,40.82377,0.1796242,5.089756,3.532637,0,12.57511
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,12.64325,12.64325,12,0,3.372,12.64325,48.22696,0,0,0,6.097454,0.6771004,0.6432454,0,0,24.32717,7.704529,5.420353,0,5.420353,21.0635,54.00887,0.1797773,13.90757,4.877963,12,13.80198
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,12.423,12.423,12,0,3.372,12.423,62.66229,0,0,0,7.784534,0.4452582,0.4229953,0,0,18.90681,12.58285,7.339275,0,7.339275,28.02615,71.86178,0.1799837,13.66529,6.227627,12,20.36738
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,19.98819,19.98819,12,0,3.372,19.98819,50.50882,0,0,1.627004,10.0958,8.408617,7.988186,0,0,11.56754,19.18819,1.687181,0,1.687181,29.62675,75.96587,0.1799196,21.98701,8.076637,12,29.28399
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.07701909,0.07701909,3,0,1.095,0.07701909,13904.54,3.751777,0,0,10.70915,0,0,0,0,9.880357,20.70666,9.880357,0,9.880357,39.00008,100,0.1793488,0.084721,8.567323,12,31.41581
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.821001,1.821001,0,0,0,1.821001,522.6157,7.599994,0,0,9.516838,1.916843,1.821001,0,0,0,29.59898,0,0,0,39.00008,100,0.1793488,2.003101,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,5.137423,5.137423,0,0,0,5.137423,141.9651,1.885533,0,0,7.293347,5.407814,5.137423,0,0,0,29.59898,0,0,0,39.00008,100,0.1793488,5.651165,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,8.824065,8.824065,3,0,1.095,8.824065,82.58052,1.156364,0,0,7.286959,6.130595,5.824065,0,0,0,29.59898,0,0,0,39.00008,100,0.1793488,9.706471,5.829567,12,36.88594
