Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,6.011827,6.011827,0,0,0,6.011827,87.52753,0,0,0,5.262003,6.328239,6.011827,0,0,0,29.59898,0,1.066236,-1.066236,37.87617,97.11818,0.1793488,6.61301,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.5155877,0.5155877,0,0,0,0.5155877,518.7949,0.9474131,0,0,2.674843,0.542724,0.5155877,0,0,1.184706,28.53274,1.184706,0,1.184706,39.00008,100,0.1792806,0.5671465,2.139874,0,31.20759
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,9.457825,9.457825,9.123623,0,2.644277,9.457825,3.71958,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1792806,10.40361,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1792806,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,13.01874,13.01874,12,0,3.372,13.01874,0,0,0,0,0,1.072354,1.018736,0,0,0,29.59898,0,1.072354,-1.072354,37.86972,97.10165,0.1792806,14.32061,0,12,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,14.37924,14.37924,12,0,3.372,14.37924,0,0,0,0,0,2.504465,2.379241,0,0,1.191504,28.52662,0,2.504465,-2.504465,35.22978,90.33259,0.1792806,15.81717,0,12,28.52662
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.878542,1.878542,0,0,0,1.878542,0,0,2.220446E-16,0,0,1.977412,1.878542,0,0,3.974243,26.02216,0,1.977412,-1.977412,33.1454,84.98804,0.1792806,2.066396,0,0,26.02216
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,3.496798,3.496798,0,0,0,3.496798,0,0,4.440892E-16,0,0,3.68084,3.496798,0,0,6.171368,24.04475,0,3.68084,-3.68084,29.26546,75.03949,0.1792806,3.846477,0,0,24.04475
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26119,20.36391,0,0,0,29.26546,75.03949,0.1792806,0,0,0,20.36391
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.105151,2.105151,0,0,0,2.105151,0,0,0,0,0,2.215949,2.105151,0,0,10.26119,20.36391,0,2.215949,-2.215949,26.92964,69.05023,0.1792806,2.315667,0,0,20.36391
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.72336,18.14796,0,0,0,26.92964,69.05023,0.1792806,0,0,0,18.14796
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.4770865,0.4770865,0,0,0,0.4770865,0,0,5.551115E-17,0,0,0.5021963,0.4770865,0,0,12.72336,18.14796,0,0.5021963,-0.5021963,26.40028,67.69289,0.1792806,0.5247951,0,0,18.14796
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.6291676,0.6291676,0,0,0,0.6291676,0,0,1.110223E-16,0,0,0.6622817,0.6291676,0,0,13.28135,17.64576,0,0.6622817,-0.6622817,25.70218,65.90289,0.1792806,0.6920843,0,0,17.64576
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.6334465,0.6334465,0,0,0,0.6334465,0,0,0,0,0,0.6667857,0.6334465,0,0,14.01722,16.98348,0,0.6667857,-0.6667857,24.99932,64.1007,0.1792806,0.6967911,0,0,16.98348
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.206422,1.206422,0,0,0,1.206422,0,0,0,0,0,1.269918,1.206422,0,0,14.75809,16.31669,0,1.269918,-1.269918,23.66071,60.66837,0.1792806,1.327065,0,0,16.31669
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,16.16911,15.04678,2.317491,0,2.317491,25.85928,66.3057,0.1791473,0,1.853992,0,17.36427
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,6.355193,6.355193,0,0,0,6.355193,82.7478,0,0,0,5.258782,6.689677,6.355193,0,0,13.85162,17.13252,0,1.430894,-1.430894,24.35098,62.43829,0.1791473,6.990713,4.207026,0,22.3913
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.378312,3.378312,0,0,0,3.378312,202.3067,0,0,0,6.834553,3.556118,3.378312,0,0,15.4415,15.70162,3.278435,0,3.278435,27.46118,70.41313,0.1789592,3.716143,5.467642,0,22.53618
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,6.83485,6.83485,0,0,0,6.83485,157.4291,0,0,0,10.76004,7.19458,6.83485,0,0,12.16307,18.65222,3.565463,0,3.565463,30.84367,79.08618,0.178755,7.518335,8.608033,0,29.41226
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,9.712883,9.712883,6.992585,0,2.105124,9.712883,117.9987,0,0,0,11.46108,2.863472,2.720298,0,0,8.597607,21.86113,8.597607,0,8.597607,39.00008,100,0.1786227,10.68417,9.168862,12,33.32221
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,5.906617,5.906617,0,0,0,5.906617,188.227,4.900354,0,0,11.11785,6.217491,5.906617,0,0,0,29.59898,0,0,0,39.00008,100,0.1786227,6.497278,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,10.47163,10.47163,3,0,1.095,10.47163,94.98615,2.081726,0,0,9.946594,7.864869,7.471625,0,0,0,29.59898,0,0,0,39.00008,100,0.1786227,11.51879,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,12.84437,12.84437,5.179852,0,1.646503,12.84437,62.81283,0,0,0,8.06791,8.06791,7.664515,0,0,0,29.59898,0,0,0,39.00008,100,0.1786227,14.1288,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1786227,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,3.966766,3.966766,0,0,0,3.966766,120.4174,0.601135,0,0,4.776678,4.175543,3.966766,0,0,0,29.59898,0,0,0,39.00008,100,0.1786227,4.363442,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,13.62034,13.62034,11.06704,0,3.135961,13.62034,19.73286,8.881784E-16,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1786227,14.98237,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,11.47495,11.47495,11.14147,0,3.154791,11.47495,3.05914,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1786227,12.62245,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,19.58258,19.58258,12,0,3.372,19.58258,0,0,0,1.180834,0,7.981659,7.582576,0,0,0,29.59898,0,7.981659,-7.981659,30.58667,78.4272,0.1786227,21.54083,0,12,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,6.944479,6.944479,12,0,3.372,6.944479,0,0,0,0,0,0,0,5.055521,4.802746,8.86851,21.61732,4.802746,0,4.802746,35.14296,90.10996,0.1788022,7.638926,0,12,21.61732
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.065764,25.93979,0,0,0,35.14296,90.10996,0.1788022,0,0,0,25.93979
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2970267,0.2970267,0,0,0,0.2970267,0,0,0,0,0,0.3126597,0.2970267,0,0,4.065764,25.93979,0,0.3126597,-0.3126597,34.81338,89.26491,0.1788022,0.3267294,0,0,25.93979
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.59831,2.59831,0,0,0,2.59831,0,0,0,0,0,2.735063,2.59831,0,0,4.413164,25.62713,0,2.735063,-2.735063,31.93037,81.87259,0.1788022,2.858141,0,0,25.62713
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.7457071,0.7457071,0,0,0,0.7457071,0,0,1.110223E-16,0,0,0.7849548,0.7457071,0,0,7.452123,22.89207,0,0.7849548,-0.7849548,31.10296,79.75101,0.1788022,0.8202778,0,0,22.89207
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.580452,2.580452,0,0,0,2.580452,0,0,0,0,0,2.716265,2.580452,0,0,8.324295,22.10711,0,2.716265,-2.716265,28.23976,72.40951,0.1788022,2.838497,0,0,22.10711
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.848192,1.848192,0,0,0,1.848192,0,0,2.220446E-16,0,0,1.945465,1.848192,0,0,11.34237,19.39085,0,1.945465,-1.945465,26.18906,67.15131,0.1788022,2.033011,0,0,19.39085
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,4.967387,4.967387,0,0,0,4.967387,0,0,0,0,0,5.228828,4.967387,0,0,13.504,17.44538,0,5.228828,-5.228828,20.67739,53.01885,0.1788022,5.464125,0,0,17.44538
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.068305,2.068305,0,0,0,2.068305,0,0,4.440892E-16,0,0,2.177164,2.068305,0,0,19.3138,12.21655,0,2.177164,-2.177164,18.38246,47.13442,0.1788022,2.275136,0,0,12.21655
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.73288,10.03939,0,0,0,18.38246,47.13442,0.1788022,0,0,0,10.03939
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,21.73288,10.03939,0.05759916,0,0.05759916,18.43711,47.27454,0.1787989,0,0.04607933,0,10.09699
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,21.67528,10.09123,2.389317,0,2.389317,20.70381,53.08659,0.1786629,0,1.911454,0,12.48055
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,4.077127,4.077127,0,0,0,4.077127,122.6009,0,0,0,4.998593,4.291713,4.077127,0,0,19.28596,12.24161,0.7068805,0,0.7068805,21.37442,54.80609,0.1786227,4.48484,3.998875,0,17.24021
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,5.266882,5.266882,0,0,0,5.266882,154.1772,0,0,0,8.12033,5.544086,5.266882,0,0,18.57908,12.87781,2.576244,0,2.576244,23.81845,61.07284,0.1784763,5.79357,6.496264,0,20.99814
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,7.349935,7.349935,0,0,0,7.349935,128.8541,0,0,0,9.470695,7.736773,7.349935,0,0,16.00283,15.19643,1.733922,0,1.733922,25.4634,65.29063,0.1783779,8.084929,7.576556,0,24.66712
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,7.482002,7.482002,0,0,0,7.482002,121.5685,0,0,0,9.095757,7.875792,7.482002,0,0,14.26891,16.75696,1.219966,0,1.219966,26.62076,68.25822,0.1783088,8.230203,7.276606,0,25.85271
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,0,0,0,11.18777,0,0,0,0,13.04895,17.85493,11.18777,0,11.18777,37.23441,95.47266,0.1776771,0,8.950217,0,29.0427
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,11.84386,11.84386,3.483862,0,1.217417,11.84386,92.8159,0.3318114,0,0,10.99299,8.8,8.36,0,0,1.861176,27.92392,1.861176,0,1.861176,39.00008,100,0.1775724,13.02825,8.79439,12,38.91691
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,6.627138,6.627138,0,0,0,6.627138,129.4191,1.600847,0,0,8.576782,6.975935,6.627138,0,0,0,29.59898,0,0,0,39.00008,100,0.1775724,7.289852,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,6.367464,6.367464,0,0,0,6.367464,102.4063,0,0,0,6.520686,6.702593,6.367464,0,0,0,29.59898,0,0.1819074,-0.1819074,38.80833,99.50834,0.1775724,7.00421,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,5.916576,5.916576,0,0,0,5.916576,89.60648,0,0,0,5.301636,6.227975,5.916576,0,0,0.2021193,29.41707,0,0.9263389,-0.9263389,37.83188,97.00464,0.1775724,6.508234,4.241309,0,34.71871
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,1.242648,0,0,2.474033,0,0,0,0,1.231385,28.49073,1.231385,0,1.231385,39.00008,100,0.1775033,0,1.979226,0,30.96476
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775033,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,4.441988,4.441988,0,0,0,4.441988,0,0,0,0,0,4.675777,4.441988,0,0,0,29.59898,0,4.675777,-4.675777,34.07138,87.36233,0.1775033,4.886187,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,29.47448,20.36,12,0,3.372,20.36,0,0,9.114476,12.06192,0,8.8,8.36,0,0,5.195308,24.9232,0,8.8,-8.8,24.79536,63.57772,0.1775033,32.42192,0,12,24.9232
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,10.11661,10.11661,12,0,3.372,10.11661,0,0,0,0,0,0,0,1.883393,1.789223,14.97309,16.1232,1.789223,0,1.789223,26.49277,67.93004,0.1775702,11.12827,0,12,16.1232
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,4.537146,4.537146,12,0,3.372,4.537146,0,0,0,0,0,0,0,7.462854,7.089711,13.18386,17.7335,7.089711,0,7.089711,33.21866,85.17588,0.1778349,4.990861,0,12,17.7335
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.744635,1.744635,0,0,0,1.744635,0,0,2.220446E-16,0,0,1.836458,1.744635,0,0,6.094151,24.11424,0,1.836458,-1.836458,31.28286,80.2123,0.1778349,1.919099,0,0,24.11424
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.068885,3.068885,0,0,0,3.068885,0,0,4.440892E-16,0,0,3.230405,3.068885,0,0,8.134661,22.27778,0,3.230405,-3.230405,27.87772,71.48118,0.1778349,3.375773,0,0,22.27778
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.724,19.04738,0,0,0,27.87772,71.48118,0.1778349,0,0,0,19.04738
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.626485,1.626485,0,0,0,1.626485,0,0,2.220446E-16,0,0,1.71209,1.626485,0,0,11.724,19.04738,0,1.71209,-1.71209,26.07302,66.85375,0.1778349,1.789134,0,0,19.04738
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.76474,2.76474,0,0,0,2.76474,0,0,4.440892E-16,0,0,2.910253,2.76474,0,0,13.62632,17.33529,0,2.910253,-2.910253,23.00534,58.98793,0.1778349,3.041214,0,0,17.33529
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.85994,14.42504,0,0,0,23.00534,58.98793,0.1778349,0,0,0,14.42504
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.85994,14.42504,0,0,0,23.00534,58.98793,0.1778349,0,0,0,14.42504
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,16.85994,14.42504,0.02694659,0,0.02694659,23.0309,59.05348,0.1778334,0,0.02155727,0,14.45198
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,4.850908,4.850908,0,0,0,4.850908,60.06037,0,0,0,2.913473,5.106219,4.850908,0,0,16.83299,14.44929,0,2.192746,-2.192746,20.71955,53.12693,0.1778334,5.335999,2.330779,0,17.36276
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,7.648625,7.648625,12,0,3.372,7.648625,67.84102,0,0,0,5.188906,0,0,4.351375,4.133806,19.26937,12.25654,9.322712,0,9.322712,29.56385,75.80458,0.1781077,8.413488,4.151124,12,17.44545
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,8.746549,8.746549,10.39675,0,2.966378,8.746549,93.86111,0,0,0,8.209608,0,0,1.650201,1.567691,9.946661,20.64698,9.777299,0,9.777299,38.83941,99.58802,0.1782136,9.621203,6.567686,12,28.85659
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,4.012154,4.012154,0,0,0,4.012154,202.0638,3.714427,0,0,8.107109,4.22332,4.012154,0,0,0.1693627,29.44655,0.1693627,0,0.1693627,39.00008,100,0.1782042,4.413369,6.485687,0,37.55366
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,4.707327,4.707327,0,0,0,4.707327,209.8605,4.923741,0,0,9.878822,4.955081,4.707327,0,0,0,29.59898,0,0,0,39.00008,100,0.1782042,5.17806,7.903058,0,39.4778
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,7.02275,7.02275,0,0,0,7.02275,162.5702,4.024531,0,0,11.4169,7.392368,7.02275,0,0,0,29.59898,0,0,0,39.00008,100,0.1782042,7.725025,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,5.78999,5.78999,0,0,0,5.78999,188.4622,4.817214,0,0,10.91194,6.094726,5.78999,0,0,0,29.59898,0,0,0,39.00008,100,0.1782042,6.368989,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.842149,0.842149,0,0,0,0.842149,1129.208,8.623139,0,0,9.509612,0.8864726,0.842149,0,0,0,29.59898,0,0,0,39.00008,100,0.1782042,0.9263639,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,7.874457,7.874457,3,0,1.095,7.874457,95.14165,2.360881,0,0,7.491889,5.131008,4.874457,0,0,0,29.59898,0,0,0,39.00008,100,0.1782042,8.661903,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.544995,2.544995,0,0,0,2.544995,222.9045,2.993967,0,0,5.672909,2.678942,2.544995,0,0,0,29.59898,0,0,0,39.00008,100,0.1782042,2.799495,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782042,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,6.067662,6.067662,0,0,0,6.067662,5.562391,0,8.881784E-16,0,0.337507,6.387012,6.067662,0,0,0,29.59898,0,6.049505,-6.049505,32.62334,83.64942,0.1782042,6.674428,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.195337,1.195337,0,0,0,1.195337,0,0,2.220446E-16,0,0,1.258249,1.195337,0,0,6.721673,23.54947,0,1.258249,-1.258249,31.29703,80.24863,0.1782042,1.314871,0,0,23.54947
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.991262,2.991262,0,0,0,2.991262,0,0,4.440892E-16,0,0,3.148697,2.991262,0,0,8.119727,22.29122,0,3.148697,-3.148697,27.97801,71.73834,0.1782042,3.290388,0,0,22.29122
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,4.925136,4.925136,0,0,0,4.925136,0,0,0,0,0,5.184353,4.925136,0,0,11.61828,19.14253,0,5.184353,-5.184353,22.51322,57.7261,0.1782042,5.417649,0,0,19.14253
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.150497,1.150497,0,0,0,1.150497,0,0,2.220446E-16,0,0,1.211049,1.150497,0,0,17.37867,13.95817,0,1.211049,-1.211049,21.23666,54.45288,0.1782042,1.265546,0,0,13.95817
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.573781,1.573781,0,0,0,1.573781,0,0,0,0,0,1.656612,1.573781,0,0,18.72428,12.74712,0,1.656612,-1.656612,19.49044,49.97539,0.1782042,1.731159,0,0,12.74712
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.309277,2.309277,0,0,0,2.309277,0,0,0,0,0,2.430818,2.309277,0,0,20.56496,11.09051,0,2.430818,-2.430818,16.92813,43.40539,0.1782042,2.540205,0,0,11.09051
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.616825,1.616825,0,0,0,1.616825,0,0,2.220446E-16,0,0,1.701921,1.616825,0,0,23.26587,8.659695,0,1.701921,-1.701921,15.13415,38.80544,0.1782042,1.778508,0,0,8.659695
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.9002545,0.9002545,0,0,0,0.9002545,0,0,1.110223E-16,0,0,0.9476363,0.9002545,0,0,25.15689,6.957773,0,0.9476363,-0.9476363,14.13526,36.24417,0.1782042,0.9902799,0,0,6.957773
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.062917,1.062917,0,0,0,1.062917,0,0,0,0,0,1.11886,1.062917,0,0,26.20982,6.010137,0,1.11886,-1.11886,12.95587,33.22012,0.1782042,1.169208,0,0,6.010137
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.716348,1.716348,0,0,0,1.716348,0,0,2.220446E-16,0,0,1.806682,1.716348,0,0,27.453,4.891277,0,1.806682,-1.806682,11.05147,28.33703,0.1782042,1.887982,0,0,4.891277
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.014407,2.014407,0,0,0,2.014407,0,0,4.440892E-16,0,0,2.120429,2.014407,0,0,29.46042,3.084595,0,2.120429,-2.120429,8.816337,22.60595,0.1782042,2.215848,0,0,3.084595
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.957393,1.957393,10.75739,0,3.057621,1.957393,6.37742,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,31.81646,0.964167,8.484831,0,8.484831,16.86576,43.24544,0.1784133,2.153132,0.09986494,12,1.088998
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,4.634072,4.634072,12,0,3.372,4.634072,34.39209,0,0,0,1.593754,0,0,7.365928,6.997632,23.33162,8.600515,8.591386,0,8.591386,25.01626,64.14413,0.1787138,5.097479,1.275003,12,10.19427
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,3.769877,3.769877,11.46865,0,3.237569,3.769877,116.0778,0,0,0,4.375989,0,0,7.698773,7.313835,14.74024,16.33276,11.68982,0,11.68982,36.1062,92.57981,0.1788043,4.146865,3.500791,12,20.70875
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,0,0,0,0,2.063781,0,0,5.114197,0,0,0,0,3.050416,26.8536,3.050416,0,3.050416,39.00008,100,0.178635,0,4.091358,0,31.9678
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,7.114103,7.114103,0,0,0,7.114103,106.7858,0.1083253,0,0,7.596855,7.48853,7.114103,0,0,0,29.59898,0,0,0,39.00008,100,0.178635,7.825513,6.077484,0,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,10.02291,10.02291,3,0,1.095,10.02291,74.41359,0.06587048,0,0,7.458406,7.392536,7.022909,0,0,0,29.59898,0,0,0,39.00008,100,0.178635,11.0252,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,6.400177,6.400177,0,0,0,6.400177,87.10647,0,8.881784E-16,0,5.574968,6.737029,6.400177,0,0,0,29.59898,0,1.16206,-1.16206,37.77516,96.85919,0.178635,7.040195,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,10.86756,10.86756,4.323428,0,1.429827,10.86756,75.26748,1.332268E-15,0,0,8.179741,6.888563,6.544135,0,0,1.291178,28.43692,1.291178,0,1.291178,39.00008,100,0.1786704,11.95432,6.543793,12,36.61666
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.765114,1.765114,0,0,0,1.765114,513.3714,7.203575,0,0,9.061589,1.858015,1.765114,0,0,0,29.59898,0,0,0,39.00008,100,0.1786704,1.941625,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1786704,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,7.722449,7.722449,3.551836,0,1.234614,7.722449,56.8488,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.1786704,8.494695,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,6.541851,6.541851,0,0,0,6.541851,36.36936,0,0,0,2.37923,6.886159,6.541851,0,0,0,29.59898,0,4.506929,-4.506929,34.24936,87.81869,0.1786704,7.196036,1.903384,0,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,4.917182,4.917182,0,0,0,4.917182,6.341694,0,0,0,0.3118327,5.175981,4.917182,0,0,5.007699,25.09205,0,4.864149,-4.864149,29.1221,74.67189,0.1786704,5.4089,0.2494661,0,25.40388
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,16.49224,16.49224,12,0,3.372,16.49224,0,0,0,0,0,4.728674,4.492241,0,0,10.41231,20.2279,0,4.728674,-4.728674,24.13763,61.89125,0.1786704,18.14146,0,12,20.2279
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,11.67456,11.67456,12,0,3.372,11.67456,0,0,0,0,0,0,0,0.3254375,0.3091657,15.66639,15.49923,0.3091657,0,0.3091657,24.43093,62.6433,0.1786817,12.84202,0,12,15.49923
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,12.08442,12.08442,12,0,3.372,12.08442,0,0,0,0,0,0.08886404,0.08442084,0,0,15.35723,15.77747,0,0.08886404,-0.08886404,24.33726,62.40311,0.1786817,13.29286,0,12,15.77747
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.45596,15.68861,8.36,0,8.36,32.26826,82.73895,0.178724,0,0,12,15.68861
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.531866,1.531866,0,0,0,1.531866,0,0,2.220446E-16,0,0,1.612491,1.531866,0,0,7.095963,23.21261,0,1.612491,-1.612491,30.56854,78.38072,0.178724,1.685053,0,0,23.21261
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.4923109,0.4923109,0,0,0,0.4923109,0,0,1.110223E-16,0,0,0.518222,0.4923109,0,0,8.88762,21.60012,0,0.518222,-0.518222,30.02229,76.98007,0.178724,0.541542,0,0,21.60012
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2981122,0.2981122,0,0,0,0.2981122,0,0,5.551115E-17,0,0,0.3138024,0.2981122,0,0,9.463422,21.0819,0,0.3138024,-0.3138024,29.69151,76.13193,0.178724,0.3279234,0,0,21.0819
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2076925,0.2076925,0,0,0,0.2076925,0,0,2.775558E-17,0,0,0.2186237,0.2076925,0,0,9.812092,20.7681,0,0.2186237,-0.2186237,29.46106,75.54103,0.178724,0.2284618,0,0,20.7681
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.05501,20.54947,0,0,0,29.46106,75.54103,0.178724,0,0,0,20.54947
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.7410291,0.7410291,0,0,0,0.7410291,0,0,1.110223E-16,0,0,0.7800307,0.7410291,0,0,10.05501,20.54947,0,0.7800307,-0.7800307,28.63884,73.43277,0.178724,0.8151321,0,0,20.54947
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.290751,2.290751,0,0,0,2.290751,0,0,4.440892E-16,0,0,2.411317,2.290751,0,0,10.92171,19.76944,0,2.411317,-2.411317,26.09709,66.91547,0.178724,2.519826,0,0,19.76944
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,3.563648,3.563648,0,0,0,3.563648,4.525429,0,0,0,0.1612704,3.751208,3.563648,0,0,13.60095,17.35812,0,3.589938,-3.589938,22.31296,57.2126,0.178724,3.920012,0.1290163,0,17.51939
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,5.290307,5.290307,0,0,0,5.290307,21.9247,0,8.881784E-16,0,1.159884,5.568744,5.290307,0,0,17.58977,13.76819,0,4.40886,-4.40886,17.66561,45.29635,0.178724,5.819337,0.9279072,0,14.92807
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,5.382733,5.382733,0,0,0,5.382733,42.93946,0,8.881784E-16,0,2.311317,5.666035,5.382733,0,0,22.4885,9.359326,0,3.354718,-3.354718,14.12943,36.22923,0.178724,5.921006,1.849053,0,11.67064
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.6387956,0.6387956,0,0,0,0.6387956,938.1822,0,0,0,5.993066,0.6724164,0.6387956,0,0,26.21597,6.004608,5.32065,0,5.32065,19.17704,49.1718,0.1784302,0.7026751,4.794453,0,11.99767
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.069307,3.069307,0,0,0,3.069307,327.6475,0,0,0,10.05651,3.23085,3.069307,0,0,20.89532,10.79319,6.825659,0,6.825659,25.65243,65.77533,0.1780546,3.376238,8.045207,0,20.8497
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,0,0,0,11.19649,0,0,0,0,14.06966,16.93629,11.19649,0,11.19649,36.27436,93.01098,0.1774421,0,8.957195,0,28.13278
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,10.57807,10.57807,3,0,1.095,10.57807,117.3539,1.563702,0,0,12.41378,7.976912,7.578066,0,0,2.873164,27.01313,2.873164,0,2.873164,39.00008,100,0.1772855,11.63587,9.931022,12,39.42691
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,4.251338,4.251338,0,0,0,4.251338,179.6284,3.161518,0,0,7.63661,4.475092,4.251338,0,0,0,29.59898,0,0,0,39.00008,100,0.1772855,4.676471,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,16.66903,16.66903,10.07987,0,2.886208,16.66903,41.60984,0,0,0,6.935959,6.935959,6.589161,0,0,0,29.59898,0,0,0,39.00008,100,0.1772855,18.33594,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,4.094415,4.094415,0,0,0,4.094415,117.606,0.5053691,0,0,4.815279,4.309911,4.094415,0,0,0,29.59898,0,0,0,39.00008,100,0.1772855,4.503857,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,10.40332,10.40332,6.559707,0,1.995606,10.40332,38.89056,8.881784E-16,0,0,4.04591,4.04591,3.843615,0,0,0,29.59898,0,0,0,39.00008,100,0.1772855,11.44365,3.236728,12,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772855,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.827468,3.827468,0,0,0,3.827468,8.348356,0,4.440892E-16,0,0.3195306,4.028913,3.827468,0,0,0,29.59898,0,3.709383,-3.709383,35.09005,89.9743,0.1772855,4.210215,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,9.782719,9.782719,12,0,3.372,9.782719,0,0,0,0,0,0,0,2.217281,2.106417,4.121536,25.8896,2.106417,0,2.106417,37.08837,95.09819,0.1773622,10.76099,0,12,25.8896
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.975558,2.975558,0,0,0,2.975558,0,0,4.440892E-16,0,0,3.132166,2.975558,0,0,2.015119,27.78537,0,3.132166,-3.132166,33.78677,86.63258,0.1773622,3.273113,0,0,27.78537
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,15.5397,15.5397,12,0,3.372,15.5397,0,0,0,0,0,3.725997,3.539697,0,0,5.495304,24.6532,0,3.725997,-3.725997,29.85923,76.56197,0.1773622,17.09367,0,12,24.6532
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.631161,1.631161,10.43116,0,2.975084,1.631161,0,0,0,0,0,0,0,8.8,8.36,9.635301,20.92721,8.36,0,8.36,37.79022,96.89781,0.1775477,1.794277,0,12,20.92721
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.8876415,0.8876415,0,0,0,0.8876415,0,0,1.110223E-16,0,0,0.9343594,0.8876415,0,0,1.275301,28.45121,0,0.9343594,-0.9343594,36.80532,94.37243,0.1775477,0.9764056,0,0,28.45121
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.313478,27.51685,0,0,0,36.80532,94.37243,0.1775477,0,0,0,27.51685
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.763613,2.763613,0,0,0,2.763613,0,0,0,0,0,2.909066,2.763613,0,0,2.313478,27.51685,0,2.909066,-2.909066,33.7389,86.50981,0.1775477,3.039974,0,0,27.51685
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.692611,2.692611,0,0,0,2.692611,0,0,4.440892E-16,0,0,2.834327,2.692611,0,0,5.545774,24.60778,0,2.834327,-2.834327,30.75125,78.84921,0.1775477,2.961871,0,0,24.60778
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.305504,1.305504,0,0,0,1.305504,0,0,0,0,0,1.374215,1.305504,0,0,8.695025,21.77345,0,1.374215,-1.374215,29.3027,75.13499,0.1775477,1.436054,0,0,21.77345
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.571961,2.571961,0,0,0,2.571961,0,0,4.440892E-16,0,0,2.707327,2.571961,0,0,10.22193,20.39924,0,2.707327,-2.707327,26.44893,67.81763,0.1775477,2.829157,0,0,20.39924
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.23007,17.69191,0,0,0,26.44893,67.81763,0.1775477,0,0,0,17.69191
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.315324,1.315324,0,0,0,1.315324,13.07328,0,2.220446E-16,0,0.1719559,1.384552,1.315324,0,0,13.23007,17.69191,0,1.212596,-1.212596,25.17074,64.54023,0.1775477,1.446856,0.1375647,0,17.86387
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,5.652036,5.652036,0,0,0,5.652036,37.89844,0,8.881784E-16,0,2.142034,5.949512,5.652036,0,0,14.5774,16.47932,0,3.807478,-3.807478,21.15731,54.2494,0.1775477,6.21724,1.713627,0,18.62135
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,5.5259,5.5259,0,0,0,5.5259,95.23173,0,0,0,5.26241,5.816737,5.5259,0,0,18.80793,12.67184,0,0.5543269,-0.5543269,20.57299,52.75116,0.1775477,6.07849,4.209928,0,17.93425
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.042596,1.042596,0,0,0,1.042596,839.2701,0,0,0,8.750193,1.097469,1.042596,0,0,19.42385,12.11751,7.652724,0,7.652724,27.83301,71.36654,0.1771329,1.146855,7.000154,0,20.8677
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,10.71095,10.71095,12,0,3.372,10.71095,96.79485,0,0,0,10.36765,0,0,1.289045,1.224593,11.77113,19.00496,11.59225,0,11.59225,38.83038,99.56487,0.1772779,11.78205,8.294122,12,29.37262
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,3.596701,3.596701,0,0,0,3.596701,311.9617,7.255445,0,0,11.22033,3.786001,3.596701,0,0,0.1788816,29.43798,0.1788816,0,0.1788816,39.00008,100,0.1772683,3.956371,8.976262,0,40.65831
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,4.173266,4.173266,0,0,0,4.173266,280.5514,7.315246,0,0,11.70816,4.392912,4.173266,0,0,0,29.59898,0,0,0,39.00008,100,0.1772683,4.590593,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,5.655783,5.655783,0,0,0,5.655783,174.4783,3.914656,0,0,9.868112,5.953455,5.655783,0,0,0,29.59898,0,0,0,39.00008,100,0.1772683,6.221361,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,5.205639,5.205639,0,0,0,5.205639,188.2634,4.320691,0,0,9.800311,5.47962,5.205639,0,0,0,29.59898,0,0,0,39.00008,100,0.1772683,5.726203,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772683,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,8.394485,8.394485,4.011794,0,1.350984,8.394485,54.95703,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1772683,9.233933,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772683,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,3.494429,3.494429,0,0,0,3.494429,9.117991,0,4.440892E-16,0,0.3186217,3.678346,3.494429,0,0,0,29.59898,0,3.359724,-3.359724,35.45862,90.91935,0.1772683,3.843872,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,4.808507,4.808507,0,0,0,4.808507,0,0,8.881784E-16,0,0,5.061586,4.808507,0,0,3.733027,26.23925,0,5.061586,-5.061586,30.12324,77.23891,0.1772683,5.289358,0,0,26.23925
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,11.78202,11.78202,12,0,3.372,11.78202,0,0,0,0,0,0,0,0.2179821,0.2070829,9.357012,21.17767,0.2070829,0,0.2070829,30.31969,77.74265,0.1772757,12.96022,0,12,21.17767
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.149929,21.36404,8.36,0,8.36,38.25069,98.07848,0.1773208,0,0,12,21.36404
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.865712,2.865712,0,0,0,2.865712,0,0,4.440892E-16,0,0,3.016539,2.865712,0,0,0.7899287,28.88804,0,3.016539,-3.016539,35.07098,89.9254,0.1773208,3.152283,0,0,28.88804
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.24857,1.24857,0,0,0,1.24857,0,0,0,0,0,1.314284,1.24857,0,0,4.141639,25.8715,0,1.314284,-1.314284,33.6856,86.37315,0.1773208,1.373427,0,0,25.8715
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,4.579969,4.579969,0,0,0,4.579969,0,0,0,0,0,4.82102,4.579969,0,0,5.601954,24.55722,0,4.82102,-4.82102,28.6038,73.34292,0.1773208,5.037966,0,0,24.55722
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.4406882,0.4406882,0,0,0,0.4406882,0,0,5.551115E-17,0,0,0.4638823,0.4406882,0,0,10.95864,19.7362,0,0.4638823,-0.4638823,28.11482,72.08914,0.1773208,0.484757,0,0,19.7362
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.780405,1.780405,0,0,0,1.780405,0,0,2.220446E-16,0,0,1.874111,1.780405,0,0,11.47407,19.27232,0,1.874111,-1.874111,26.13934,67.0238,0.1773208,1.958446,0,0,19.27232
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.55641,17.39821,0,0,0,26.13934,67.0238,0.1773208,0,0,0,17.39821
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,5.0892,5.0892,0,0,0,5.0892,0,0,8.881784E-16,0,0,5.357053,5.0892,0,0,13.55641,17.39821,0,5.357053,-5.357053,20.49251,52.54478,0.1773208,5.59812,0,0,17.39821
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.6306322,0.6306322,0,0,0,0.6306322,0,0,1.110223E-16,0,0,0.6638234,0.6306322,0,0,19.50869,12.04115,0,0.6638234,-0.6638234,19.79277,50.7506,0.1773208,0.6936955,0,0,12.04115
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.114059,1.114059,0,0,0,1.114059,4.89356,0,0,0,0.05451713,1.172693,1.114059,0,0,20.24627,11.37733,0,1.118176,-1.118176,18.61411,47.7284,0.1773208,1.225465,0.04361371,0,11.43185
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,11.55749,11.55749,12,0,3.372,11.55749,23.73793,0,0,0,2.743509,0,0,0.4425081,0.4203827,21.48869,10.25915,3.163892,0,3.163892,21.61564,55.42462,0.1774105,12.71324,2.194807,12,13.00266
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,8.297668,8.297668,12,0,3.372,8.297668,68.66354,0,0,0,5.697473,0,0,3.702331,3.517215,18.3248,13.10666,9.214687,0,9.214687,30.35746,77.8395,0.1776811,9.127436,4.557978,12,18.80413
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.17894,2.17894,3.46075,0,1.21157,2.17894,362.2126,0,0,0,7.892395,0,0,1.28181,1.21772,9.110115,21.39988,9.110115,0,9.110115,39.00008,100,0.1772322,2.396834,6.313916,12,29.29227
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,6.441774,6.441774,0,0,0,6.441774,156.363,3.291736,0,0,10.07255,6.780815,6.441774,0,0,0,29.59898,0,0,0,39.00008,100,0.1772322,7.085952,8.058042,0,39.67153
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,7.941037,7.941037,3,0,1.095,7.941037,121.2355,4.426261,0,0,9.627353,5.201092,4.941037,0,0,0,29.59898,0,0,0,39.00008,100,0.1772322,8.735141,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,8.487457,8.487457,3,0,1.095,8.487457,118.2891,4.263469,0,0,10.03974,5.776271,5.487457,0,0,0,29.59898,0,0,0,39.00008,100,0.1772322,9.336203,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,4.694435,4.694435,0,0,0,4.694435,214.9595,5.149623,0,0,10.09113,4.941511,4.694435,0,0,0,29.59898,0,0,0,39.00008,100,0.1772322,5.163879,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.376602,1.376602,0,0,0,1.376602,726.1849,8.547623,0,0,9.996678,1.449055,1.376602,0,0,0,29.59898,0,0,0,39.00008,100,0.1772322,1.514263,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.7205492,0.7205492,0,0,0,0.7205492,1006.74,6.495586,0,0,7.254059,0.7584729,0.7205492,0,0,0,29.59898,0,0,0,39.00008,100,0.1772322,0.7926041,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,6.646084,6.646084,0,0,0,6.646084,65.78149,0,0,0,4.371893,6.995878,6.646084,0,0,0,29.59898,0,2.623985,-2.623985,36.23415,92.90791,0.1772322,7.310693,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,4.728119,4.728119,0,0,0,4.728119,59.16112,0,0,0,2.797208,4.976968,4.728119,0,0,2.915539,26.97499,0,2.17976,-2.17976,33.93649,87.01646,0.1772322,5.200932,2.237767,0,29.7722
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,7.94509,7.94509,12,0,3.372,7.94509,3.944113,0,0,0,0.3133633,0,0,4.05491,3.852164,5.337494,24.79523,4.165528,0,4.165528,37.88825,97.14917,0.1773783,8.739599,0.2506907,12,25.1086
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.288538,1.288538,0,0,0,1.288538,0,0,2.220446E-16,0,0,1.356355,1.288538,0,0,1.171966,28.54421,0,1.356355,-1.356355,36.45853,93.48322,0.1773783,1.417391,0,0,28.54421
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,5.569451,5.569451,0,0,0,5.569451,0,0,8.881784E-16,0,0,5.862581,5.569451,0,0,2.679028,27.18785,0,5.862581,-5.862581,30.27883,77.63786,0.1773783,6.126397,0,0,27.18785
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,7.430911,7.430911,0,0,0,7.430911,0,0,0,0,0,7.822011,7.430911,0,0,9.193007,21.32527,0,7.822011,-7.822011,22.0337,56.49656,0.1773783,8.174002,0,0,21.32527
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.958765,2.958765,0,0,0,2.958765,0,0,0,0,0,3.11449,2.958765,0,0,17.88413,13.50326,0,3.11449,-3.11449,18.75074,48.07873,0.1773783,3.254642,0,0,13.50326
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.354109,3.354109,0,0,0,3.354109,0,0,0,0,0,3.530641,3.354109,0,0,21.34468,10.38877,0,3.530641,-3.530641,15.02912,38.53613,0.1773783,3.689519,0,0,10.38877
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.429907,1.429907,0,0,0,1.429907,0,0,2.220446E-16,0,0,1.505165,1.429907,0,0,25.26761,6.858131,0,1.505165,-1.505165,13.44254,34.46798,0.1773783,1.572897,0,0,6.858131
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.94001,5.352966,0,0,0,13.44254,34.46798,0.1773783,0,0,0,5.352966
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.016294,3.016294,0,0,0,3.016294,0,0,4.440892E-16,0,0,3.175046,3.016294,0,0,26.94001,5.352966,0,3.175046,-3.175046,10.09575,25.88647,0.1773783,3.317923,0,0,5.352966
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.089478,3.089478,11.88948,0,3.344038,3.089478,0,0,0,0,0,0,0,8.8,8.36,30.46784,2.17792,8.36,0,8.36,18.02674,46.22231,0.1776759,3.398426,0,12,2.17792
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.041511,1.041511,9.841511,0,2.825902,1.041511,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.10784,9.701921,8.36,0,8.36,25.95773,66.55815,0.1778071,1.145662,0,12,9.701921
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.74784,17.22592,8.36,0,8.36,33.88872,86.89398,0.1778501,0,0,12,17.22592
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.076637,3.076637,0,0,0,3.076637,6.182093,0,0,0,0.1902006,3.238565,3.076637,0,0,5.387842,24.74992,0,3.048364,-3.048364,30.67546,78.65488,0.1778501,3.3843,0.1521605,0,24.94012
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,4.09214,4.09214,0,0,0,4.09214,54.42544,0,8.881784E-16,0,2.227165,4.307516,4.09214,0,0,8.774914,21.70156,0,2.080351,-2.080351,28.48258,73.03211,0.1778501,4.501354,1.781732,0,23.92872
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,10.80076,10.80076,12,0,3.372,10.80076,49.7494,0,0,0,5.373311,0,0,1.199245,1.139282,11.08641,19.6212,6.512593,0,6.512593,34.66097,88.87411,0.1780332,11.88083,4.298648,12,24.99452
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,3.56479,3.56479,0,0,0,3.56479,226.0836,0,0,0,8.059405,3.75241,3.56479,0,0,4.573822,25.48254,4.306995,0,4.306995,38.74694,99.35094,0.1778048,3.921269,6.447524,0,33.54194
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,8.548623,8.548623,3,0,1.095,8.548623,109.7244,3.272447,0,0,9.37993,5.840656,5.548623,0,0,0.2668266,29.35883,0.2668266,0,0.2668266,39.00008,100,0.1777906,9.403485,7.503943,12,38.73876
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,16.33568,16.33568,7.975683,0,2.353848,16.33568,64.04159,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777906,17.96925,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,8.24556,8.24556,3,0,1.095,8.24556,122.9583,4.61696,0,0,10.1386,5.521642,5.24556,0,0,0,29.59898,0,0,0,39.00008,100,0.1777906,9.070116,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.382329,1.382329,0,0,0,1.382329,638.3064,7.368411,0,0,8.823493,1.455083,1.382329,0,0,0,29.59898,0,0,0,39.00008,100,0.1777906,1.520562,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,5.700152,5.700152,0,0,0,5.700152,163.8887,3.341745,0,0,9.341905,6.00016,5.700152,0,0,0,29.59898,0,0,0,39.00008,100,0.1777906,6.270167,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,7.271952,7.271952,0,0,0,7.271952,88.88232,0,0,0,6.46348,7.654686,7.271952,0,0,0,29.59898,0,1.191206,-1.191206,37.74443,96.78041,0.1777906,7.999147,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,12.98384,12.98384,9.180626,0,2.658698,12.98384,41.02748,0,0,0,5.326941,4.003378,3.803209,0,0,1.323563,28.40777,1.323563,0,1.323563,39.00008,100,0.1778258,14.28222,4.261552,12,33.73471
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,5.098764,5.098764,0,0,0,5.098764,42.03281,0,0,0,2.143154,5.36712,5.098764,0,0,0,29.59898,0,3.223966,-3.223966,35.60172,91.28628,0.1778258,5.60864,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,16.85357,16.85357,12,0,3.372,16.85357,1.833569,0,0,0,0.3090217,5.109017,4.853567,0,0,3.582185,26.37501,0,4.799996,-4.799996,30.54208,78.31287,0.1778258,18.53892,0.2472174,12,26.68403
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,5.764143,5.764143,12,0,3.372,5.764143,0,0,0,0,0,0,0,6.235857,5.924064,8.915513,21.57502,5.924064,0,5.924064,36.16214,92.72325,0.1780337,6.340558,0,12,21.57502
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,16.45223,16.45223,12,0,3.372,16.45223,0,0,0,0,0,4.686557,4.452229,0,0,2.99145,26.90667,0,4.686557,-4.686557,31.22207,80.05644,0.1780337,18.09745,0,12,26.90667
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.198735,22.22012,0,0,0,31.22207,80.05644,0.1780337,0,0,0,22.22012
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.112723,1.112723,0,0,0,1.112723,0,0,0,0,0,1.171288,1.112723,0,0,8.198735,22.22012,0,1.171288,-1.171288,29.98743,76.89069,0.1780337,1.223996,0,0,22.22012
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.261046,0.261046,0,0,0,0.261046,0,0,0,0,0,0.2747852,0.261046,0,0,9.500166,21.04883,0,0.2747852,-0.2747852,29.69778,76.148,0.1780337,0.2871506,0,0,21.04883
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.049122,2.049122,0,0,0,2.049122,0,0,4.440892E-16,0,0,2.15697,2.049122,0,0,9.805483,20.77404,0,2.15697,-2.15697,27.42413,70.31815,0.1780337,2.254034,0,0,20.77404
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.350738,1.350738,0,0,0,1.350738,0,0,2.220446E-16,0,0,1.42183,1.350738,0,0,12.20212,18.61707,0,1.42183,-1.42183,25.92539,66.47523,0.1780337,1.485812,0,0,18.61707
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.414703,1.414703,0,0,0,1.414703,0,0,2.220446E-16,0,0,1.489161,1.414703,0,0,13.78193,17.19524,0,1.489161,-1.489161,24.35568,62.45034,0.1780337,1.556174,0,0,17.19524
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.8900126,0.8900126,0,0,0,0.8900126,0,0,1.110223E-16,0,0,0.9368554,0.8900126,0,0,15.43655,15.70608,0,0.9368554,-0.9368554,23.36815,59.91821,0.1780337,0.9790139,0,0,15.70608
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.9255749,0.9255749,0,0,0,0.9255749,0,0,1.110223E-16,0,0,0.9742894,0.9255749,0,0,16.4775,14.76923,0,0.9742894,-0.9742894,22.34116,57.2849,0.1780337,1.018132,0,0,14.76923
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.727667,3.727667,0,0,0,3.727667,0,0,4.440892E-16,0,0,3.92386,3.727667,0,0,17.56005,13.79494,0,3.92386,-3.92386,18.20505,46.67951,0.1780337,4.100434,0,0,13.79494
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.078708,2.078708,0,0,0,2.078708,9.388828,0,4.440892E-16,0,0.1951663,2.188113,2.078708,0,0,21.91989,9.871078,0,1.992947,-1.992947,16.10429,41.29298,0.1780337,2.286578,0.156133,0,10.06624
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,7.992167,7.992167,12,0,3.372,7.992167,26.00425,0,0,0,2.078303,0,0,4.007833,3.807441,24.13428,7.878131,5.885745,0,5.885745,21.688,55.61015,0.1782217,8.791384,1.662643,12,9.956434
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,9.386636,9.386636,12,0,3.372,9.386636,61.93696,0,0,0,5.813797,0,0,2.613365,2.482696,18.24853,13.1753,8.296493,0,8.296493,29.55875,75.7915,0.178461,10.3253,4.651037,12,18.9891
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,4.311792,4.311792,6.206558,0,1.906259,4.311792,184.5531,0,0,0,7.957546,0,0,1.894766,1.800028,9.952037,20.64215,9.757574,0,9.757574,38.81559,99.52696,0.1782132,4.742971,6.366037,12,28.59969
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,6.603559,6.603559,0,0,0,6.603559,155.5535,3.126487,0,0,10.27206,6.951114,6.603559,0,0,0.1944629,29.42396,0.1944629,0,0.1944629,39.00008,100,0.178203,7.263914,8.217651,0,39.69603
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,7.145921,7.145921,0,0,0,7.145921,132.2884,1.9312,0,0,9.453222,7.522022,7.145921,0,0,0,29.59898,0,0,0,39.00008,100,0.178203,7.860513,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,6.378588,6.378588,0,0,0,6.378588,172.1688,4.267635,0,0,10.98194,6.714303,6.378588,0,0,0,29.59898,0,0,0,39.00008,100,0.178203,7.016447,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,6.347449,6.347449,0,0,0,6.347449,172.2375,4.251163,0,0,10.93269,6.681526,6.347449,0,0,0,29.59898,0,0,0,39.00008,100,0.178203,6.982194,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,11.16198,11.16198,3,0,1.095,11.16198,80.43424,0.3864952,0,0,8.978056,8.59156,8.161983,0,0,0,29.59898,0,0,0,39.00008,100,0.178203,12.27818,7.182445,12,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,10.60808,10.60808,3.614392,0,1.250441,10.60808,69.39783,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.178203,11.66889,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,7.789227,7.789227,3.314791,0,1.174642,7.789227,60.46726,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.178203,8.56815,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178203,0,1.423559,0,31.37843
