Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,24.56458,20.36,12,0,3.372,20.36,1.510677,0,4.204584,6.661042,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.178203,27.02104,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,6.682383,6.682383,12,0,3.372,6.682383,0,0,0,0,0,0,0,5.317617,5.051736,9.436029,21.10655,5.051736,0,5.051736,34.84077,89.33514,0.1783781,7.350622,0,12,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.068623,1.068623,0,0,0,1.068623,0,0,0,0,0,1.124866,1.068623,0,0,4.384293,25.65311,0,1.124866,-1.124866,33.65506,86.29485,0.1783781,1.175485,0,0,25.65311
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,15.19098,15.19098,12,0,3.372,15.19098,0,0,0,0,0,3.358923,3.190977,0,0,5.634144,24.52825,0,3.358923,-3.358923,30.11444,77.21637,0.1783781,16.71008,0,12,24.52825
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.570081,1.570081,10.37008,0,2.95963,1.570081,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.366282,21.16932,8.36,0,8.36,38.04544,97.55221,0.1785488,1.727089,0,12,21.16932
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.8465946,0.8465946,0,0,0,0.8465946,0,0,0,0,0,0.8911523,0.8465946,0,0,1.006281,28.69333,0,0.8911523,-0.8911523,37.10608,95.1436,0.1785488,0.9312541,0,0,28.69333
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,3.996531,3.996531,0,0,0,3.996531,0,0,8.881784E-16,0,0,4.206875,3.996531,0,0,1.99645,27.80217,0,4.206875,-4.206875,32.67164,83.77328,0.1785488,4.396184,0,0,27.80217
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.670755,23.5953,0,0,0,32.67164,83.77328,0.1785488,0,0,0,23.5953
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.670755,23.5953,0,0,0,32.67164,83.77328,0.1785488,0,0,0,23.5953
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.670755,23.5953,0,0,0,32.67164,83.77328,0.1785488,0,0,0,23.5953
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.109102,2.109102,0,0,0,2.109102,0,0,0,0,0,2.220107,2.109102,0,0,6.670755,23.5953,0,2.220107,-2.220107,30.33145,77.77278,0.1785488,2.320012,0,0,23.5953
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.14552,1.14552,0,0,0,1.14552,0,0,2.220446E-16,0,0,1.20581,1.14552,0,0,9.137541,21.37519,0,1.20581,-1.20581,29.06041,74.51373,0.1785488,1.260072,0,0,21.37519
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.935739,1.935739,0,0,0,1.935739,5.843486,0,2.220446E-16,0,0.1131146,2.03762,1.935739,0,0,10.47733,20.16938,0,1.924505,-1.924505,27.0318,69.31218,0.1785488,2.129313,0.09049171,0,20.2825
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,7.584772,7.584772,0,0,0,7.584772,32.0103,0,0,0,2.427908,7.98397,7.584772,0,0,12.61567,18.24487,0,5.556063,-5.556063,21.1752,54.29527,0.1785488,8.343249,1.942326,0,20.67278
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,18.78907,12.68881,5.139327,0,5.139327,26.05079,66.79677,0.1782795,0,4.111461,0,17.82814
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,8.42448,8.42448,12,0,3.372,8.42448,79.47315,0,0,0,6.6952,0,0,3.57552,3.396744,13.64975,17.31421,10.09194,0,10.09194,35.62485,91.34559,0.1784933,9.266929,5.35616,12,24.00941
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,6.036816,6.036816,0,0,0,6.036816,124.0796,0,0,0,7.490458,6.354543,6.036816,0,0,3.557802,26.39696,1.135915,0,1.135915,36.70247,94.10872,0.178434,6.640497,5.992366,0,33.88741
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,7.097957,0,0,9.519844,0,0,0,0,2.421887,27.41928,2.421887,0,2.421887,39.00008,100,0.1783077,0,7.615876,0,36.93913
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1055319,0.1055319,0,0,0,0.1055319,8882.493,9.26278,0,0,9.373867,0.1110862,0.1055319,0,0,0,29.59898,0,0,0,39.00008,100,0.1783077,0.1160851,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,20.1541,20.1541,11.7941,0,3.319907,20.1541,49.56723,1.18983,0,1.809511,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1783077,22.16951,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,9.057704,9.057704,3,0,1.095,9.057704,104.3504,3.075222,0,0,9.451753,6.376531,6.057704,0,0,0,29.59898,0,0,0,39.00008,100,0.1783077,9.963474,7.561402,12,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,11.01365,11.01365,4.341303,0,1.43435,11.01365,63.77108,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1783077,12.11501,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.826691,2.826691,0,0,0,2.826691,145.6729,1.142259,0,0,4.117723,2.975464,2.826691,0,0,0,29.59898,0,0,0,39.00008,100,0.1783077,3.10936,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783077,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,12.47088,12.47088,12,0,3.372,12.47088,2.316373,1.165734E-15,0,0,0.2888721,0.4956614,0.4708784,0,0,0,29.59898,0,0.2067894,-0.2067894,38.7821,99.44109,0.1783077,13.71797,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.229766,29.39219,0,0,0,38.7821,99.44109,0.1783077,0,0,0,29.39219
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,3.940215,3.940215,0,0,0,3.940215,0,0,0,0,0,4.147595,3.940215,0,0,0.229766,29.39219,0,4.147595,-4.147595,34.41015,88.23099,0.1783077,4.334237,0,0,29.39219
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,8.105774,8.105774,12,0,3.372,8.105774,0,0,0,0,0,0,0,3.894226,3.699515,4.838205,25.24459,3.699515,0,3.699515,37.91982,97.23012,0.1784347,8.916351,0,12,25.24459
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.999798,2.999798,0,0,0,2.999798,0,0,4.440892E-16,0,0,3.157682,2.999798,0,0,1.13869,28.57416,0,3.157682,-3.157682,34.59133,88.69555,0.1784347,3.299778,0,0,28.57416
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.647225,25.41648,0,0,0,34.59133,88.69555,0.1784347,0,0,0,25.41648
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.045966,2.045966,0,0,0,2.045966,0,0,4.440892E-16,0,0,2.153649,2.045966,0,0,4.647225,25.41648,0,2.153649,-2.153649,32.32119,82.87467,0.1784347,2.250563,0,0,25.41648
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.312927,2.312927,0,0,0,2.312927,0,0,0,0,0,2.434661,2.312927,0,0,7.040168,23.26283,0,2.434661,-2.434661,29.75483,76.29428,0.1784347,2.54422,0,0,23.26283
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.037029,1.037029,0,0,0,1.037029,0,0,0,0,0,1.09161,1.037029,0,0,9.745347,20.82817,0,1.09161,-1.09161,28.60417,73.34389,0.1784347,1.140732,0,0,20.82817
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.105548,2.105548,0,0,0,2.105548,0,0,4.440892E-16,0,0,2.216366,2.105548,0,0,10.95825,19.73656,0,2.216366,-2.216366,26.26792,67.3535,0.1784347,2.316103,0,0,19.73656
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.086455,2.086455,0,0,0,2.086455,0,0,4.440892E-16,0,0,2.196268,2.086455,0,0,13.42088,17.52019,0,2.196268,-2.196268,23.95285,61.41743,0.1784347,2.2951,0,0,17.52019
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,4.12185,4.12185,0,0,0,4.12185,0,0,8.881784E-16,0,0,4.338789,4.12185,0,0,15.86117,15.32392,0,4.338789,-4.338789,19.37936,49.69057,0.1784347,4.534035,0,0,15.32392
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.587321,2.587321,0,0,0,2.587321,5.351062,0,0,0,0.1384492,2.723496,2.587321,0,0,20.68205,10.98513,0,2.585047,-2.585047,16.65448,42.70372,0.1784347,2.846053,0.1107593,0,11.12358
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,13.87482,13.87482,12,0,3.372,13.87482,16.83217,0,0,0,2.335434,1.973499,1.874824,0,0,23.55433,8.400085,0.3619353,0,0.3619353,16.99784,43.58413,0.1784441,15.26231,1.868348,12,10.73552
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,9.548945,9.548945,12,0,3.372,9.548945,58.06343,0,0,0,5.544445,0,0,2.451055,2.328502,23.19239,8.725827,7.872947,0,7.872947,24.46678,62.7352,0.1786669,10.50384,4.435556,12,14.27027
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,4.911342,4.911342,12,0,3.372,4.911342,121.607,0,0,0,5.972535,0,0,7.088658,6.734226,15.31944,15.81148,12.70676,0,12.70676,36.52147,93.64461,0.1787422,5.402476,4.778028,12,21.78402
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,12.26035,12.26035,7.367822,0,2.200059,12.26035,63.31557,0,0,0,7.762711,5.150029,4.892528,0,0,2.612682,27.24756,2.612682,0,2.612682,39.00008,100,0.1788092,13.48638,6.210169,12,35.01028
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788092,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.081463,2.081463,0,0,0,2.081463,488.632,7.979679,0,0,10.17069,2.191014,2.081463,0,0,0,29.59898,0,0,0,39.00008,100,0.1788092,2.289609,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.689909,2.689909,0,0,0,2.689909,399.8782,7.924874,0,0,10.75636,2.831483,2.689909,0,0,0,29.59898,0,0,0,39.00008,100,0.1788092,2.958899,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,5.710272,5.710272,0,0,0,5.710272,188.491,4.752538,0,0,10.76335,6.010812,5.710272,0,0,0,29.59898,0,0,0,39.00008,100,0.1788092,6.281299,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.08623554,0.08623554,0,0,0,0.08623554,9900.63,8.447087,0,0,8.537862,0.09077425,0.08623554,0,0,0,29.59898,0,0,0,39.00008,100,0.1788092,0.09485909,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,7.292236,7.292236,0,0,0,7.292236,54.81516,0,0,0,3.997251,7.676038,7.292236,0,0,0,29.59898,0,3.678787,-3.678787,35.1223,90.05699,0.1788092,8.02146,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,11.46598,11.46598,12,0,3.372,11.46598,20.98963,0,0,0,2.406666,0,0,0.5340229,0.5073218,4.087541,25.92019,2.913987,0,2.913987,37.88675,97.14531,0.1788879,12.61257,1.925333,12,28.32686
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,16.01914,16.01914,12,0,3.372,16.01914,1.803488,0,0,0,0.2889034,4.230677,4.019143,0,0,1.173554,28.54278,0,3.941774,-3.941774,33.73175,86.4915,0.1788879,17.62106,0.2311227,12,28.83168
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,8.24817,8.24817,12,0,3.372,8.24817,0,0,0,0,0,0,0,3.751831,3.564239,5.553302,24.60101,3.564239,0,3.564239,37.11309,95.16157,0.1790086,9.072987,0,12,24.60101
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,3.943816,3.943816,0,0,0,3.943816,0,0,4.440892E-16,0,0,4.151385,3.943816,0,0,1.989063,27.80882,0,4.151385,-4.151385,32.73714,83.94122,0.1790086,4.338198,0,0,27.80882
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.433846,2.433846,0,0,0,2.433846,0,0,4.440892E-16,0,0,2.561944,2.433846,0,0,6.601714,23.65744,0,2.561944,-2.561944,30.03662,77.01682,0.1790086,2.677231,0,0,23.65744
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.08052159,0.08052159,0,0,0,0.08052159,0,0,1.387779E-17,0,0,0.08475957,0.08052159,0,0,9.448318,21.09549,0,0.08475957,-0.08475957,29.94727,76.78773,0.1790086,0.08857375,0,0,21.09549
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.346607,1.346607,0,0,0,1.346607,0,0,0,0,0,1.417481,1.346607,0,0,9.542495,21.01073,0,1.417481,-1.417481,28.45312,72.95656,0.1790086,1.481268,0,0,21.01073
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.35841,1.35841,0,0,0,1.35841,0,0,2.220446E-16,0,0,1.429905,1.35841,0,0,11.11747,19.59325,0,1.429905,-1.429905,26.94586,69.09182,0.1790086,1.494251,0,0,19.59325
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.7887012,0.7887012,0,0,0,0.7887012,0,0,1.110223E-16,0,0,0.8302118,0.7887012,0,0,12.70626,18.16335,0,0.8302118,-0.8302118,26.07074,66.84792,0.1790086,0.8675714,0,0,18.16335
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.9788096,0.9788096,0,0,0,0.9788096,0,0,0,0,0,1.030326,0.9788096,0,0,13.62872,17.33313,0,1.030326,-1.030326,24.98468,64.06316,0.1790086,1.076691,0,0,17.33313
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.025476,2.025476,0,0,0,2.025476,0,0,0,0,0,2.13208,2.025476,0,0,14.77352,16.30281,0,2.13208,-2.13208,22.73727,58.30059,0.1790086,2.228023,0,0,16.30281
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.68316,1.68316,0,0,0,1.68316,0,0,2.220446E-16,0,0,1.771747,1.68316,0,0,17.1425,14.17073,0,1.771747,-1.771747,20.86969,53.51192,0.1790086,1.851476,0,0,14.17073
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.9684138,0.9684138,0,0,0,0.9684138,0,0,1.110223E-16,0,0,1.019383,0.9684138,0,0,19.11111,12.39898,0,1.019383,-1.019383,19.79517,50.75673,0.1790086,1.065255,0,0,12.39898
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.019722,2.019722,0,0,0,2.019722,10.38283,0,4.440892E-16,0,0.2097044,2.126023,2.019722,0,0,20.24376,11.3796,0,1.916319,-1.916319,17.77519,45.57731,0.1790086,2.221694,0.1677635,0,11.5893
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,3.97944,3.97944,0,0,0,3.97944,38.53024,0,4.440892E-16,0,1.533287,4.188884,3.97944,0,0,22.373,9.46328,0,2.655596,-2.655596,14.97594,38.39978,0.1790086,4.377384,1.22663,0,10.99657
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,25.32366,6.807683,4.737732,0,4.737732,19.47055,49.92439,0.1787635,0,3.790186,0,11.54541
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,3.807852,3.807852,0,0,0,3.807852,117.283,0,0,0,4.465964,4.008265,3.807852,0,0,20.58593,11.07164,0.4576987,0,0.4576987,19.90476,51.03775,0.1787398,4.188637,3.572771,0,15.53761
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,8.612302,8.612302,12,0,3.372,8.612302,71.11336,0,0,0,6.124497,0,0,3.387698,3.218313,20.12823,11.48357,9.342811,0,9.342811,28.76813,73.76429,0.1789877,9.473532,4.899598,12,17.60807
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.866745,1.866745,3.477431,0,1.21579,1.866745,495.7971,2.220446E-16,0,0,9.255268,0,0,1.610686,1.530151,10.78542,19.8921,10.78542,0,10.78542,39.00008,100,0.1784716,2.05342,7.404214,12,29.14737
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.143358,2.143358,0,0,0,2.143358,441.0363,7.196822,0,0,9.452989,2.256166,2.143358,0,0,0,29.59898,0,0,0,39.00008,100,0.1784716,2.357694,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.364056,1.364056,0,0,0,1.364056,789.9966,9.340148,0,0,10.776,1.435848,1.364056,0,0,0,29.59898,0,0,0,39.00008,100,0.1784716,1.500462,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1784716,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.642175,2.642175,0,0,0,2.642175,220.2438,3.03799,0,0,5.819226,2.781237,2.642175,0,0,0,29.59898,0,0,0,39.00008,100,0.1784716,2.906393,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.682099,1.682099,0,0,0,1.682099,183.1385,1.309941,0,0,3.080571,1.770631,1.682099,0,0,0,29.59898,0,0,0,39.00008,100,0.1784716,1.850309,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,3.649488,3.649488,0,0,0,3.649488,38.8154,4.440892E-16,0,0,1.416563,3.841567,3.649488,0,0,0,29.59898,0,2.425003,-2.425003,36.4439,93.44571,0.1784716,4.014437,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,7.864337,7.864337,10.14416,0,2.902472,7.864337,3.746519,0,0,0,0.2946389,0,0,2.279819,2.165828,2.694448,27.17397,2.460467,0,2.460467,38.7781,99.43084,0.1785521,8.650771,0.2357111,12,27.46861
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,10.92564,10.92564,11.17194,0,3.1625,10.92564,0,0,0,0,0,0,0,0.2462962,0.2339814,0.2339814,29.3884,0.2339814,0,0.2339814,39.00008,100,0.17856,12.01821,0,12,29.3884
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.17856,0,0,0,29.59898
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,14.75756,14.75756,12,0,3.372,14.75756,0,0,0,0,0,2.902697,2.757562,0,0,0,29.59898,0,2.902697,-2.902697,35.94037,92.1546,0.17856,16.23332,0,12,29.59898
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.781636,2.781636,0,0,0,2.781636,0,0,4.440892E-16,0,0,2.928037,2.781636,0,0,3.225219,26.69628,0,2.928037,-2.928037,32.85394,84.24072,0.17856,3.059799,0,0,26.69628
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.700862,2.700862,0,0,0,2.700862,0,0,4.440892E-16,0,0,2.843013,2.700862,0,0,6.478593,23.76824,0,2.843013,-2.843013,29.85715,76.55663,0.17856,2.970948,0,0,23.76824
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.5426983,0.5426983,0,0,0,0.5426983,0,0,1.110223E-16,0,0,0.5712613,0.5426983,0,0,9.637497,20.92523,0,0.5712613,-0.5712613,29.25498,75.01263,0.17856,0.5969681,0,0,20.92523
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27223,20.35397,0,0,0,29.25498,75.01263,0.17856,0,0,0,20.35397
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,4.668746,4.668746,0,0,0,4.668746,0,0,0,0,0,4.914469,4.668746,0,0,10.27223,20.35397,0,4.914469,-4.914469,24.07468,61.72982,0.17856,5.135621,0,0,20.35397
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.392075,1.392075,0,0,0,1.392075,0,0,0,0,0,1.465343,1.392075,0,0,15.73275,15.4395,0,1.465343,-1.465343,22.53007,57.7693,0.17856,1.531283,0,0,15.4395
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.322675,1.322675,0,0,0,1.322675,0,0,2.220446E-16,0,0,1.392289,1.322675,0,0,17.36091,13.97416,0,1.392289,-1.392289,21.06247,54.00623,0.17856,1.454942,0,0,13.97416
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.7153912,0.7153912,0,0,0,0.7153912,0,0,1.110223E-16,0,0,0.7530434,0.7153912,0,0,18.9079,12.58187,0,0.7530434,-0.7530434,20.26869,51.9709,0.17856,0.7869303,0,0,12.58187
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,19.74461,11.82882,0.2098562,0,0.2098562,20.46778,52.48138,0.1785493,0,0.1678849,0,12.03868
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,4.945371,4.945371,0,0,0,4.945371,27.53941,0,0,0,1.361926,5.205654,4.945371,0,0,19.53476,12.0177,0,3.843728,-3.843728,16.41613,42.09257,0.1785493,5.439909,1.089541,0,13.37962
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,3.947363,3.947363,0,0,0,3.947363,108.175,0,0,0,4.27006,4.155119,3.947363,0,0,23.80557,8.173968,0.1149406,0,0.1149406,16.52518,42.37216,0.1785434,4.342099,3.416048,0,12.44403
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,6.094923,6.094923,0,0,0,6.094923,100.9058,0,8.881784E-16,0,6.150127,6.415708,6.094923,0,0,23.69063,8.277414,0,0.2655806,-0.2655806,16.24523,41.65435,0.1785434,6.704415,4.920102,0,14.42754
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,9.914832,9.914832,12,0,3.372,9.914832,88.22646,0,0,0,8.747505,0,0,2.085168,1.98091,23.98572,8.011834,10.72842,0,10.72842,26.4231,67.7514,0.1787192,10.90631,6.998004,12,16.75934
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,3,0,1.095,0,0,0.1271151,0,0,10.52806,0,0,2.872885,2.729241,13.2573,17.66741,13.2573,0,13.2573,39.00008,100,0.1780437,0,8.422448,12,28.19547
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1780437,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1780437,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,4.140209,4.140209,0,0,0,4.140209,209.7499,4.325971,0,0,8.684086,4.358115,4.140209,0,0,0,29.59898,0,0,0,39.00008,100,0.1780437,4.55423,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,4.90676,4.90676,0,0,0,4.90676,100.417,0,8.881784E-16,0,4.92722,5.16501,4.90676,0,0,0,29.59898,0,0.2377903,-0.2377903,38.74942,99.3573,0.1780437,5.397436,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,5.469245,5.469245,0,0,0,5.469245,42.84734,0,0,0,2.343426,5.7571,5.469245,0,0,0.2642115,29.36119,0,3.413674,-3.413674,35.1511,90.13084,0.1780437,6.016169,1.874741,0,31.70461
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,4.057183,25.94751,1.685511,0,1.685511,36.75011,94.23087,0.1779582,0,1.348409,0,27.63303
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1901472,0.1901472,0,0,0,0.1901472,138.0392,0,0,0,0.2624777,0.2001549,0.1901472,0,0,2.371671,27.46447,0.06232274,0,0.06232274,36.80924,94.38247,0.177955,0.2091619,0.2099821,0,27.72695
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309348,27.52057,0,0,0,36.80924,94.38247,0.177955,0,0,0,27.52057
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309348,27.52057,0,0,0,36.80924,94.38247,0.177955,0,0,0,27.52057
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,8.395797,8.395797,10.82669,0,3.075153,8.395797,0,0,0,0,0,0,0,2.430893,2.309348,2.309348,27.52057,2.309348,0,2.309348,39.00008,100,0.1780326,9.235377,0,12,27.52057
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.493185,1.493185,0,0,0,1.493185,0,0,2.220446E-16,0,0,1.571773,1.493185,0,0,0,29.59898,0,1.571773,-1.571773,37.34328,95.75182,0.1780326,1.642503,0,0,29.59898
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.746415,28.0272,0,0,0,37.34328,95.75182,0.1780326,0,0,0,28.0272
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.746415,28.0272,0,0,0,37.34328,95.75182,0.1780326,0,0,0,28.0272
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.746415,28.0272,0,0,0,37.34328,95.75182,0.1780326,0,0,0,28.0272
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.746415,28.0272,0,0,0,37.34328,95.75182,0.1780326,0,0,0,28.0272
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.062889,2.062889,0,0,0,2.062889,0,0,4.440892E-16,0,0,2.171462,2.062889,0,0,1.746415,28.0272,0,2.171462,-2.171462,35.05436,89.8828,0.1780326,2.269178,0,0,28.0272
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.548675,2.548675,0,0,0,2.548675,0,0,4.440892E-16,0,0,2.682815,2.548675,0,0,4.159151,25.85574,0,2.682815,-2.682815,32.22643,82.63169,0.1780326,2.803542,0,0,25.85574
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.188768,2.188768,0,0,0,2.188768,0,0,4.440892E-16,0,0,2.303967,2.188768,0,0,7.140057,23.17293,0,2.303967,-2.303967,29.79783,76.40454,0.1780326,2.407645,0,0,23.17293
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.4613112,0.4613112,0,0,0,0.4613112,44.49321,0,0,0,0.2052521,0.4855907,0.4613112,0,0,9.70002,20.86896,0,0.2803386,-0.2803386,29.50233,75.64684,0.1780326,0.5074423,0.1642017,0,21.07421
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,10.01151,20.58862,2.17118,0,2.17118,31.56209,80.92828,0.1779226,0,1.736944,0,22.7598
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,7.840326,22.54268,4.453636,0,4.453636,35.78718,91.76182,0.1776973,0,3.562909,0,26.99632
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,7.655375,7.655375,3.498115,0,1.221023,7.655375,101.4027,0,0,0,7.762754,4.376063,4.15726,0,0,3.38669,26.55096,3.38669,0,3.38669,39.00008,100,0.1775662,8.420913,6.210203,12,34.31371
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,4.770562,4.770562,0,0,0,4.770562,169.4449,3.061828,0,0,8.083471,5.021644,4.770562,0,0,0,29.59898,0,0,0,39.00008,100,0.1775662,5.247618,6.466777,0,37.68245
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.275454,1.275454,0,0,0,1.275454,775.4103,8.547418,0,0,9.89,1.342583,1.275454,0,0,0,29.59898,0,0,0,39.00008,100,0.1775662,1.402999,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775662,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,14.33756,14.33756,5.977562,0,1.848323,14.33756,66.40031,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1775662,15.77132,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,5.621385,5.621385,0,0,0,5.621385,146.7275,2.33087,0,0,8.248117,5.917247,5.621385,0,0,0,29.59898,0,0,0,39.00008,100,0.1775662,6.183523,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775662,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.796017,2.796017,0,0,0,2.796017,183.3689,2.18385,0,0,5.127026,2.943176,2.796017,0,0,0,29.59898,0,0,0,39.00008,100,0.1775662,3.075619,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,5.667168,5.667168,0,0,0,5.667168,51.43802,0,0,0,2.915079,5.96544,5.667168,0,0,0,29.59898,0,3.050361,-3.050361,35.78471,91.75549,0.1775662,6.233885,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,5.922286,5.922286,0,0,0,5.922286,3.294599,0,8.881784E-16,0,0.1951156,6.233985,5.922286,0,0,3.38929,26.54862,0,6.038869,-6.038869,29.41919,75.43366,0.1775662,6.514514,0.1560925,0,26.74373
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,8.16676,8.16676,12,0,3.372,8.16676,0,0,0,0,0,0,0,3.833239,3.641577,10.09914,20.50975,3.641577,0,3.641577,32.87389,84.29186,0.1776884,8.983437,0,12,20.50975
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,15.75488,15.75488,12,0,3.372,15.75488,0,0,0,0,0,3.952505,3.754879,0,0,6.457567,23.78717,0,3.952505,-3.952505,28.70759,73.60905,0.1776884,17.33037,0,12,23.78717
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.710837,2.710837,11.51084,0,3.248242,2.710837,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.84924,19.83466,8.36,0,8.36,36.63858,93.94489,0.1779451,2.981921,0,12,19.83466
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.008228,1.008228,0,0,0,1.008228,0,0,0,0,0,1.061293,1.008228,0,0,2.489239,27.35866,0,1.061293,-1.061293,35.51988,91.07642,0.1779451,1.109051,0,0,27.35866
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,4.332845,4.332845,0,0,0,4.332845,0,0,0,0,0,4.56089,4.332845,0,0,3.668453,26.29737,0,4.56089,-4.56089,30.71228,78.74928,0.1779451,4.766129,0,0,26.29737
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.810432,1.810432,0,0,0,1.810432,0,0,2.220446E-16,0,0,1.905718,1.810432,0,0,8.736109,21.73648,0,1.905718,-1.905718,28.70348,73.5985,0.1779451,1.991475,0,0,21.73648
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.972007,1.972007,0,0,0,1.972007,0,0,2.220446E-16,0,0,2.075797,1.972007,0,0,10.85357,19.83076,0,2.075797,-2.075797,26.51539,67.98805,0.1779451,2.169208,0,0,19.83076
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.9241521,0.9241521,0,0,0,0.9241521,0,0,1.110223E-16,0,0,0.9727917,0.9241521,0,0,13.16001,17.75497,0,0.9727917,-0.9727917,25.48998,65.3588,0.1779451,1.016567,0,0,17.75497
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.004927,2.004927,0,0,0,2.004927,0,0,4.440892E-16,0,0,2.11045,2.004927,0,0,14.24089,16.78218,0,2.11045,-2.11045,23.26537,59.65468,0.1779451,2.20542,0,0,16.78218
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.143991,1.143991,0,0,0,1.143991,0,0,2.220446E-16,0,0,1.204201,1.143991,0,0,16.58584,14.67172,0,1.204201,-1.204201,21.99603,56.39997,0.1779451,1.25839,0,0,14.67172
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.92384,13.46752,0,0,0,21.99603,56.39997,0.1779451,0,0,0,13.46752
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.271737,1.271737,0,0,0,1.271737,14.91823,0,4.440892E-16,0,0.1897205,1.33867,1.271737,0,0,17.92384,13.46752,0,1.14895,-1.14895,20.78493,53.29459,0.1779451,1.39891,0.1517764,0,13.65724
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.638583,0.638583,0,0,0,0.638583,354.2678,0,0,0,2.262294,0.6721926,0.638583,0,0,19.20045,12.31857,1.590101,0,1.590101,22.29344,57.16254,0.1778651,0.7024413,1.809835,0,14.58087
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,4.661776,4.661776,0,0,0,4.661776,69.10279,0,0,0,3.221417,4.907133,4.661776,0,0,17.61035,13.74967,0,1.685715,-1.685715,20.51653,52.6064,0.1778651,5.127954,2.577134,0,16.97108
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,5.317043,5.317043,0,0,0,5.317043,85.95466,0,0,0,4.570246,5.596887,5.317043,0,0,19.48336,12.06395,0,1.026641,-1.026641,19.43436,49.83159,0.1778651,5.848747,3.656197,0,16.6342
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,20.62408,11.03731,8.778655,0,8.778655,27.76252,71.18582,0.1774245,0,7.022924,0,19.81596
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,7.196091,7.196091,0,0,0,7.196091,114.2801,0,0,0,8.223701,7.574832,7.196091,0,0,11.84542,18.9381,0.6488687,0,0.6488687,28.3781,72.7642,0.177392,7.9157,6.578961,0,27.1618
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,11.18312,11.18312,12,0,3.372,11.18312,80.87389,0,0,0,9.044225,0,0,0.8168785,0.7760345,11.19655,19.52208,9.820259,0,9.820259,37.69441,96.65215,0.1776137,12.30143,7.23538,12,28.56631
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,13.39342,13.39342,6.417726,0,1.959685,13.39342,65.10011,0,0,0,8.719133,7.34284,6.975698,0,0,1.376294,28.36031,1.376294,0,1.376294,39.00008,100,0.1776483,14.73277,6.975307,12,37.07945
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,12.93096,12.93096,7.609152,0,2.261115,12.93096,43.32162,8.881784E-16,0,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1776483,14.22405,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,6.471171,6.471171,0,0,0,6.471171,74.42109,0,8.881784E-16,0,4.815916,6.811759,6.471171,0,0,0,29.59898,0,1.995843,-1.995843,36.89627,94.60564,0.1776483,7.118289,3.852733,0,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,15.95665,15.95665,12,0,3.372,15.95665,15.97161,0,1.776357E-15,0,2.548535,4.164898,3.956653,0,0,2.217604,27.60313,0,1.616363,-1.616363,35.19248,90.23695,0.1776483,17.55232,2.038828,12,30.15167
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,4.013562,25.98677,1.60006,0,1.60006,36.71043,94.12912,0.1775684,0,1.280048,0,27.58683
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,2.413502,27.42683,0.1807905,0,0.1807905,36.88194,94.56889,0.1775594,0,0.1446324,0,27.60762
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,6.759028,6.759028,0,0,0,6.759028,0,0,8.881784E-16,0,0,7.114766,6.759028,0,0,2.232711,27.58954,0,7.114766,-7.114766,29.38232,75.33913,0.1775594,7.434931,0,0,27.58954
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,10.13607,10.13607,12,0,3.372,10.13607,0,0,0,0,0,0,0,1.863934,1.770737,10.13801,20.47477,1.770737,0,1.770737,31.06219,79.64648,0.1776183,11.14967,0,12,20.47477
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,8.249781,8.249781,12,0,3.372,8.249781,0,0,0,0,0,0,0,3.75022,3.562709,8.36727,22.06844,3.562709,0,3.562709,34.44207,88.31283,0.1777366,9.074759,0,12,22.06844
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,3.493815,3.493815,0,0,0,3.493815,0,0,0,0,0,3.677701,3.493815,0,0,4.804562,25.27487,0,3.677701,-3.677701,30.56543,78.37275,0.1777366,3.843197,0,0,25.27487
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1860225,0.1860225,0,0,0,0.1860225,0,0,2.775558E-17,0,0,0.1958132,0.1860225,0,0,8.890896,21.59717,0,0.1958132,-0.1958132,30.35903,77.84351,0.1777366,0.2046248,0,0,21.59717
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.545782,1.545782,0,0,0,1.545782,0,0,2.220446E-16,0,0,1.627139,1.545782,0,0,9.108466,21.40136,0,1.627139,-1.627139,28.64387,73.44568,0.1777366,1.70036,0,0,21.40136
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,3.784032,3.784032,0,0,0,3.784032,0,0,4.440892E-16,0,0,3.983192,3.784032,0,0,10.9164,19.77422,0,3.983192,-3.983192,24.44522,62.67993,0.1777366,4.162436,0,0,19.77422
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.34217,15.79103,0,0,0,24.44522,62.67993,0.1777366,0,0,0,15.79103
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.048689,1.048689,0,0,0,1.048689,0,0,2.220446E-16,0,0,1.103883,1.048689,0,0,15.34217,15.79103,0,1.103883,-1.103883,23.28163,59.69636,0.1777366,1.153558,0,0,15.79103
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.989107,2.989107,0,0,0,2.989107,0,0,4.440892E-16,0,0,3.146428,2.989107,0,0,16.5687,14.68715,0,3.146428,-3.146428,19.965,51.1922,0.1777366,3.288017,0,0,14.68715
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.013734,1.013734,0,0,0,1.013734,0,0,2.220446E-16,0,0,1.067089,1.013734,0,0,20.06474,11.54072,0,1.067089,-1.067089,18.84019,48.30808,0.1777366,1.115108,0,0,11.54072
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,21.25039,10.47363,0.1318822,0,0.1318822,18.9653,48.62889,0.17773,0,0.1055057,0,10.60551
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,7.058235,7.058235,0,0,0,7.058235,31.16749,0,0,0,2.199875,7.429721,7.058235,0,0,21.11851,10.59232,0,5.229846,-5.229846,13.45256,34.49368,0.17773,7.764058,1.7599,0,12.7922
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,9.270603,9.270603,12,0,3.372,9.270603,27.10995,0,0,0,2.513256,0,0,2.729397,2.592927,26.92945,5.362476,5.106183,0,5.106183,18.29671,46.91455,0.1778788,10.19766,2.010605,12,7.875732
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,9.121699,9.121699,12,0,3.372,9.121699,27.92184,0,0,0,2.546947,0,0,2.878301,2.734386,21.82327,9.95804,5.281332,0,5.281332,23.30702,59.76148,0.1780327,10.03387,2.037557,12,12.50499
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.789183,0,0,8.8,8.36,16.54193,14.71124,16.14918,0,16.14918,38.62748,99.04463,0.1776859,0,6.231346,12,22.50042
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,3.985324,3.985324,0,0,0,3.985324,191.2599,3.034501,0,0,7.622328,4.195078,3.985324,0,0,0.3927494,29.2455,0.3927494,0,0.3927494,39.00008,100,0.1776665,4.383856,6.097863,0,36.86783
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,10.71487,10.71487,3,0,1.095,10.71487,83.90531,0.869429,0,0,8.990347,8.120918,7.714872,0,0,0,29.59898,0,0,0,39.00008,100,0.1776665,11.78636,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776665,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776665,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.07068199,0.07068199,0,0,0,0.07068199,5384.236,3.731283,0,0,3.805685,0.07440209,0.07068199,0,0,0,29.59898,0,0,0,39.00008,100,0.1776665,0.07775018,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776665,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776665,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,3.950196,3.950196,0,0,0,3.950196,3.642063,0,0,0,0.1438686,4.158101,3.950196,0,0,0,29.59898,0,4.014232,-4.014232,34.76871,89.15035,0.1776665,4.345215,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.460258,25.58475,0,0,0,34.76871,89.15035,0.1776665,0,0,0,25.58475
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.460258,25.58475,0,0,0,34.76871,89.15035,0.1776665,0,0,0,25.58475
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.4567075,0.4567075,0,0,0,0.4567075,0,0,5.551115E-17,0,0,0.4807447,0.4567075,0,0,4.460258,25.58475,0,0.4807447,-0.4807447,34.26196,87.851,0.1776665,0.5023782,0,0,25.58475
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.044137,1.044137,0,0,0,1.044137,0,0,0,0,0,1.099092,1.044137,0,0,4.994419,25.104,0,1.099092,-1.099092,33.10341,84.88037,0.1776665,1.148551,0,0,25.104
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.215632,24.00491,0,0,0,33.10341,84.88037,0.1776665,0,0,0,24.00491
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.215632,24.00491,0,0,0,33.10341,84.88037,0.1776665,0,0,0,24.00491
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.215632,24.00491,0,0,0,33.10341,84.88037,0.1776665,0,0,0,24.00491
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.702379,1.702379,0,0,0,1.702379,0,0,2.220446E-16,0,0,1.791978,1.702379,0,0,6.215632,24.00491,0,1.791978,-1.791978,31.2145,80.03703,0.1776665,1.872617,0,0,24.00491
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.297151,1.297151,0,0,0,1.297151,0,0,0,0,0,1.365422,1.297151,0,0,8.206718,22.21293,0,1.365422,-1.365422,29.77522,76.34657,0.1776665,1.426866,0,0,22.21293
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.9162825,0.9162825,0,0,0,0.9162825,0,0,1.110223E-16,0,0,0.9645079,0.9162825,0,0,9.723854,20.84751,0,0.9645079,-0.9645079,28.75854,73.7397,0.1776665,1.007911,0,0,20.84751
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,4.115124,4.115124,0,0,0,4.115124,0,0,8.881784E-16,0,0,4.33171,4.115124,0,0,10.79553,19.883,0,4.33171,-4.33171,24.19252,62.03197,0.1776665,4.526637,0,0,19.883
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.208501,3.208501,0,0,0,3.208501,6.331715,0,0,0,0.2031531,3.377369,3.208501,0,0,15.60854,15.55129,0,3.174216,-3.174216,20.8466,53.45271,0.1776665,3.529351,0.1625225,0,15.75445
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,10.70978,10.70978,12,0,3.372,10.70978,10.44227,0,0,0,1.118344,0,0,1.290223,1.225712,19.13545,12.37708,2.344055,0,2.344055,23.07036,59.15466,0.1777346,11.78076,0.894675,12,13.49542
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.280723,2.280723,11.08072,0,3.139423,2.280723,86.54124,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,16.79139,14.48672,10.33377,0,10.33377,32.87384,84.29172,0.1778554,2.508795,1.579013,12,16.46049
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,12.52117,12.52117,12,0,3.372,12.52117,22.82047,0,0,0,2.857391,0.548604,0.5211738,0,0,6.457626,23.78712,2.308787,0,2.308787,35.06414,89.90788,0.1779125,13.77329,2.285913,12,26.6445
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,8.658741,8.658741,8.15196,0,2.398446,8.658741,54.0759,0,0,0,4.682292,0.5334526,0.50678,0,0,4.148839,25.86502,4.148839,0,4.148839,39.00008,100,0.178015,9.524614,3.745833,12,30.54731
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,3.400528,0,0,3.400528,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178015,0,2.720423,0,32.99951
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.5376387,0.5376387,0,0,0,0.5376387,466.6162,1.942774,0,0,2.508709,0.5659354,0.5376387,0,0,0,29.59898,0,0,0,39.00008,100,0.178015,0.5914025,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,10.59445,10.59445,8.784105,0,2.558378,10.59445,17.98705,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.178015,11.6539,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,4.437887,4.437887,0,0,0,4.437887,99.8884,0,8.881784E-16,0,4.432934,4.67146,4.437887,0,0,0,29.59898,0,0.2385255,-0.2385255,38.74865,99.35532,0.178015,4.881675,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.284102,2.284102,0,0,0,2.284102,107.6035,0,0,0,2.457773,2.404318,2.284102,0,0,0.2650284,29.36045,0.05345529,0,0.05345529,38.79936,99.48534,0.1780123,2.512512,1.966219,0,31.81823
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.715984,0,0,1.927557,0,0,0,0,0.2115731,29.40856,0.2115731,0,0.2115731,39.00008,100,0.1780019,0,1.542046,0,31.33612
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,12.13825,12.13825,11.7531,0,3.309534,12.13825,3.340042,0,0,0,0.4054227,0.4054227,0.3851515,0,0,0,29.59898,0,0,0,39.00008,100,0.1780019,13.35208,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,8.57442,8.57442,8.378265,0,2.455701,8.57442,2.408073,0,0,0,0.2064783,0.2064783,0.1961544,0,0,0,29.59898,0,0,0,39.00008,100,0.1780019,9.431862,0.1651826,12,29.80546
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,7.563541,7.563541,0,0,0,7.563541,0,0,8.881784E-16,0,0,7.961623,7.563541,0,0,0,29.59898,0,7.961623,-7.961623,30.60779,78.48136,0.1780019,8.319896,0,0,29.59898
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.406354,2.406354,0,0,0,2.406354,0,0,0,0,0,2.533004,2.406354,0,0,8.846248,21.63736,0,2.533004,-2.533004,27.93777,71.63516,0.1780019,2.646989,0,0,21.63736
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.390596,2.390596,0,0,0,2.390596,0,0,4.440892E-16,0,0,2.516416,2.390596,0,0,11.6607,19.10435,0,2.516416,-2.516416,25.28523,64.8338,0.1780019,2.629655,0,0,19.10435
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.9039588,0.9039588,0,0,0,0.9039588,0,0,1.110223E-16,0,0,0.9515356,0.9039588,0,0,14.45671,16.58793,0,0.9515356,-0.9515356,24.28223,62.262,0.1780019,0.9943547,0,0,16.58793
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,3.612698,3.612698,0,0,0,3.612698,0,0,4.440892E-16,0,0,3.80284,3.612698,0,0,15.51398,15.6364,0,3.80284,-3.80284,20.27368,51.9837,0.1780019,3.973968,0,0,15.6364
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.6990134,0.6990134,0,0,0,0.6990134,0,0,1.110223E-16,0,0,0.7358035,0.6990134,0,0,19.73935,11.83356,0,0.7358035,-0.7358035,19.49808,49.99497,0.1780019,0.7689147,0,0,11.83356
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,3.431841,3.431841,0,0,0,3.431841,0,0,4.440892E-16,0,0,3.612464,3.431841,0,0,20.55691,11.09776,0,3.612464,-3.612464,15.69021,40.23122,0.1780019,3.775025,0,0,11.09776
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.08689097,0.08689097,0,0,0,0.08689097,0,0,1.387779E-17,0,0,0.09146418,0.08689097,0,0,24.57076,7.485292,0,0.09146418,-0.09146418,15.59379,39.98401,0.1780019,0.09558006,0,0,7.485292
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.7244434,0.7244434,0,0,0,0.7244434,0,0,1.110223E-16,0,0,0.7625721,0.7244434,0,0,24.67239,7.393828,0,0.7625721,-0.7625721,14.78997,37.92293,0.1780019,0.7968878,0,0,7.393828
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.4343972,0.4343972,0,0,0,0.4343972,0,0,5.551115E-17,0,0,0.4572602,0.4343972,0,0,25.51969,6.631256,0,0.4572602,-0.4572602,14.30798,36.68705,0.1780019,0.4778369,0,0,6.631256
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.597992,1.597992,0,0,0,1.597992,0,0,2.220446E-16,0,0,1.682097,1.597992,0,0,26.02776,6.173995,0,1.682097,-1.682097,12.53489,32.14069,0.1780019,1.757791,0,0,6.173995
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,4.10925,4.10925,12,0,3.372,4.10925,2.095755,0,0,0,0.0861198,0,0,7.89075,7.496213,27.89676,4.491899,7.582333,0,7.582333,19.72812,50.58484,0.1782484,4.520175,0.06889584,12,4.578018
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,20.31442,11.316,11.18025,0,11.18025,30.33464,77.78097,0.1781485,0,2.256196,12,14.13624
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,6.385684,6.385684,10.24752,0,2.928623,6.385684,79.38203,0,0,0,5.069085,0,0,3.861837,3.668745,9.134177,21.37822,8.73783,0,8.73783,38.62407,99.03588,0.1782807,7.024252,4.055268,12,26.4473
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,7.497353,7.497353,0,0,0,7.497353,93.79202,0,0,0,7.031918,7.89195,7.497353,0,0,0.3963464,29.24227,0,0.8600322,-0.8600322,37.71752,96.71139,0.1782807,8.247087,5.625534,0,36.27419
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.030285,1.030285,0,0,0,1.030285,964.0767,7.496293,0,0,9.932741,1.084511,1.030285,0,0,1.351938,28.38223,1.351938,0,1.351938,39.00008,100,0.1782144,1.133314,7.946193,0,38.31498
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,6.629851,6.629851,0,0,0,6.629851,156.383,3.389168,0,0,10.36796,6.978791,6.629851,0,0,0,29.59898,0,0,0,39.00008,100,0.1782144,7.292836,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,5.467426,5.467426,0,0,0,5.467426,183.9356,4.301359,0,0,10.05654,5.755186,5.467426,0,0,0,29.59898,0,0,0,39.00008,100,0.1782144,6.014169,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.569261,2.569261,0,0,0,2.569261,362.6121,6.611965,0,0,9.31645,2.704485,2.569261,0,0,0,29.59898,0,0,0,39.00008,100,0.1782144,2.826187,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782144,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,6.665691,6.665691,0,0,0,6.665691,99.95615,0,8.881784E-16,0,6.662768,7.016517,6.665691,0,0,0,29.59898,0,0.3537492,-0.3537492,38.62719,99.04388,0.1782144,7.33226,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.132183,1.132183,0,0,0,1.132183,501.9783,4.098485,0,0,5.683311,1.191771,1.132183,0,0,0.3930547,29.24523,0.3930547,0,0.3930547,39.00008,100,0.1781952,1.245401,4.546649,0,34.92854
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,21.46734,20.36,12,0,3.372,20.36,12.943,0,1.107344,3.254078,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1781952,23.61408,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,13.17873,13.17873,12,0,3.372,13.17873,2.052813,0,0,0,0.2705345,1.240765,1.178727,0,0,6.849784,23.43417,0,0.9702302,-0.9702302,31.47909,80.71545,0.1781952,14.4966,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,7.942526,7.942526,12,0,3.372,7.942526,0,0,0,0,0,0,0,4.057474,3.854601,7.927817,22.46394,3.854601,0,3.854601,35.13588,90.09184,0.1783198,8.736778,0,12,22.46394
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,7.033002,7.033002,0,0,0,7.033002,0,0,8.881784E-16,0,0,7.403161,7.033002,0,0,4.073217,25.93308,0,7.403161,-7.403161,27.33227,70.0826,0.1783198,7.736302,0,0,25.93308
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.150204,1.150204,0,0,0,1.150204,0,0,0,0,0,1.210741,1.150204,0,0,12.29895,18.52992,0,1.210741,-1.210741,26.05604,66.81022,0.1783198,1.265224,0,0,18.52992
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.13603,1.13603,0,0,0,1.13603,0,0,2.220446E-16,0,0,1.195821,1.13603,0,0,13.64422,17.31918,0,1.195821,-1.195821,24.79553,63.57816,0.1783198,1.249633,0,0,17.31918
