Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.890034,2.890034,0,0,0,2.890034,0,0,4.440892E-16,0,0,3.042141,2.890034,0,0,14.97291,16.12336,0,3.042141,-3.042141,21.58883,55.35587,0.1783198,3.179038,0,0,16.12336
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.135489,2.135489,0,0,0,2.135489,0,0,4.440892E-16,0,0,2.247884,2.135489,0,0,18.35307,13.08122,0,2.247884,-2.247884,19.21935,49.2803,0.1783198,2.349038,0,0,13.08122
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.234414,2.234414,0,0,0,2.234414,0,0,0,0,0,2.352015,2.234414,0,0,20.85071,10.83334,0,2.352015,-2.352015,16.74011,42.92328,0.1783198,2.457856,0,0,10.83334
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.8415729,0.8415729,0,0,0,0.8415729,0,0,1.110223E-16,0,0,0.8858662,0.8415729,0,0,23.46406,8.48132,0,0.8858662,-0.8858662,15.80633,40.52896,0.1783198,0.9257301,0,0,8.48132
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.747116,2.747116,0,0,0,2.747116,0,0,0,0,0,2.891701,2.747116,0,0,24.44836,7.595454,0,2.891701,-2.891701,12.75821,32.71328,0.1783198,3.021828,0,0,7.595454
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1156823,0.1156823,0,0,0,0.1156823,0,0,1.387779E-17,0,0,0.1217709,0.1156823,0,0,27.66136,4.703753,0,0.1217709,-0.1217709,12.62985,32.38416,0.1783198,0.1272506,0,0,4.703753
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.131176,2.131176,0,0,0,2.131176,0,0,4.440892E-16,0,0,2.243343,2.131176,0,0,27.79666,4.581982,0,2.243343,-2.243343,10.26516,26.32087,0.1783198,2.344293,0,0,4.581982
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,4.178063,4.178063,12,0,3.372,4.178063,5.766722,0,0,0,0.2409373,0,0,7.821937,7.43084,30.28926,2.338639,7.671777,0,7.671777,17.54325,44.98259,0.178565,4.59587,0.1927499,12,2.579577
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,22.61749,9.243238,10.16472,0,10.16472,27.18634,69.70843,0.1785146,0,1.443773,12,11.04796
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.768727,2.768727,11.56873,0,3.262888,2.768727,119.9774,1.776357E-15,0,0,3.321846,0,0,8.8,8.36,12.45277,18.39148,11.68185,0,11.68185,38.26871,98.12471,0.1786027,3.045599,2.657477,12,21.71333
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.928161,1.928161,0,0,0,1.928161,224.5408,1.528941,0,0,4.32951,2.029644,1.928161,0,0,0.7709257,28.90515,0.7709257,0,0.7709257,39.00008,100,0.1785652,2.120978,3.463608,0,33.23465
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,11.86851,11.86851,4.184683,0,1.394725,11.86851,68.14873,0,0,0,8.088237,8.088237,7.683825,0,0,0,29.59898,0,0,0,39.00008,100,0.1785652,13.05536,6.47059,12,37.68721
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,11.3385,11.3385,5.217711,0,1.656081,11.3385,56.82354,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1785652,12.47235,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,4.558454,4.558454,0,0,0,4.558454,184.2073,3.598633,0,0,8.397006,4.798372,4.558454,0,0,0,29.59898,0,0,0,39.00008,100,0.1785652,5.014299,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.227727,3.227727,0,0,0,3.227727,229.0915,3.996841,0,0,7.394448,3.397607,3.227727,0,0,0,29.59898,0,0,0,39.00008,100,0.1785652,3.5505,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,5.366209,5.366209,0,0,0,5.366209,114.2186,0.4805695,0,0,6.12921,5.648641,5.366209,0,0,0,29.59898,0,0,0,39.00008,100,0.1785652,5.90283,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.614794,2.614794,0,0,0,2.614794,187.3467,2.146316,0,0,4.898731,2.752415,2.614794,0,0,0,29.59898,0,0,0,39.00008,100,0.1785652,2.876273,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.9016981,0.9016981,0,0,0,0.9016981,158.1201,0.4766098,0,0,1.425766,0.9491559,0.9016981,0,0,0,29.59898,0,0,0,39.00008,100,0.1785652,0.9918679,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,6.936831,6.936831,0,0,0,6.936831,5.356378,0,0,0,0.3715629,7.301928,6.936831,0,0,0,29.59898,0,6.930365,-6.930365,31.69483,81.26864,0.1785652,7.630514,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,4.445572,4.445572,0,0,0,4.445572,4.69527,0,0,0,0.2087316,4.67955,4.445572,0,0,7.700405,22.66861,0,4.470818,-4.470818,26.98218,69.18493,0.1785652,4.89013,0.1669853,0,22.87734
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,23.64719,20.36,12,0,3.372,20.36,0,0,3.287187,5.651906,0,8.8,8.36,0,0,12.66798,18.1978,0,8.8,-8.8,17.70616,45.40032,0.1785652,26.01191,0,12,18.1978
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.44576,9.397796,8.36,0,8.36,25.63715,65.73616,0.1786026,0,0,12,9.397796
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,9.934018,9.934018,12,0,3.372,9.934018,0,0,0,0,0,0,0,2.065982,1.962683,14.08576,16.92179,1.962683,0,1.962683,27.49912,70.51042,0.1786651,10.92742,0,12,16.92179
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.64548,1.64548,10.44548,0,2.978706,1.64548,0,0,0,0,0,0,0,8.8,8.36,12.12308,18.68821,8.36,0,8.36,35.43011,90.84626,0.1788274,1.810028,0,12,18.68821
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.344187,1.344187,0,0,0,1.344187,0,0,2.220446E-16,0,0,1.414934,1.344187,0,0,3.763076,26.21221,0,1.414934,-1.414934,33.93864,87.02198,0.1788274,1.478606,0,0,26.21221
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.090266,2.090266,0,0,0,2.090266,0,0,4.440892E-16,0,0,2.20028,2.090266,0,0,5.335224,24.79728,0,2.20028,-2.20028,31.61934,81.07507,0.1788274,2.299293,0,0,24.79728
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.067864,1.067864,0,0,0,1.067864,0,0,0,0,0,1.124067,1.067864,0,0,7.77998,22.597,0,1.124067,-1.124067,30.43447,78.03695,0.1788274,1.17465,0,0,22.597
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.028944,21.47293,0,0,0,30.43447,78.03695,0.1788274,0,0,0,21.47293
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.093915,1.093915,0,0,0,1.093915,0,0,0,0,0,1.151489,1.093915,0,0,9.028944,21.47293,0,1.151489,-1.151489,29.22069,74.92471,0.1788274,1.203306,0,0,21.47293
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.498089,0.498089,0,0,0,0.498089,0,0,1.110223E-16,0,0,0.5243042,0.498089,0,0,10.30838,20.32144,0,0.5243042,-0.5243042,28.66803,73.50761,0.1788274,0.5478979,0,0,20.32144
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.574928,1.574928,0,0,0,1.574928,0,0,0,0,0,1.657819,1.574928,0,0,10.89094,19.79713,0,1.657819,-1.657819,26.92053,69.02687,0.1788274,1.732421,0,0,19.79713
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2822873,0.2822873,0,0,0,0.2822873,25.02594,0,5.551115E-17,0,0.07064506,0.2971446,0.2822873,0,0,12.73296,18.13932,0,0.2264995,-0.2264995,26.68178,68.41469,0.1788274,0.3105161,0.05651604,0,18.20996
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.065701,2.065701,0,0,0,2.065701,146.3712,0,0,0,3.023592,2.174422,2.065701,0,0,12.98462,17.91282,0.8491694,0,0.8491694,27.48738,70.48031,0.1787863,2.272271,2.418873,0,20.93641
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,7.854607,7.854607,12,0,3.372,7.854607,77.42423,0,0,0,6.081369,0,0,4.145393,3.938124,12.13546,18.67707,10.01949,0,10.01949,36.9927,94.85289,0.1789858,8.640067,4.865095,12,24.75844
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.98696,2.98696,0,0,0,2.98696,256.4202,2.399037,0,0,7.659168,3.144168,2.98696,0,0,2.115963,27.69461,2.115963,0,2.115963,39.00008,100,0.1788836,3.285656,6.127334,0,35.35378
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.175683,2.175683,0,0,0,2.175683,467.1873,7.874321,0,0,10.16451,2.290192,2.175683,0,0,0,29.59898,0,0,0,39.00008,100,0.1788836,2.393251,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788836,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,8.359914,8.359914,3,0,1.095,8.359914,141.992,6.228395,0,0,11.87041,5.642015,5.359914,0,0,0,29.59898,0,0,0,39.00008,100,0.1788836,9.195906,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788836,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,16.61221,16.61221,8.252213,0,2.42381,16.61221,61.60496,1.433947,0,0,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788836,18.27344,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,5.045085,5.045085,0,0,0,5.045085,166.3242,3.080582,0,0,8.391198,5.310616,5.045085,0,0,0,29.59898,0,0,0,39.00008,100,0.1788836,5.549594,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.9941936,0.9941936,0,0,0,0.9941936,585.024,4.769752,0,0,5.816271,1.04652,0.9941936,0,0,0,29.59898,0,0,0,39.00008,100,0.1788836,1.093613,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.112559,3.112559,0,0,0,3.112559,74.056,0,0,0,2.305036,3.276377,3.112559,0,0,0,29.59898,0,0.9713411,-0.9713411,37.9762,97.37466,0.1788836,3.423815,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,10.50131,10.50131,11.27975,0,3.189778,10.50131,2.474466,0,0,0,0.2598513,0,0,0.7784458,0.7395235,1.079268,28.62764,0.9993747,0,0.9993747,38.92429,99.80566,0.1789131,11.55144,0.207881,12,28.88749
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,6.590905,6.590905,0,0,0,6.590905,0,0,8.881784E-16,0,0,6.937795,6.590905,0,0,0.07989312,29.52707,0,6.937795,-6.937795,31.61121,81.05421,0.1789131,7.249996,0,0,29.52707
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,15.57565,15.57565,12,0,3.372,15.57565,0,0,0,0,0,3.763846,3.575654,0,0,7.788554,22.58928,0,3.763846,-3.763846,27.64376,70.88131,0.1789131,17.13322,0,12,22.58928
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,15.56026,15.56026,12,0,3.372,15.56026,0,0,0,0,0,3.747647,3.560265,0,0,11.9706,18.82543,0,3.747647,-3.747647,23.6934,60.75218,0.1789131,17.11629,0,12,18.82543
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.760634,2.760634,11.56063,0,3.26084,2.760634,0,0,0,0,0,0,0,8.8,8.36,16.13466,15.07779,8.36,0,8.36,31.62439,81.08802,0.1791584,3.036697,0,12,15.07779
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.131768,2.131768,0,0,0,2.131768,0,0,0,0,0,2.243966,2.131768,0,0,7.774657,22.60179,0,2.243966,-2.243966,29.25904,75.02304,0.1791584,2.344944,0,0,22.60179
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.243761,1.243761,0,0,0,1.243761,0,0,2.220446E-16,0,0,1.309222,1.243761,0,0,10.26795,20.35782,0,1.309222,-1.309222,27.879,71.48447,0.1791584,1.368137,0,0,20.35782
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.72264,19.0486,0,0,0,27.879,71.48447,0.1791584,0,0,0,19.0486
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.567819,1.567819,0,0,0,1.567819,0,0,2.220446E-16,0,0,1.650336,1.567819,0,0,11.72264,19.0486,0,1.650336,-1.650336,26.13939,67.02396,0.1791584,1.724601,0,0,19.0486
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.5850235,0.5850235,0,0,0,0.5850235,0,0,0,0,0,0.6158141,0.5850235,0,0,13.55635,17.39826,0,0.6158141,-0.6158141,25.49027,65.35954,0.1791584,0.6435258,0,0,17.39826
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.528599,0.528599,0,0,0,0.528599,0,0,0,0,0,0.55642,0.528599,0,0,14.24059,16.78245,0,0.55642,-0.55642,24.90375,63.85564,0.1791584,0.5814589,0,0,16.78245
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.400246,1.400246,0,0,0,1.400246,0,0,0,0,0,1.473943,1.400246,0,0,14.85883,16.22603,0,1.473943,-1.473943,23.35008,59.87188,0.1791584,1.54027,0,0,16.22603
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,3.49506,3.49506,0,0,0,3.49506,7.117213,0,0,0,0.2487509,3.67901,3.49506,0,0,16.49655,14.75209,0,3.430259,-3.430259,19.73427,50.60059,0.1791584,3.844566,0.1990007,0,15.00084
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,20.30795,11.32183,2.145471,0,2.145471,21.76964,55.81948,0.179055,0,1.716377,0,13.4673
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,4.921238,4.921238,0,0,0,4.921238,81.19202,0,0,0,3.995653,5.180251,4.921238,0,0,18.16248,13.25275,0,1.184598,-1.184598,20.52097,52.61775,0.179055,5.413362,3.196522,0,17.2484
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.895526,1.895526,0,0,0,1.895526,365.2148,0,0,0,6.922741,1.995291,1.895526,0,0,19.47869,12.06815,4.927451,0,4.927451,25.19555,64.60386,0.1788178,2.085079,5.538193,0,18.99089
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,0,0,0,10.0501,0,0,0,0,14.55124,16.50286,10.0501,0,10.0501,34.72992,89.0509,0.1783361,0,8.040081,0,26.55296
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,12.98371,12.98371,7.415364,0,2.212087,12.98371,79.81201,0,0,0,10.36256,5.861421,5.568349,0,0,4.501143,25.54795,4.501143,0,4.501143,39.00008,100,0.1783313,14.28209,8.290051,12,35.91051
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,6.365925,6.365925,0,0,0,6.365925,166.1309,3.874797,0,0,10.57577,6.700974,6.365925,0,0,0,29.59898,0,0,0,39.00008,100,0.1783313,7.002518,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783313,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783313,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,5.067139,5.067139,0,0,0,5.067139,162.8346,2.917223,0,0,8.251054,5.333831,5.067139,0,0,0,29.59898,0,0,0,39.00008,100,0.1783313,5.573853,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.574408,1.574408,0,0,0,1.574408,358.4219,3.985752,0,0,5.643024,1.657272,1.574408,0,0,0,29.59898,0,0,0,39.00008,100,0.1783313,1.731849,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.193846,2.193846,0,0,0,2.193846,103.1285,0,0,0,2.262481,2.309311,2.193846,0,0,0,29.59898,0,0.04683021,-0.04683021,38.95071,99.87343,0.1783313,2.41323,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,3.4964,3.4964,0,0,0,3.4964,6.320401,0,0,0,0.2209865,3.680421,3.4964,0,0,0.05203357,29.55215,0,3.459435,-3.459435,35.30415,90.52328,0.1783313,3.84604,0.1767892,0,29.77313
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.892593,2.892593,0,0,0,2.892593,0,0,0,0,0,3.044835,2.892593,0,0,3.89585,26.09271,0,3.044835,-3.044835,32.09461,82.29372,0.1783313,3.181852,0,0,26.09271
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.278999,23.04788,0,0,0,32.09461,82.29372,0.1783313,0,0,0,23.04788
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.278999,23.04788,0,0,0,32.09461,82.29372,0.1783313,0,0,0,23.04788
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.84108,2.84108,0,0,0,2.84108,0,0,0,0,0,2.990611,2.84108,0,0,7.278999,23.04788,0,2.990611,-2.990611,28.94223,74.2107,0.1783313,3.125189,0,0,23.04788
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.8479337,0.8479337,0,0,0,0.8479337,0,0,0,0,0,0.8925618,0.8479337,0,0,10.6019,20.05727,0,0.8925618,-0.8925618,28.00139,71.79829,0.1783313,0.9327271,0,0,20.05727
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.871568,2.871568,0,0,0,2.871568,0,0,4.440892E-16,0,0,3.022703,2.871568,0,0,11.59364,19.16471,0,3.022703,-3.022703,24.81518,63.62854,0.1783313,3.158725,0,0,19.16471
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.171905,1.171905,0,0,0,1.171905,0,0,0,0,0,1.233584,1.171905,0,0,14.9522,16.142,0,1.233584,-1.233584,23.51487,60.29441,0.1783313,1.289095,0,0,16.142
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.594662,2.594662,0,0,0,2.594662,0,0,4.440892E-16,0,0,2.731223,2.594662,0,0,16.32284,14.90842,0,2.731223,-2.731223,20.63591,52.91248,0.1783313,2.854128,0,0,14.90842
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.751259,2.751259,0,0,0,2.751259,0,0,4.440892E-16,0,0,2.896062,2.751259,0,0,19.35754,12.1772,0,2.896062,-2.896062,17.58319,45.08501,0.1783313,3.026385,0,0,12.1772
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.660002,1.660002,0,0,0,1.660002,0,0,2.220446E-16,0,0,1.74737,1.660002,0,0,22.57538,9.281134,0,1.74737,-1.74737,15.7413,40.36223,0.1783313,1.826002,0,0,9.281134
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.24121,1.24121,0,0,0,1.24121,0,0,2.220446E-16,0,0,1.306537,1.24121,0,0,24.5169,7.533764,0,1.306537,-1.306537,14.36409,36.83092,0.1783313,1.365331,0,0,7.533764
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.960161,1.960161,0,0,0,1.960161,9.886998,0,2.220446E-16,0,0.193801,2.063327,1.960161,0,0,25.96861,6.227227,0,1.869526,-1.869526,12.39344,31.77798,0.1783313,2.156177,0.1550408,0,6.421028
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,9.249423,9.249423,12,0,3.372,9.249423,18.97003,0,0,0,1.754618,0,0,2.750577,2.613049,28.04586,4.357701,4.367666,0,4.367666,16.53697,42.4024,0.1784551,10.17437,1.403694,12,6.112319
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,3.757599,3.757599,12,0,3.372,3.757599,60.7574,0,0,0,2.283019,0,0,8.242401,7.830281,23.6782,8.288601,10.1133,0,10.1133,26.13129,67.00317,0.1786485,4.133359,1.826415,12,10.57162
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,13.33626,13.33626,12,0,3.372,13.33626,29.93938,0,0,0,3.992795,1.406594,1.336264,0,0,13.5649,17.39057,2.586201,0,2.586201,28.58477,73.29414,0.1787094,14.66989,3.194236,12,21.38337
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,4.864161,4.864161,9.214693,0,2.667317,4.864161,131.5579,0,0,0,6.399189,0,0,4.350532,4.133005,10.9787,19.71815,10.53219,0,10.53219,38.57649,98.91388,0.1786735,5.350577,5.119351,12,26.11734
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1225417,0.1225417,0,0,0,0.1225417,6778.691,7.731234,0,0,8.306726,0.1289913,0.1225417,0,0,0.4465019,29.19713,0.4465019,0,0.4465019,39.00008,100,0.1786523,0.1347959,6.645381,0,37.50385
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.415878,2.415878,0,0,0,2.415878,326.1743,5.336945,0,0,7.879974,2.54303,2.415878,0,0,0,29.59898,0,0,0,39.00008,100,0.1786523,2.657466,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,11.12016,11.12016,3,0,1.095,11.12016,94.21044,1.928815,0,0,10.47635,8.547538,8.12016,0,0,0,29.59898,0,0,0,39.00008,100,0.1786523,12.23218,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,7.709108,7.709108,3,0,1.095,7.709108,136.1351,5.537848,0,0,10.4948,4.956956,4.709108,0,0,0,29.59898,0,0,0,39.00008,100,0.1786523,8.48002,8.395844,12,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1786523,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,7.397061,7.397061,0,0,0,7.397061,61.95546,0,0,0,4.582883,7.78638,7.397061,0,0,0,29.59898,0,3.203497,-3.203497,35.62329,91.3416,0.1786523,8.136767,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,6.317008,6.317008,0,0,0,6.317008,38.56583,0,0,0,2.436207,6.649482,6.317008,0,0,3.559441,26.39548,0,4.213275,-4.213275,31.18211,79.95398,0.1786523,6.948709,1.948965,0,28.83169
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,4.868385,4.868385,0,0,0,4.868385,4.744461,0,0,0,0.2309786,5.124616,4.868385,0,0,8.240858,22.18221,0,4.893638,-4.893638,26.02377,66.72747,0.1786523,5.355224,0.1847829,0,22.41319
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,8.736237,8.736237,12,0,3.372,8.736237,0,0,0,0,0,0,0,3.263764,3.100576,13.67823,17.28857,3.100576,0,3.100576,28.96523,74.26968,0.1787488,9.609859,0,12,17.28857
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.57766,20.07909,8.36,0,8.36,36.89622,94.60551,0.1787849,0,0,12,20.07909
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,13.12105,13.12105,12,0,3.372,13.12105,0,0,0,0,0,1.18005,1.121047,0,0,2.217657,27.60309,0,1.18005,-1.18005,35.65234,91.41608,0.1787849,14.43315,0,12,27.60309
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.463564,2.463564,0,0,0,2.463564,0,0,4.440892E-16,0,0,2.593225,2.463564,0,0,3.528824,26.42304,0,2.593225,-2.593225,32.91884,84.40712,0.1787849,2.709921,0,0,26.42304
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.329534,2.329534,0,0,0,2.329534,0,0,4.440892E-16,0,0,2.452141,2.329534,0,0,6.410185,23.82981,0,2.452141,-2.452141,30.33406,77.77948,0.1787849,2.562488,0,0,23.82981
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.134787,21.37767,0,0,0,30.33406,77.77948,0.1787849,0,0,0,21.37767
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.720196,2.720196,0,0,0,2.720196,0,0,4.440892E-16,0,0,2.863364,2.720196,0,0,9.134787,21.37767,0,2.863364,-2.863364,27.31581,70.04039,0.1787849,2.992215,0,0,21.37767
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.740139,1.740139,0,0,0,1.740139,0,0,2.220446E-16,0,0,1.831725,1.740139,0,0,12.3163,18.51431,0,1.831725,-1.831725,25.385,65.08961,0.1787849,1.914153,0,0,18.51431
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.35155,16.68258,0,0,0,25.385,65.08961,0.1787849,0,0,0,16.68258
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.663532,1.663532,0,0,0,1.663532,0,0,0,0,0,1.751086,1.663532,0,0,14.35155,16.68258,0,1.751086,-1.751086,23.53919,60.35678,0.1787849,1.829885,0,0,16.68258
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1408771,0.1408771,0,0,0,0.1408771,0,0,0,0,0,0.1482917,0.1408771,0,0,16.2972,14.93149,0,0.1482917,-0.1482917,23.38288,59.95598,0.1787849,0.1549648,0,0,14.93149
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.034298,2.034298,0,0,0,2.034298,5.232591,0,4.440892E-16,0,0.1064465,2.141366,2.034298,0,0,16.46197,14.7832,0,2.03492,-2.03492,21.23789,54.45601,0.1787849,2.237728,0.08515719,0,14.88965
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,8.549561,8.549561,12,0,3.372,8.549561,34.70198,0,0,0,2.966867,0,0,3.450439,3.277917,18.72299,12.74828,6.244784,0,6.244784,27.16221,69.64655,0.1789557,9.404517,2.373493,12,15.71515
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,8.009681,8.009681,12,0,3.372,8.009681,64.22034,0,0,0,5.143844,0,0,3.990319,3.790803,12.47821,18.36859,8.934648,0,8.934648,35.63836,91.38023,0.1791923,8.810649,4.115076,12,23.51243
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,5.392051,5.392051,0,0,0,5.392051,144.0452,0,0,0,7.766992,5.675843,5.392051,0,0,3.543563,26.40977,2.091149,0,2.091149,37.6222,96.46698,0.1790934,5.931256,6.213593,0,34.17676
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.256774,3.256774,0,0,0,3.256774,305.3395,5.063622,0,0,9.94422,3.428184,3.256774,0,0,1.452414,28.29181,1.452414,0,1.452414,39.00008,100,0.1790249,3.582452,7.955376,0,38.23603
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,11.07766,11.07766,3,0,1.095,11.07766,105.9716,3.236371,0,0,11.73917,8.502798,8.077659,0,0,0,29.59898,0,0,0,39.00008,100,0.1790249,12.18542,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,6.05308,6.05308,0,0,0,6.05308,200.6755,5.775386,0,0,12.14705,6.371663,6.05308,0,0,0,29.59898,0,0,0,39.00008,100,0.1790249,6.658388,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,12.23867,12.23867,3.878665,0,1.317302,12.23867,98.81705,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1790249,13.46253,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,5.422612,5.422612,0,0,0,5.422612,191.8888,4.69737,0,0,10.40538,5.708012,5.422612,0,0,0,29.59898,0,0,0,39.00008,100,0.1790249,5.964873,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,15.65411,15.65411,7.444544,0,2.21947,15.65411,55.20369,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1790249,17.21952,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,8.042325,8.042325,3,0,1.095,8.042325,68.12515,0.1711355,0,0,5.478846,5.307711,5.042325,0,0,0,29.59898,0,0,0,39.00008,100,0.1790249,8.846558,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.06850059,0.06850059,0,0,0,0.06850059,3786.11,2.521402,0,0,2.593508,0.07210588,0.06850059,0,0,0,29.59898,0,0,0,39.00008,100,0.1790249,0.07535065,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,13.06501,13.06501,12,0,3.372,13.06501,2.178525,0,0,0,0.2846245,1.121059,1.065006,0,0,0,29.59898,0,0.836435,-0.836435,38.1184,97.73929,0.1790249,14.37151,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,6.18221,6.18221,0,0,0,6.18221,0,0,0,0,0,6.50759,6.18221,0,0,0.9293722,28.76254,0,6.50759,-6.50759,31.2588,80.1506,0.1790249,6.800431,0,0,28.76254
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,10.31834,10.31834,12,0,3.372,10.31834,0,0,0,0,0,0,0,1.68166,1.597577,8.160028,22.25495,1.597577,0,1.597577,32.77439,84.03673,0.1790741,11.35017,0,12,22.25495
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.322582,2.322582,0,0,0,2.322582,0,0,4.440892E-16,0,0,2.444823,2.322582,0,0,6.56245,23.69277,0,2.444823,-2.444823,30.19732,77.42887,0.1790741,2.55484,0,0,23.69277
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.013893,3.013893,0,0,0,3.013893,0,0,4.440892E-16,0,0,3.172519,3.013893,0,0,9.27892,21.24795,0,3.172519,-3.172519,26.85319,68.8542,0.1790741,3.315283,0,0,21.24795
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.80394,18.07543,0,0,0,26.85319,68.8542,0.1790741,0,0,0,18.07543
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.693707,3.693707,0,0,0,3.693707,0,0,4.440892E-16,0,0,3.888113,3.693707,0,0,12.80394,18.07543,0,3.888113,-3.888113,22.75476,58.34543,0.1790741,4.063077,0,0,18.07543
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.6225286,0.6225286,0,0,0,0.6225286,0,0,0,0,0,0.6552932,0.6225286,0,0,17.12407,14.18732,0,0.6552932,-0.6552932,22.06402,56.5743,0.1790741,0.6847814,0,0,14.18732
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,3.555552,3.555552,0,0,0,3.555552,0,0,4.440892E-16,0,0,3.742686,3.555552,0,0,17.85217,13.53203,0,3.742686,-3.742686,18.11889,46.45858,0.1790741,3.911107,0,0,13.53203
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,4.324773,4.324773,0,0,0,4.324773,0,0,0,0,0,4.552392,4.324773,0,0,22.01071,9.789339,0,4.552392,-4.552392,13.32024,34.1544,0.1790741,4.75725,0,0,9.789339
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.208398,1.208398,0,0,0,1.208398,0,0,0,0,0,1.271998,1.208398,0,0,27.06892,5.236946,0,1.271998,-1.271998,11.97944,30.71645,0.1790741,1.329238,0,0,5.236946
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.48226,3.964948,0,0,0,11.97944,30.71645,0.1790741,0,0,0,3.964948
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,28.48226,3.964948,0.1394316,0,0.1394316,12.11171,31.05561,0.1790675,0,0.1115453,0,4.10438
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,4.138595,4.138595,12,0,3.372,4.138595,65.27405,0,0,0,2.701428,0,0,7.861405,7.468335,28.34282,4.090436,10.16976,0,10.16976,21.7596,55.79373,0.1792538,4.552454,2.161143,12,6.791865
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,7.301455,7.301455,11.60291,0,3.271536,7.301455,74.92097,0,0,0,5.470321,0,0,4.301455,4.086382,18.17306,13.24322,9.556704,0,9.556704,30.82588,79.04057,0.1794387,8.031601,4.376257,12,18.71354
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,3,0,1.095,0,0,1.807371,0,0,7.48336,0,0,1.192629,1.132997,8.616357,21.84426,8.616357,0,8.616357,39.00008,100,0.1790343,0,5.986688,12,29.32762
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,12.21115,12.21115,3.851146,0,1.31034,12.21115,82.02623,1.216343,0,0,10.01634,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1790343,13.43226,8.013074,12,39.61532
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,13.68325,13.68325,5.323247,0,1.682781,13.68325,80.62268,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1790343,15.05157,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790343,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,4.972219,4.972219,0,0,0,4.972219,207.8739,5.102031,0,0,10.33595,5.233914,4.972219,0,0,0,29.59898,0,0,0,39.00008,100,0.1790343,5.46944,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.82711,3.82711,0,0,0,3.82711,238.3778,5.094445,0,0,9.122982,4.028537,3.82711,0,0,0,29.59898,0,0,0,39.00008,100,0.1790343,4.209821,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,9.825362,9.825362,3,0,1.095,9.825362,84.06236,1.074839,0,0,8.259431,7.184592,6.825363,0,0,0,29.59898,0,0,0,39.00008,100,0.1790343,10.8079,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,11.41975,11.41975,5.930231,0,1.836349,11.41975,50.6004,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1790343,12.56172,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2739209,0.2739209,0,0,0,0.2739209,983.9915,2.40702,0,0,2.695358,0.2883378,0.2739209,0,0,0,29.59898,0,0,0,39.00008,100,0.1790343,0.301313,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790343,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.079968,3.079968,0,0,0,3.079968,0,0,4.440892E-16,0,0,3.242072,3.079968,0,0,0,29.59898,0,3.242072,-3.242072,35.58263,91.23734,0.1790343,3.387965,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,16.24434,16.24434,12,0,3.372,16.24434,0,0,0,0,0,4.467731,4.244345,0,0,3.602302,26.35691,0,4.467731,-4.467731,30.87323,79.16197,0.1790343,17.86878,0,12,26.35691
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,16.74629,16.74629,12,0,3.372,16.74629,0,0,0,0,0,4.996096,4.746291,0,0,8.566448,21.88917,0,4.996096,-4.996096,25.60688,65.65855,0.1790343,18.42092,0,12,21.88917
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.021536,3.021536,11.82154,0,3.326849,3.021536,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.11767,16.89308,8.36,0,8.36,33.53788,85.99438,0.1792893,3.32369,0,12,16.89308
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.901623,2.901623,0,0,0,2.901623,0,0,4.440892E-16,0,0,3.054339,2.901623,0,0,5.757666,24.41708,0,3.054339,-3.054339,30.31832,77.73913,0.1792893,3.191785,0,0,24.41708
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.151377,21.36274,0,0,0,30.31832,77.73913,0.1792893,0,0,0,21.36274
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.151377,21.36274,0,0,0,30.31832,77.73913,0.1792893,0,0,0,21.36274
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.151377,21.36274,0,0,0,30.31832,77.73913,0.1792893,0,0,0,21.36274
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.760163,2.760163,0,0,0,2.760163,0,0,0,0,0,2.905435,2.760163,0,0,9.151377,21.36274,0,2.905435,-2.905435,27.25572,69.88633,0.1792893,3.03618,0,0,21.36274
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.422132,2.422132,0,0,0,2.422132,0,0,0,0,0,2.549613,2.422132,0,0,12.37964,18.4573,0,2.549613,-2.549613,24.5682,62.99525,0.1792893,2.664345,0,0,18.4573
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.275529,1.275529,0,0,0,1.275529,0,0,2.220446E-16,0,0,1.342662,1.275529,0,0,15.21254,15.90769,0,1.342662,-1.342662,23.1529,59.3663,0.1792893,1.403082,0,0,15.90769
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.005903861,0.005903861,0,0,0,0.005903861,4222.568,0,0,0,0.2492946,0.006214591,0.005903861,0,0,16.70439,14.56503,0.24308,0,0.24308,23.38351,59.9576,0.1792779,0.006494247,0.1994357,0,14.81432
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,3.487844,3.487844,0,0,0,3.487844,32.22945,0,0,0,1.124113,3.671414,3.487844,0,0,16.46131,14.7838,0,2.547302,-2.547302,20.69842,53.07276,0.1792779,3.836628,0.8992901,0,15.90791
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,3.564336,3.564336,0,0,0,3.564336,90.1027,0,0,0,3.211563,3.751933,3.564336,0,0,19.29164,12.2365,0,0.5403699,-0.5403699,20.12882,51.61225,0.1792779,3.92077,2.56925,0,15.44806
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,7.796289,7.796289,12,0,3.372,7.796289,57.18514,0,0,0,4.458319,0,0,4.203711,3.993526,19.89205,11.69613,8.451844,0,8.451844,28.14694,72.1715,0.1795011,8.575917,3.566655,12,16.15445
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,4.3094,4.3094,9.008233,0,2.615083,4.3094,150.6954,0,0,0,6.494069,0,0,4.698833,4.463892,11.44021,19.30279,10.95796,0,10.95796,38.54258,98.82692,0.1794289,4.74034,5.195255,12,25.79686
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.7675391,0.7675391,0,0,0,0.7675391,673.7084,3.880791,0,0,5.170976,0.807936,0.7675391,0,0,0.4822487,29.16496,0.4822487,0,0.4822487,39.00008,100,0.1794064,0.8442931,4.136781,0,34.33593
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.8194442,0.8194442,0,0,0,0.8194442,516.5046,3.369894,0,0,4.232467,0.8625728,0.8194442,0,0,0,29.59898,0,0,0,39.00008,100,0.1794064,0.9013886,3.385974,0,33.83144
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794064,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,9.612268,9.612268,8.447313,0,2.47317,9.612268,12.75732,0,0,0,1.226268,1.226268,1.164955,0,0,0,29.59898,0,0,0,39.00008,100,0.1794064,10.57349,0.9810143,12,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.983717,2.983717,0,0,0,2.983717,107.797,0.07560235,0,0,3.216357,3.140755,2.983717,0,0,0,29.59898,0,0,0,39.00008,100,0.1794064,3.282089,2.573086,0,32.81533
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.240765,2.240765,0,0,0,2.240765,64.38115,0,0,0,1.442631,2.3587,2.240765,0,0,0,29.59898,0,0.9160698,-0.9160698,38.03445,97.52405,0.1794064,2.464842,1.154104,0,31.04161
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,5.934391,5.934391,0,0,0,5.934391,6.029939,0,8.881784E-16,0,0.3578402,6.246728,5.934391,0,0,1.017855,28.68291,0,5.888888,-5.888888,31.82702,81.60759,0.1794064,6.527831,0.2862722,0,29.04075
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,12.03369,12.03369,12,0,3.372,12.03369,1.750961,0,0,0,0.2107052,0.03546259,0.03368946,0,0,7.561064,22.79402,0.1752426,0,0.1752426,31.99327,82.03387,0.1794104,13.23706,0.1685642,12,23.00473
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,15.31506,15.31506,12,0,3.372,15.31506,0,0,0,0,0,3.489533,3.315057,0,0,7.385821,22.95174,0,3.489533,-3.489533,28.31498,72.60237,0.1794104,16.84656,0,12,22.95174
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,17.1529,17.1529,12,0,3.372,17.1529,0,0,0,0,0,5.424103,5.152898,0,0,11.26308,19.46221,0,5.424103,-5.424103,22.59748,57.94213,0.1794104,18.86819,0,12,19.46221
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.28986,14.0381,8.36,0,8.36,30.52847,78.27796,0.1794443,0,0,12,14.0381
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.748971,1.748971,10.54897,0,3.00489,1.748971,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.929862,21.5621,8.36,0,8.36,38.45946,98.6138,0.179605,1.923868,0,12,21.5621
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.03446,3.03446,0,0,0,3.03446,0,0,0,0,0,3.194169,3.03446,0,0,0.5698619,29.0861,0,3.194169,-3.194169,35.09251,89.98061,0.179605,3.337906,0,0,29.0861
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.132847,1.132847,0,0,0,1.132847,0,0,0,0,0,1.19247,1.132847,0,0,4.118938,25.89193,0,1.19247,-1.19247,33.83554,86.75761,0.179605,1.246131,0,0,25.89193
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,4.641599,4.641599,0,0,0,4.641599,0,0,0,0,0,4.885893,4.641599,0,0,5.443905,24.69946,0,4.885893,-4.885893,28.68535,73.55204,0.179605,5.105759,0,0,24.69946
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87267,19.81357,0,0,0,28.68535,73.55204,0.179605,0,0,0,19.81357
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.653094,2.653094,0,0,0,2.653094,0,0,4.440892E-16,0,0,2.792731,2.653094,0,0,10.87267,19.81357,0,2.792731,-2.792731,25.74156,66.00386,0.179605,2.918404,0,0,19.81357
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.106336,1.106336,0,0,0,1.106336,0,0,2.220446E-16,0,0,1.164565,1.106336,0,0,13.97571,17.02084,0,1.164565,-1.164565,24.514,62.85628,0.179605,1.21697,0,0,17.02084
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.660283,2.660283,0,0,0,2.660283,0,0,4.440892E-16,0,0,2.800298,2.660283,0,0,15.26967,15.85627,0,2.800298,-2.800298,21.56222,55.28764,0.179605,2.926311,0,0,15.85627
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.9028003,0.9028003,0,0,0,0.9028003,25.43946,0,0,0,0.2296675,0.9503161,0.9028003,0,0,18.38111,13.05598,0,0.7206486,-0.7206486,20.80259,53.33988,0.179605,0.9930803,0.183734,0,13.28564
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,7.268742,7.268742,0,0,0,7.268742,24.92404,0,8.881784E-16,0,1.811664,7.651307,7.268742,0,0,19.18183,12.33533,0,5.839643,-5.839643,14.64707,37.55651,0.179605,7.995616,1.449331,0,14.14699
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,25.67032,6.495686,0.8571476,0,0.8571476,15.46023,39.64154,0.1795652,0,0.6857181,0,7.352833
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,10.2071,10.2071,12,0,3.372,10.2071,13.90269,0,0,0,1.419062,0,0,1.792897,1.703252,24.81318,7.267118,3.122314,0,3.122314,18.42232,47.23662,0.1796485,11.22781,1.135249,12,8.68618
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01646063,0.01646063,8.816461,0,2.566565,0.01646063,26791.49,0,0,0,4.410048,0,0,8.8,8.36,21.69086,10.0772,12.77005,0,12.77005,30.53705,78.29997,0.1794788,0.0181067,3.528039,12,14.48725
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.584451,1.584451,7.548607,0,2.245798,1.584451,205.4256,0,0,0,3.254866,0,0,5.964157,5.665949,8.920815,21.57024,8.920815,0,8.920815,39.00008,100,0.179396,1.742896,2.603893,12,24.82511
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,4.199586,0,0,4.199586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179396,0,3.359669,0,33.79856
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,6.932239,6.932239,0,0,0,6.932239,61.23821,0,0,0,4.245179,7.297093,6.932239,0,0,0,29.59898,0,3.051915,-3.051915,35.78308,91.7513,0.179396,7.625463,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,5.973927,5.973927,0,0,0,5.973927,74.40726,0,0,0,4.445035,6.288344,5.973927,0,0,3.391016,26.54706,0,1.843309,-1.843309,33.84006,86.76921,0.179396,6.57132,3.556028,0,30.9921
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.261971,3.261971,0,0,0,3.261971,101.5137,0,4.440892E-16,0,3.311348,3.433654,3.261971,0,0,5.439137,24.70375,0,0.1223052,-0.1223052,33.71114,86.43864,0.179396,3.588168,2.649079,0,28.0151
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,9.006745,9.006745,12,0,3.372,9.006745,4.439909,0,0,0,0.3998913,0,0,2.993254,2.843592,5.575032,24.58145,3.243483,0,3.243483,36.78818,94.32847,0.17949,9.90742,0.3199131,12,24.98134
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,2.331549,27.50058,1.307311,0,1.307311,38.0284,97.50852,0.1794299,0,1.045849,0,28.8079
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,1.024238,28.67716,0.2619173,0,0.2619173,38.27688,98.14565,0.1794178,0,0.2095339,0,28.93908
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.09918223,0.09918223,0,0,0,0.09918223,0,0,1.387779E-17,0,0,0.1044023,0.09918223,0,0,0.7623203,28.91289,0,0.1044023,-0.1044023,38.16683,97.86346,0.1794178,0.1091004,0,0,28.91289
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.878323,28.80849,0,0,0,38.16683,97.86346,0.1794178,0,0,0,28.80849
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.906883,1.906883,0,0,0,1.906883,0,0,0,0,0,2.007246,1.906883,0,0,0.878323,28.80849,0,2.007246,-2.007246,36.05101,92.43829,0.1794178,2.097572,0,0,28.80849
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.251716,3.251716,0,0,0,3.251716,0,0,4.440892E-16,0,0,3.422859,3.251716,0,0,3.108596,26.80124,0,3.422859,-3.422859,32.44299,83.187,0.1794178,3.576888,0,0,26.80124
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.5199892,0.5199892,0,0,0,0.5199892,0,0,0,0,0,0.5473571,0.5199892,0,0,6.911773,23.37838,0,0.5473571,-0.5473571,31.86603,81.7076,0.1794178,0.5719881,0,0,23.37838
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.519947,22.83103,0,0,0,31.86603,81.7076,0.1794178,0,0,0,22.83103
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.3874725,0.3874725,0,0,0,0.3874725,0,0,5.551115E-17,0,0,0.4078658,0.3874725,0,0,7.519947,22.83103,0,0.4078658,-0.4078658,31.4361,80.60522,0.1794178,0.4262197,0,0,22.83103
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.58792,1.58792,0,0,0,1.58792,0,0,2.220446E-16,0,0,1.671495,1.58792,0,0,7.973131,22.42316,0,1.671495,-1.671495,29.67419,76.08752,0.1794178,1.746712,0,0,22.42316
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.750661,1.750661,0,0,0,1.750661,0,0,2.220446E-16,0,0,1.842802,1.750661,0,0,9.830347,20.75167,0,1.842802,-1.842802,27.73171,71.1068,0.1794178,1.925728,0,0,20.75167
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.4039508,0.4039508,0,0,0,0.4039508,0,0,5.551115E-17,0,0,0.4252114,0.4039508,0,0,11.8779,18.90886,0,0.4252114,-0.4252114,27.2835,69.95754,0.1794178,0.4443459,0,0,18.90886
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.9933022,0.9933022,0,0,0,0.9933022,0,0,2.220446E-16,0,0,1.045581,0.9933022,0,0,12.35036,18.48365,0,1.045581,-1.045581,26.18136,67.13155,0.1794178,1.092632,0,0,18.48365
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.479663,1.479663,0,0,0,1.479663,6.314182,0,2.220446E-16,0,0.09342861,1.55754,1.479663,0,0,13.51212,17.43807,0,1.464111,-1.464111,24.63805,63.17435,0.1794178,1.627629,0.07474289,0,17.5315
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.5306669,0.5306669,0,0,0,0.5306669,385.2305,0,0,0,2.044291,0.5585967,0.5306669,0,0,15.13891,15.97396,1.485694,0,1.485694,26.0475,66.78833,0.1793495,0.5837336,1.635432,0,18.01825
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,7.015368,7.015368,0,0,0,7.015368,42.38525,0,0,0,2.973481,7.384598,7.015368,0,0,13.65322,17.31108,0,4.411117,-4.411117,21.39778,54.86598,0.1793495,7.716905,2.378785,0,20.28456
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,10.53407,10.53407,12,0,3.372,10.53407,43.60606,0,0,0,4.593493,0,0,1.465929,1.392633,18.55446,12.89997,5.986126,0,5.986126,27.07671,69.42733,0.1794941,11.58748,3.674794,12,17.49346
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,4.695135,4.695135,11.47567,0,3.239345,4.695135,104.5386,0,0,0,4.908227,0,0,6.780539,6.441512,12.56833,18.28748,11.34974,0,11.34974,37.84402,97.03576,0.1795823,5.164648,3.926582,12,23.19571
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.5582679,0.5582679,0,0,0,0.5582679,1135.305,4.531802,0,0,6.338044,0.5876504,0.5582679,0,0,1.218592,28.50224,1.218592,0,1.218592,39.00008,100,0.1795265,0.6140947,5.070436,0,34.84029
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,9.451166,9.451166,3,0,1.095,9.451166,95.13528,2.200693,0,0,8.991394,6.790701,6.451167,0,0,0,29.59898,0,0,0,39.00008,100,0.1795265,10.39628,7.193115,12,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,8.704638,8.704638,3,0,1.095,8.704638,99.61334,2.666099,0,0,8.67098,6.004881,5.704637,0,0,0,29.59898,0,0,0,39.00008,100,0.1795265,9.575101,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.680527,2.680527,0,0,0,2.680527,358.8222,6.796718,0,0,9.618325,2.821607,2.680527,0,0,0,29.59898,0,0,0,39.00008,100,0.1795265,2.948579,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.762698,1.762698,0,0,0,1.762698,399.2011,5.18124,0,0,7.036712,1.855472,1.762698,0,0,0,29.59898,0,0,0,39.00008,100,0.1795265,1.938968,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.329782,2.329782,0,0,0,2.329782,205.5368,2.336157,0,0,4.788558,2.452401,2.329782,0,0,0,29.59898,0,0,0,39.00008,100,0.1795265,2.56276,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,12.05778,12.05778,9.922612,0,2.846421,12.05778,18.63979,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1795265,13.26356,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795265,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,12.98011,12.98011,12,0,3.372,12.98011,0,0,0,0,0,1.0317,0.9801151,0,0,0,29.59898,0,1.0317,-1.0317,37.91257,97.21152,0.1795265,14.27813,0,12,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,21.05117,20.36,12,0,3.372,20.36,0,0,0.6911719,2.796289,0,8.8,8.36,0,0,1.146333,28.56728,0,8.8,-8.8,28.63656,73.42692,0.1795265,23.15629,0,12,28.56728
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,15.27072,15.27072,12,0,3.372,15.27072,0,0,0,0,0,3.442864,3.270721,0,0,10.92411,19.76728,0,3.442864,-3.442864,25.00746,64.12156,0.1795265,16.79779,0,12,19.76728
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.854902,2.854902,11.6549,0,3.28469,2.854902,0,0,0,0,0,0,0,8.8,8.36,14.74952,16.32441,8.36,0,8.36,32.93845,84.4574,0.1797638,3.140392,0,12,16.32441
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.389515,23.84841,0,0,0,32.93845,84.4574,0.1797638,0,0,0,23.84841
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.340997,3.340997,0,0,0,3.340997,0,0,4.440892E-16,0,0,3.516839,3.340997,0,0,6.389515,23.84841,0,3.516839,-3.516839,29.23138,74.9521,0.1797638,3.675097,0,0,23.84841
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29711,20.33158,0,0,0,29.23138,74.9521,0.1797638,0,0,0,20.33158
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.967442,2.967442,0,0,0,2.967442,0,0,4.440892E-16,0,0,3.123623,2.967442,0,0,10.29711,20.33158,0,3.123623,-3.123623,25.93879,66.50958,0.1797638,3.264186,0,0,20.33158
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,4.002503,4.002503,0,0,0,4.002503,0,0,8.881784E-16,0,0,4.213161,4.002503,0,0,13.76781,17.20795,0,4.213161,-4.213161,21.49773,55.12227,0.1797638,4.402753,0,0,17.20795
