Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.718029,2.718029,0,0,0,2.718029,0,0,4.440892E-16,0,0,2.861083,2.718029,0,0,18.4491,12.99479,0,2.861083,-2.861083,18.48188,47.38934,0.1797638,2.989832,0,0,12.99479
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.7371542,0.7371542,0,0,0,0.7371542,0,0,1.110223E-16,0,0,0.7759517,0.7371542,0,0,21.62808,10.13371,0,0.7759517,-0.7759517,17.66396,45.29211,0.1797638,0.8108696,0,0,10.13371
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,3.916825,3.916825,0,0,0,3.916825,6.644443,0,8.881784E-16,0,0.2602512,4.122973,3.916825,0,0,22.49025,9.357756,0,3.862722,-3.862722,13.59229,34.85196,0.1797638,4.308507,0.208201,0,9.618007
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,16.63557,16.63557,12,0,3.372,16.63557,13.11975,0,0,0.6641619,2.182545,4.879548,4.63557,0,0,26.78216,5.495033,0,2.697002,-2.697002,10.7494,27.56251,0.1797638,18.29913,1.746036,12,7.677578
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,8.433293,8.433293,12,0,3.372,8.433293,62.82741,0,0,0,5.29842,0,0,3.566706,3.388371,29.77883,2.798031,8.68679,0,8.68679,18.99041,48.69327,0.1799813,9.276623,4.238736,12,8.096451
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.085704,3.085704,11.39895,0,3.219935,3.085704,169.7622,0,0,0,5.238358,0,0,8.313249,7.897586,21.09204,10.61614,13.13594,0,13.13594,31.45226,80.64667,0.1799804,3.394274,4.190686,12,15.8545
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,4.85339,4.85339,0,0,0,4.85339,108.9758,0,0,0,5.289023,5.108831,4.85339,0,0,7.956095,22.43849,0.1801912,0,0.1801912,31.62321,81.08498,0.1799722,5.338729,4.231218,0,27.72752
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,4.27176,4.27176,0,0,0,4.27176,159.1076,0,0,0,6.796695,4.496589,4.27176,0,0,7.775904,22.60066,2.300106,0,2.300106,33.80528,86.68003,0.1798675,4.698935,5.437356,0,29.39736
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.938572,2.938572,0,0,0,2.938572,349.1272,1.690321,0,0,10.25935,3.093233,2.938572,0,0,5.475798,24.67076,5.475798,0,5.475798,39.00008,100,0.1796186,3.232429,8.207481,0,34.93011
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,7.6482,7.6482,3,0,1.095,7.6482,121.7012,4.415107,0,0,9.307949,4.892842,4.6482,0,0,0,29.59898,0,0,0,39.00008,100,0.1796186,8.413019,7.446359,12,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796186,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,4.187258,4.187258,0,0,0,4.187258,147.0391,1.749268,0,0,6.156908,4.40764,4.187258,0,0,0,29.59898,0,0,0,39.00008,100,0.1796186,4.605983,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,9.866099,9.866099,6.395138,0,1.95397,9.866099,37.0323,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1796186,10.85271,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,9.501887,9.501887,7.667079,0,2.275771,9.501887,20.32625,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1796186,10.45208,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,6.459483,6.459483,0,0,0,6.459483,3.819477,0,0,0,0.2467184,6.799455,6.459483,0,0,0,29.59898,0,6.552737,-6.552737,32.09289,82.28929,0.1796186,7.105431,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,8.050163,8.050163,12,0,3.372,8.050163,0,0,0,0,0,0,0,3.949837,3.752345,7.280819,23.04624,3.752345,0,3.752345,35.65267,91.41693,0.1797288,8.85518,0,12,23.04624
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,21.11611,20.36,12,0,3.372,20.36,0,0,0.7561139,2.867725,0,8.8,8.36,0,0,3.528474,26.42335,0,8.8,-8.8,26.37666,67.63232,0.1797288,23.22773,0,12,26.42335
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,10.24695,10.24695,12,0,3.372,10.24695,0,0,0,0,0,0,0,1.753053,1.665401,13.30625,17.62335,1.665401,0,1.665401,27.9566,71.68344,0.1797776,11.27164,0,12,17.62335
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.8734526,0.8734526,9.673452,0,2.783384,0.8734526,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.64085,19.12221,8.36,0,8.36,35.88759,92.01928,0.1798715,0.9607978,0,12,19.12221
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.664521,2.664521,0,0,0,2.664521,0,0,0,0,0,2.804759,2.664521,0,0,3.280851,26.64621,0,2.804759,-2.804759,32.93111,84.43858,0.1798715,2.930973,0,0,26.64621
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.37156,1.37156,0,0,0,1.37156,0,0,2.220446E-16,0,0,1.443748,1.37156,0,0,6.39725,23.84145,0,1.443748,-1.443748,31.40927,80.53643,0.1798715,1.508716,0,0,23.84145
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3279865,0.3279865,0,0,0,0.3279865,0,0,5.551115E-17,0,0,0.345249,0.3279865,0,0,8.001414,22.39771,0,0.345249,-0.345249,31.04535,79.60329,0.1798715,0.3607852,0,0,22.39771
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.702091,2.702091,0,0,0,2.702091,0,0,4.440892E-16,0,0,2.844306,2.702091,0,0,8.385024,22.05246,0,2.844306,-2.844306,28.04718,71.91571,0.1798715,2.972299,0,0,22.05246
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.905544,1.905544,0,0,0,1.905544,0,0,4.440892E-16,0,0,2.005836,1.905544,0,0,11.54536,19.20815,0,2.005836,-2.005836,25.93285,66.49435,0.1798715,2.096098,0,0,19.20815
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.468958,1.468958,0,0,0,1.468958,0,0,2.220446E-16,0,0,1.546272,1.468958,0,0,13.77407,17.20232,0,1.546272,-1.546272,24.30293,62.31509,0.1798715,1.615854,0,0,17.20232
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.810051,2.810051,0,0,0,2.810051,0,0,0,0,0,2.957948,2.810051,0,0,15.49215,15.65604,0,2.957948,-2.957948,21.18498,54.32036,0.1798715,3.091056,0,0,15.65604
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.715612,1.715612,0,0,0,1.715612,15.88252,0,2.220446E-16,0,0.2724824,1.805907,1.715612,0,0,18.77876,12.6981,0,1.533425,-1.533425,19.56861,50.17583,0.1798715,1.887173,0.2179859,0,12.97058
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,5.337199,5.337199,0,0,0,5.337199,44.97646,0,0,0,2.400483,5.618104,5.337199,0,0,20.48256,11.16467,0,3.21762,-3.21762,16.17694,41.47926,0.1798715,5.870918,1.920387,0,13.56515
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,7.426022,7.426022,0,0,0,7.426022,57.70387,0,0,0,4.285102,7.816865,7.426022,0,0,24.0577,7.947051,0,3.531763,-3.531763,12.45414,31.93362,0.1798715,8.168624,3.428082,0,12.23215
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,6.01645,6.01645,12,0,3.372,6.01645,84.47034,0,0,0,5.082116,0,0,5.98355,5.684372,27.98188,4.415287,10.76649,0,10.76649,22.66813,58.12328,0.1800206,6.618095,4.065693,12,9.497403
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,3.954572,3.954572,11.59115,0,3.26856,3.954572,155.2888,0,0,0,6.141007,0,0,7.636575,7.254746,17.21539,14.10513,13.39575,0,13.39575,35.37645,90.70867,0.1800214,4.350029,4.912806,12,20.24613
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,8.26027,8.26027,5.873665,0,1.822037,8.26027,76.6543,0,0,0,6.331852,2.512215,2.386605,0,0,3.819637,26.1613,3.819637,0,3.819637,39.00008,100,0.1800515,9.086297,5.065482,12,32.49316
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,7.333235,7.333235,0,0,0,7.333235,92.357,0,8.881784E-16,0,6.772756,7.719194,7.333235,0,0,0,29.59898,0,0.9464386,-0.9464386,38.00245,97.44197,0.1800515,8.066558,5.418204,0,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,8.172832,8.172832,3,0,1.095,8.172832,104.7518,2.064503,0,0,8.561188,5.445086,5.172832,0,0,1.051598,28.65254,1.051598,0,1.051598,39.00008,100,0.1800042,8.990114,6.84895,12,37.21373
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.700317,1.700317,0,0,0,1.700317,306.3822,3.419662,0,0,5.209469,1.789807,1.700317,0,0,0,29.59898,0,0,0,39.00008,100,0.1800042,1.870349,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.038878,3.038878,0,0,0,3.038878,107.2994,0.06188029,0,0,3.260699,3.198819,3.038878,0,0,0,29.59898,0,0,0,39.00008,100,0.1800042,3.342766,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.7131934,0.7131934,0,0,0,0.7131934,420.0673,2.245162,0,0,2.995892,0.7507299,0.7131934,0,0,0,29.59898,0,0,0,39.00008,100,0.1800042,0.7845127,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,6.180386,6.180386,0,0,0,6.180386,29.08447,0,0,0,1.797533,6.505669,6.180386,0,0,0,29.59898,0,4.708136,-4.708136,34.03727,87.27486,0.1800042,6.798424,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,5.231263,24.89084,0.1332555,0,0.1332555,34.16368,87.59901,0.1799982,0,0.1066044,0,25.0241
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,10.4845,10.4845,12,0,3.372,10.4845,0,2.220446E-16,0,0,0,0,0,1.515505,1.439729,5.098007,25.01077,1.439729,0,1.439729,35.52953,91.10118,0.1800399,11.53294,0,12,25.01077
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,8.028072,8.028072,11.87889,0,3.341359,8.028072,0,0,0,0,0,0,0,3.850819,3.658278,3.658278,26.30653,3.658278,0,3.658278,39.00008,100,0.1801457,8.830879,0,12,26.30653
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.5753947,0.5753947,0,0,0,0.5753947,0,0,0,0,0,0.6056787,0.5753947,0,0,0,29.59898,0,0.6056787,-0.6056787,38.36164,98.36298,0.1801457,0.6329342,0,0,29.59898
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,4.979465,4.979465,0,0,0,4.979465,0,0,0,0,0,5.241542,4.979465,0,0,0.6729763,28.9933,0,5.241542,-5.241542,32.83657,84.19616,0.1801457,5.477411,0,0,28.9933
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.269074,1.269074,0,0,0,1.269074,0,0,2.220446E-16,0,0,1.335867,1.269074,0,0,6.496912,23.75176,0,1.335867,-1.335867,31.42844,80.58558,0.1801457,1.395981,0,0,23.75176
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.289711,1.289711,0,0,0,1.289711,0,0,0,0,0,1.357591,1.289711,0,0,7.981208,22.41589,0,1.357591,-1.357591,29.99741,76.91629,0.1801457,1.418682,0,0,22.41589
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.8888893,0.8888893,0,0,0,0.8888893,0,0,0,0,0,0.9356729,0.8888893,0,0,9.489642,21.0583,0,0.9356729,-0.9356729,29.01113,74.38736,0.1801457,0.9777782,0,0,21.0583
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.6598298,0.6598298,0,0,0,0.6598298,0,0,1.110223E-16,0,0,0.6945577,0.6598298,0,0,10.52928,20.12263,0,0.6945577,-0.6945577,28.279,72.51011,0.1801457,0.7258127,0,0,20.12263
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30101,19.42807,0,0,0,28.279,72.51011,0.1801457,0,0,0,19.42807
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.463729,2.463729,0,0,0,2.463729,0,0,4.440892E-16,0,0,2.593399,2.463729,0,0,11.30101,19.42807,0,2.593399,-2.593399,25.54532,65.50068,0.1801457,2.710102,0,0,19.42807
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.250199,2.250199,0,0,0,2.250199,0,0,0,0,0,2.36863,2.250199,0,0,14.18256,16.83467,0,2.36863,-2.36863,23.04856,59.09875,0.1801457,2.475219,0,0,16.83467
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,16.81437,14.46604,0.08004797,0,0.08004797,23.1245,59.29347,0.1801421,0,0.06403837,0,14.54609
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,10.4539,10.4539,12,0,3.372,10.4539,26.25222,2.220446E-16,0,0,2.744382,0,0,1.546096,1.468791,16.73433,14.53808,4.213173,0,4.213173,27.12147,69.54208,0.180244,11.49929,2.195505,12,17.28246
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,14.70413,14.70413,12,0,3.372,14.70413,37.24765,0,0,0,5.476943,2.846454,2.704131,0,0,12.52115,18.32994,2.63049,0,2.63049,29.61697,75.9408,0.1803009,16.17454,4.381555,12,23.80688
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,10.79973,10.79973,12,0,3.372,10.79973,75.20401,0,0,0,8.121833,0,0,1.200266,1.140252,9.890664,20.69738,9.262086,0,9.262086,38.40376,98.47097,0.1805089,11.87971,6.497467,12,28.81921
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,6.828434,0,0,7.457013,0,0,0,0,0.6285786,29.03326,0.6285786,0,0.6285786,39.00008,100,0.1804807,0,5.96561,0,36.49027
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,4.4712,4.4712,0,0,0,4.4712,220.1651,5.137494,0,0,9.844019,4.706526,4.4712,0,0,0,29.59898,0,0,0,39.00008,100,0.1804807,4.918319,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,6.257872,6.257872,0,0,0,6.257872,182.8565,4.855694,0,0,11.44293,6.587234,6.257872,0,0,0,29.59898,0,0,0,39.00008,100,0.1804807,6.883659,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.889123,2.889123,0,0,0,2.889123,284.7778,5.186398,0,0,8.227579,3.041182,2.889123,0,0,0,29.59898,0,0,0,39.00008,100,0.1804807,3.178035,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804807,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,7.45503,7.45503,0,0,0,7.45503,96.57033,0,0,0,7.199347,7.8474,7.45503,0,0,0,29.59898,0,0.6480531,-0.6480531,38.31697,98.24844,0.1804807,8.200533,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,14.228,14.228,10.62051,0,3.022989,14.228,31.75021,0,0,0,4.517422,3.797363,3.607495,0,0,0.7200589,28.95093,0.7200589,0,0.7200589,39.00008,100,0.1804962,15.6508,3.613937,12,33.46835
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.419292,1.419292,0,0,0,1.419292,144.8033,0.5611897,0,0,2.055182,1.493992,1.419292,0,0,0,29.59898,0,0,0,39.00008,100,0.1804962,1.561221,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,15.00257,15.00257,12,0,3.372,15.00257,1.933426,0,0,0,0.2900636,3.160603,3.002572,0,0,0,29.59898,0,2.870539,-2.870539,35.97427,92.24152,0.1804962,16.50283,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,8.59231,8.59231,11.94967,0,3.359265,8.59231,0,0,0,0,0,0,0,3.357355,3.189488,3.189488,26.72844,3.189488,0,3.189488,39.00008,100,0.1805876,9.451541,0,12,26.72844
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,11.28076,11.28076,11.28076,0,3.190032,11.28076,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805876,12.40883,0,12,29.59898
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.3679054,0.3679054,0,0,0,0.3679054,0,0,5.551115E-17,0,0,0.3872689,0.3679054,0,0,0,29.59898,0,0.3872689,-0.3872689,38.59186,98.95329,0.1805876,0.404696,0,0,29.59898
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,3.437577,3.437577,0,0,0,3.437577,0,0,4.440892E-16,0,0,3.618502,3.437577,0,0,0.4302988,29.21171,0,3.618502,-3.618502,34.77763,89.17322,0.1805876,3.781335,0,0,29.21171
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.445604,2.445604,0,0,0,2.445604,0,0,4.440892E-16,0,0,2.57432,2.445604,0,0,4.450857,25.59321,0,2.57432,-2.57432,32.06405,82.21535,0.1805876,2.690164,0,0,25.59321
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,4.056738,4.056738,0,0,0,4.056738,0,0,0,0,0,4.270251,4.056738,0,0,7.311212,23.01889,0,4.270251,-4.270251,27.56281,70.67374,0.1805876,4.462412,0,0,23.01889
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.853136,2.853136,0,0,0,2.853136,0,0,4.440892E-16,0,0,3.003301,2.853136,0,0,12.05593,18.74864,0,3.003301,-3.003301,24.39706,62.55643,0.1805876,3.13845,0,0,18.74864
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.802367,1.802367,0,0,0,1.802367,0,0,2.220446E-16,0,0,1.897228,1.802367,0,0,15.39294,15.74533,0,1.897228,-1.897228,22.3972,57.42861,0.1805876,1.982604,0,0,15.74533
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.4767024,0.4767024,0,0,0,0.4767024,0,0,1.110223E-16,0,0,0.501792,0.4767024,0,0,17.50097,13.84811,0,0.501792,-0.501792,21.86827,56.07236,0.1805876,0.5243727,0,0,13.84811
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.4108113,0.4108113,0,0,0,0.4108113,0,0,5.551115E-17,0,0,0.432433,0.4108113,0,0,18.05852,13.34631,0,0.432433,-0.432433,21.41244,54.90359,0.1805876,0.4518925,0,0,13.34631
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.588217,2.588217,0,0,0,2.588217,0,0,0,0,0,2.724439,2.588217,0,0,18.539,12.91388,0,2.724439,-2.724439,18.54063,47.53999,0.1805876,2.847038,0,0,12.91388
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02837539,0.02837539,0,0,0,0.02837539,493.28,0,0,0,0.1399701,0.02986883,0.02837539,0,0,21.56615,10.18944,0.1101013,0,0.1101013,18.64508,47.80781,0.1805826,0.03121293,0.1119761,0,10.32941
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,21.45605,10.28853,1.586841,0,1.586841,20.15049,51.66782,0.1805115,0,1.269472,0,11.87537
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,5.721982,5.721982,0,0,0,5.721982,40.23175,0,8.881784E-16,0,2.302054,6.023139,5.721982,0,0,19.86921,11.71669,0,3.721086,-3.721086,16.22812,41.61049,0.1805115,6.294181,1.841643,0,14.01874
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,5.870583,5.870583,0,0,0,5.870583,43.98726,0,8.881784E-16,0,2.582309,6.179561,5.870583,0,0,24.00375,7.995605,0,3.597252,-3.597252,12.43629,31.88785,0.1805115,6.457641,2.065847,0,10.57791
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,28.00069,4.398353,1.920709,0,1.920709,14.25843,36.56001,0.1804255,0,1.536567,0,6.319062
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,7.550062,7.550062,12,0,3.372,7.550062,33.10451,0,0,0,2.499411,0,0,4.449938,4.227441,26.07998,6.126991,6.726852,0,6.726852,20.64008,52.92318,0.1806,8.305068,1.999529,12,8.626402
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.6524671,0.6524671,9.452467,0,2.727474,0.6524671,139.4254,0,0,0,0.9097052,0,0,8.8,8.36,19.35313,12.18116,9.269705,0,9.269705,29.4341,75.47189,0.1806346,0.7177138,0.7277641,12,13.09086
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.5954019,0.5954019,9.395402,0,2.713037,0.5954019,170.8283,1.776357E-15,0,0,1.017115,0,0,8.8,8.36,10.08343,20.52389,9.377115,0,9.377115,38.33001,98.28188,0.1806602,0.6549422,0.813692,12,21.54101
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,5.747405,5.747405,0,0,0,5.747405,21.02611,0,8.881784E-16,0,1.208456,6.0499,5.747405,0,0,0.7063136,28.96329,0,4.841444,-4.841444,33.22668,85.19644,0.1806602,6.322145,0.9667647,0,30.17175
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,9.559781,9.559781,12,0,3.372,9.559781,21.55122,0,0,0,2.06025,0,0,2.440219,2.318208,6.085696,24.12185,4.378458,0,4.378458,37.38045,95.84711,0.1807699,10.51576,1.6482,12,26.1821
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,1.707238,28.06246,1.043244,0,1.043244,38.37016,98.38482,0.1807234,0,0.834595,0,29.10571
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,12.65279,12.65279,11.64697,0,3.282683,12.65279,13.61557,4.440892E-16,0,0,1.722748,1.058754,1.005816,0,0,0.6639946,29.00138,0.6639946,0,0.6639946,39.00008,100,0.1807376,13.91806,1.378199,12,30.72413
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,14.78763,14.78763,12,0,3.372,14.78763,1.798436,8.881784E-16,0,0,0.2659461,2.934345,2.787628,0,0,0,29.59898,0,2.668399,-2.668399,36.18734,92.78786,0.1807376,16.26639,0.2127569,12,29.86492
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,6.748689,6.748689,0,0,0,6.748689,0,0,8.881784E-16,0,0,7.103884,6.748689,0,0,2.964888,26.93058,0,7.103884,-7.103884,28.69919,73.58752,0.1807376,7.423558,0,0,26.93058
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,10.02095,10.02095,12,0,3.372,10.02095,0,0,0,0,0,0,0,1.979051,1.880098,10.85809,19.8267,1.880098,0,1.880098,30.48281,78.16088,0.1807909,11.02304,0,12,19.8267
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,7.935827,7.935827,12,0,3.372,7.935827,0,0,0,0,0,0,0,4.064173,3.860965,8.977994,21.51878,3.860965,0,3.860965,34.14564,87.55274,0.1809001,8.729409,0,12,21.51878
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.7464269,0.7464269,0,0,0,0.7464269,0,0,1.110223E-16,0,0,0.7857125,0.7464269,0,0,5.117029,24.99365,0,0.7857125,-0.7857125,33.31742,85.42912,0.1809001,0.8210696,0,0,24.99365
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.552143,2.552143,0,0,0,2.552143,0,0,0,0,0,2.686466,2.552143,0,0,5.990043,24.20794,0,2.686466,-2.686466,30.48564,78.16815,0.1809001,2.807357,0,0,24.20794
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.690798,1.690798,0,0,0,1.690798,0,0,2.220446E-16,0,0,1.779788,1.690798,0,0,8.975005,21.52147,0,1.779788,-1.779788,28.60958,73.35775,0.1809001,1.859878,0,0,21.52147
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.514713,2.514713,0,0,0,2.514713,0,0,0,0,0,2.647067,2.514713,0,0,10.95255,19.74169,0,2.647067,-2.647067,25.81933,66.20327,0.1809001,2.766185,0,0,19.74169
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.351404,1.351404,0,0,0,1.351404,0,0,0,0,0,1.422531,1.351404,0,0,13.89373,17.09462,0,1.422531,-1.422531,24.31985,62.35846,0.1809001,1.486544,0,0,17.09462
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.009769,1.009769,0,0,0,1.009769,0,0,2.220446E-16,0,0,1.062915,1.009769,0,0,15.47432,15.67209,0,1.062915,-1.062915,23.19944,59.48561,0.1809001,1.110746,0,0,15.67209
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.815521,2.815521,0,0,0,2.815521,0,0,4.440892E-16,0,0,2.963706,2.815521,0,0,16.65534,14.60917,0,2.963706,-2.963706,20.07542,51.47532,0.1809001,3.097073,0,0,14.60917
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.260924,1.260924,0,0,0,1.260924,0,0,0,0,0,1.327288,1.260924,0,0,19.94835,11.64547,0,1.327288,-1.327288,18.67633,47.88793,0.1809001,1.387016,0,0,11.64547
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,3.546756,3.546756,0,0,0,3.546756,1.163138,0,0,0,0.04125366,3.733428,3.546756,0,0,21.42311,10.31818,0,3.692174,-3.692174,14.78444,37.90874,0.1809001,3.901432,0.03300293,0,10.35943
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,12.99289,12.99289,12,0,3.372,12.99289,18.64039,0,0,0,2.421926,1.045149,0.992892,0,0,25.52553,6.626005,1.376776,0,1.376776,16.09056,41.25777,0.1809293,14.29218,1.93754,12,9.047931
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.860166,3.860166,11.60166,0,3.27122,3.860166,132.0094,0,0,0,5.095782,0,0,7.741495,7.354421,24.14875,7.865103,12.4502,0,12.4502,27.90186,71.54309,0.1809698,4.246183,4.076625,12,12.96089
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.527333,2.527333,7.086082,0,2.128779,2.527333,291.5222,0,0,0,7.367735,0,0,4.55875,4.330812,11.69855,19.07029,11.69855,0,11.69855,39.00008,100,0.1807332,2.780066,5.894188,12,26.43802
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,11.50462,11.50462,4.515872,0,1.478516,11.50462,63.94454,0,0,0,7.356575,7.356575,6.988746,0,0,0,29.59898,0,0,0,39.00008,100,0.1807332,12.65508,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,12.04307,12.04307,3.683074,0,1.267818,12.04307,78.46783,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1807332,13.24738,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,8.274991,8.274991,3,0,1.095,8.274991,114.8289,3.949456,0,0,9.502078,5.552623,5.274992,0,0,0,29.59898,0,0,0,39.00008,100,0.1807332,9.10249,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,11.45969,11.45969,3.264214,0,1.161846,11.45969,75.27966,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1807332,12.60566,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,10.65585,10.65585,3,0,1.095,10.65585,86.92242,1.203534,0,0,9.262319,8.058784,7.655846,0,0,0,29.59898,0,0,0,39.00008,100,0.1807332,11.72143,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,13.9138,13.9138,7.173136,0,2.150804,13.9138,50.99567,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1807332,15.30518,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,8.938869,8.938869,5.140614,0,1.636575,8.938869,44.72784,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1807332,9.832756,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,4.272047,4.272047,0,0,0,4.272047,43.05511,0,0,0,1.839334,4.496891,4.272047,0,0,0,29.59898,0,2.657557,-2.657557,36.19877,92.81717,0.1807332,4.699251,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,13.51877,13.51877,12,0,3.372,13.51877,2.008976,0,0,0,0.2715889,1.598708,1.518773,0,0,2.952841,26.94142,0,1.327119,-1.327119,34.79986,89.23023,0.1807332,14.87065,0.2172711,12,27.21301
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,12.25721,12.25721,12,0,3.372,12.25721,0,0,0,0,0,0.2707478,0.2572104,0,0,4.427418,25.6143,0,0.2707478,-0.2707478,34.51447,88.49846,0.1807332,13.48293,0,12,25.6143
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,14.52434,14.52434,12,0,3.372,14.52434,0,0,0,0,0,2.657202,2.524341,0,0,4.728249,25.34355,0,2.657202,-2.657202,31.71353,81.31658,0.1807332,15.97678,0,12,25.34355
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,16.59272,16.59272,12,0,3.372,16.59272,0,0,0,0,0,4.83444,4.592718,0,0,7.680695,22.68635,0,4.83444,-4.83444,26.61758,68.25008,0.1807332,18.25199,0,12,22.68635
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.440887,1.440887,10.24089,0,2.926944,1.440887,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.05229,17.85191,8.36,0,8.36,34.54858,88.58591,0.1808611,1.584975,0,12,17.85191
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.7404366,0.7404366,0,0,0,0.7404366,0,0,0,0,0,0.7794069,0.7404366,0,0,4.692295,25.37591,0,0.7794069,-0.7794069,33.72701,86.47934,0.1808611,0.8144802,0,0,25.37591
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.348162,1.348162,0,0,0,1.348162,0,0,0,0,0,1.419118,1.348162,0,0,5.558302,24.59651,0,1.419118,-1.419118,32.23113,82.64375,0.1808611,1.482979,0,0,24.59651
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.854812,2.854812,0,0,0,2.854812,0,0,0,0,0,3.005065,2.854812,0,0,7.1351,23.17739,0,3.005065,-3.005065,29.06351,74.52168,0.1808611,3.140293,0,0,23.17739
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.393996,2.393996,0,0,0,2.393996,0,0,0,0,0,2.519996,2.393996,0,0,10.47406,20.17232,0,2.519996,-2.519996,26.4072,67.71064,0.1808611,2.633395,0,0,20.17232
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.495239,1.495239,0,0,0,1.495239,0,0,2.220446E-16,0,0,1.573935,1.495239,0,0,13.27406,17.65233,0,1.573935,-1.573935,24.74813,63.45661,0.1808611,1.644763,0,0,17.65233
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.228557,1.228557,0,0,0,1.228557,0,0,0,0,0,1.293218,1.228557,0,0,15.02287,16.07839,0,1.293218,-1.293218,23.38496,59.96131,0.1808611,1.351413,0,0,16.07839
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.7361236,0.7361236,0,0,0,0.7361236,0,0,1.110223E-16,0,0,0.774867,0.7361236,0,0,16.45978,14.78517,0,0.774867,-0.774867,22.56818,57.867,0.1808611,0.809736,0,0,14.78517
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,17.32075,14.01031,0.2293237,0,0.2293237,22.78573,58.42484,0.180851,0,0.183459,0,14.23963
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,4.350276,4.350276,0,0,0,4.350276,52.959,0,0,0,2.303863,4.579238,4.350276,0,0,17.09142,14.2167,0,2.275375,-2.275375,20.38728,52.27496,0.180851,4.785305,1.843091,0,16.52056
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,7.210732,7.210732,0,0,0,7.210732,63.37789,0,0,0,4.57001,7.590245,7.210732,0,0,19.61962,11.94132,0,3.020235,-3.020235,17.20367,44.11188,0.180851,7.931806,3.656008,0,16.51133
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,8.050599,8.050599,12,0,3.372,8.050599,77.74993,0,0,0,6.259335,0,0,3.949401,3.751931,22.97543,8.921088,10.01127,0,10.01127,26.70119,68.46445,0.181026,8.855659,5.007468,12,15.18042
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,7.245114,7.245114,11.49023,0,3.243027,7.245114,85.21548,0,0,0,6.173958,0,0,4.245114,4.032858,12.96417,17.93123,10.20682,0,10.20682,36.38422,93.29269,0.1811568,7.969625,4.939166,12,24.10518
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.72508,2.72508,0,0,0,2.72508,305.6363,2.702977,0,0,8.328834,2.868505,2.72508,0,0,2.757352,27.11736,2.757352,0,2.757352,39.00008,100,0.1810357,2.997588,6.663067,0,35.44619
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810357,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,12.97963,12.97963,4.619625,0,1.504765,12.97963,80.22491,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1810357,14.27759,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810357,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,11.62001,11.62001,3.978279,0,1.342505,11.62001,69.22478,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1810357,12.78201,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,5.238479,5.238479,0,0,0,5.238479,100.8394,0,0,0,5.282449,5.514189,5.238479,0,0,0,29.59898,0,0.2317395,-0.2317395,38.7558,99.37366,0.1810357,5.762327,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,13.56461,13.56461,11.76841,0,3.313408,13.56461,15.83696,1.554312E-15,0,0,2.148221,1.890733,1.796196,0,0,0.2574883,29.36724,0.2574883,0,0.2574883,39.00008,100,0.181041,14.92107,1.718577,12,31.51546
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.638615,2.638615,0,0,0,2.638615,8.591972,0,4.440892E-16,0,0.226709,2.777489,2.638615,0,0,0,29.59898,0,2.55078,-2.55078,36.31132,93.10576,0.181041,2.902476,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,22.36151,20.36,12,0,3.372,20.36,0,0,2.001507,4.237658,0,8.8,8.36,0,0,2.8342,27.0482,0,8.8,-8.8,27.03531,69.32116,0.181041,24.59766,0,12,27.0482
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.61198,18.2482,8.36,0,8.36,34.9663,89.657,0.1810693,0,0,12,18.2482
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.139124,1.139124,0,0,0,1.139124,0,0,2.220446E-16,0,0,1.199078,1.139124,0,0,4.251978,25.7722,0,1.199078,-1.199078,33.70236,86.41613,0.1810693,1.253037,0,0,25.7722
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.283634,2.283634,0,0,0,2.283634,0,0,0,0,0,2.403826,2.283634,0,0,5.584287,24.57312,0,2.403826,-2.403826,31.1685,79.91908,0.1810693,2.511998,0,0,24.57312
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.538786,1.538786,0,0,0,1.538786,0,0,2.220446E-16,0,0,1.619775,1.538786,0,0,8.255204,22.16929,0,1.619775,-1.619775,29.46111,75.54116,0.1810693,1.692665,0,0,22.16929
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.036191,1.036191,0,0,0,1.036191,0,0,2.220446E-16,0,0,1.090727,1.036191,0,0,10.05495,20.54952,0,1.090727,-1.090727,28.31138,72.59315,0.1810693,1.13981,0,0,20.54952
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.26687,19.45879,0,0,0,28.31138,72.59315,0.1810693,0,0,0,19.45879
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.517452,1.517452,0,0,0,1.517452,0,0,2.220446E-16,0,0,1.597317,1.517452,0,0,11.26687,19.45879,0,1.597317,-1.597317,26.62766,68.27592,0.1810693,1.669197,0,0,19.45879
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.162383,3.162383,0,0,0,3.162383,0,0,4.440892E-16,0,0,3.328824,3.162383,0,0,13.04167,17.86147,0,3.328824,-3.328824,23.11877,59.27879,0.1810693,3.478621,0,0,17.86147
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.382119,2.382119,0,0,0,2.382119,0,0,4.440892E-16,0,0,2.507493,2.382119,0,0,16.74036,14.53265,0,2.507493,-2.507493,20.47565,52.50155,0.1810693,2.62033,0,0,14.53265
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.305013,3.305013,0,0,0,3.305013,0,0,4.440892E-16,0,0,3.478961,3.305013,0,0,19.52647,12.02516,0,3.478961,-3.478961,16.8085,43.09863,0.1810693,3.635515,0,0,12.02516
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.679054,2.679054,0,0,0,2.679054,1.633875,0,0,0,0.04377237,2.820056,2.679054,0,0,23.39198,8.546196,0,2.776284,-2.776284,13.88204,35.59489,0.1810693,2.946959,0.0350179,0,8.589969
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,10.58724,10.58724,12,0,3.372,10.58724,26.37066,0,0,0,2.791926,0,0,1.412757,1.342119,26.47674,5.769912,4.134045,0,4.134045,17.80394,45.65103,0.1811646,11.64597,2.233541,12,8.561838
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,15.20092,15.20092,12,0,3.372,15.20092,38.74457,0,0,0,5.889532,3.369391,3.200922,0,0,22.3427,9.490553,2.520141,0,2.520141,20.19475,51.78131,0.1812169,16.72101,4.711626,12,15.38008
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,7.260277,7.260277,11.52055,0,3.2507,7.260277,120.1896,0,0,0,8.726099,0,0,4.260277,4.047263,19.82255,11.75868,12.77336,0,12.77336,32.31263,82.85272,0.1812363,7.986304,6.980879,12,20.48478
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,7.125276,7.125276,0,0,0,7.125276,143.2865,0,0,0,10.20956,7.50029,7.125276,0,0,7.049192,23.25471,2.709269,0,2.709269,34.88287,89.44307,0.1811181,7.837804,8.167648,0,33.46426
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,8.281672,8.281672,3.038832,0,1.104825,8.281672,119.0424,0,0,0,9.858702,5.518779,5.24284,0,0,4.339922,25.69305,4.339922,0,4.339922,39.00008,100,0.1809317,9.10984,7.886961,12,35.55175
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,7.805862,7.805862,3,0,1.095,7.805862,126.4373,4.81072,0,0,9.869523,5.058803,4.805862,0,0,0,29.59898,0,0,0,39.00008,100,0.1809317,8.586449,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,6.091516,6.091516,0,0,0,6.091516,143.9557,2.356963,0,0,8.769085,6.412122,6.091516,0,0,0,29.59898,0,0,0,39.00008,100,0.1809317,6.700667,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,5.711492,5.711492,0,0,0,5.711492,128.2234,1.311373,0,0,7.323469,6.012096,5.711492,0,0,0,29.59898,0,0,0,39.00008,100,0.1809317,6.282641,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,11.39203,11.39203,6.252819,0,1.917963,11.39203,47.48667,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1809317,12.53123,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809317,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,10.57106,10.57106,8.415702,0,2.465173,10.57106,21.46236,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1809317,11.62817,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,9.485648,9.485648,9.204167,0,2.664654,9.485648,3.12362,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1809317,10.43421,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809317,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,7.789884,7.789884,7.789884,0,2.306841,7.789884,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809317,8.568872,0,12,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,17.72932,17.72932,12,0,3.372,17.72932,0,0,0,0,0,6.030865,5.729321,0,0,0,29.59898,0,6.030865,-6.030865,32.64299,83.69981,0.1809317,19.50225,0,12,29.59898
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.654361,3.654361,0,0,0,3.654361,0,0,4.440892E-16,0,0,3.846696,3.654361,0,0,6.700961,23.56811,0,3.846696,-3.846696,28.58821,73.30297,0.1809317,4.019797,0,0,23.56811
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.072278,2.072278,0,0,0,2.072278,0,0,0,0,0,2.181345,2.072278,0,0,10.97507,19.72142,0,2.181345,-2.181345,26.28888,67.40723,0.1809317,2.279506,0,0,19.72142
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.159496,0.159496,0,0,0,0.159496,0,0,2.775558E-17,0,0,0.1678905,0.159496,0,0,13.39878,17.54007,0,0.1678905,-0.1678905,26.1119,66.95346,0.1809317,0.1754456,0,0,17.54007
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.59039,1.59039,0,0,0,1.59039,0,0,2.220446E-16,0,0,1.674094,1.59039,0,0,13.58533,17.37218,0,1.674094,-1.674094,24.34725,62.42873,0.1809317,1.749429,0,0,17.37218
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.818238,2.818238,0,0,0,2.818238,0,0,4.440892E-16,0,0,2.966566,2.818238,0,0,15.44543,15.69809,0,2.966566,-2.966566,21.22022,54.41071,0.1809317,3.100062,0,0,15.69809
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.005295,1.005295,0,0,0,1.005295,0,0,0,0,0,1.058205,1.005295,0,0,18.74162,12.73152,0,1.058205,-1.058205,20.10477,51.55059,0.1809317,1.105825,0,0,12.73152
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.9174,11.67332,0,0,0,20.10477,51.55059,0.1809317,0,0,0,11.67332
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.449755,1.449755,0,0,0,1.449755,0,0,2.220446E-16,0,0,1.526058,1.449755,0,0,19.9174,11.67332,0,1.526058,-1.526058,18.49616,47.42597,0.1809317,1.59473,0,0,11.67332
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.161494,1.161494,0,0,0,1.161494,9.641045,0,2.220446E-16,0,0.1119801,1.222625,1.161494,0,0,21.61302,10.14726,0,1.110645,-1.110645,17.32544,44.42412,0.1809317,1.277643,0.08958412,0,10.25924
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,22.84707,9.036613,0.2894127,0,0.2894127,17.6,45.12812,0.1809191,0,0.2315301,0,9.326026
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,6.622283,6.622283,0,0,0,6.622283,21.18554,0,8.881784E-16,0,1.402966,6.970824,6.622283,0,0,22.55766,9.297085,0,5.567858,-5.567858,11.73097,30.07934,0.1809191,7.284511,1.122373,0,10.70005
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.5680931,0.5680931,0,0,0,0.5680931,89.37622,0,0,0,0.5077401,0.5979927,0.5680931,0,0,28.74417,3.729227,0,0.09025259,-0.09025259,11.63583,29.83541,0.1809191,0.6249024,0.4061921,0,4.236967
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.239457,3.239457,0,0,0,3.239457,53.47137,0,0,0,1.732182,3.409955,3.239457,0,0,28.84445,3.638974,0,1.677773,-1.677773,9.867303,25.30073,0.1809191,3.563403,1.385746,0,5.371156
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,30.70864,1.961201,1.675507,0,1.675507,11.45683,29.37642,0.1808463,0,1.340406,0,3.636708
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,8.590153,8.590153,12,0,3.372,8.590153,22.06301,0,0,0,1.895246,0,0,3.409848,3.239355,29.03313,3.469157,5.134602,0,5.134602,16.32794,41.86643,0.180975,9.449167,1.516197,12,5.364404
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8470677,0,0,8.8,8.36,23.89853,8.090299,9.207067,0,9.207067,25.06253,64.26277,0.1809664,0,0.6776542,12,8.937366
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,5.688071,5.688071,12,0,3.372,5.688071,35.31178,0,0,0,2.008559,0,0,6.311929,5.996333,14.69146,16.37666,8.004891,0,8.004891,32.65664,83.7348,0.1811725,6.256878,1.606847,12,18.38522
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,3.974407,3.974407,0,0,0,3.974407,49.93805,0,4.440892E-16,0,1.984741,4.183586,3.974407,0,0,6.686573,23.58106,0,2.198845,-2.198845,30.33885,77.79177,0.1811725,4.371848,1.587793,0,25.5658
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,9.561455,9.561455,12,0,3.372,9.561455,11.51601,0,0,0,1.101098,0,0,2.438545,2.316618,9.129734,21.38222,3.417716,0,3.417716,33.58118,86.10542,0.1812585,10.5176,0.8808786,12,22.48332
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,4.20628,4.20628,0,0,0,4.20628,5.740901,0,8.881784E-16,0,0.2414784,4.427663,4.20628,0,0,5.712018,24.45816,0,4.186185,-4.186185,29.16856,74.79102,0.1812585,4.626908,0.1931827,0,24.69964
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,9.218096,9.218096,12,0,3.372,9.218096,2.941451,0,0,0,0.2711457,0,0,2.781904,2.642809,10.36333,20.27198,2.913955,0,2.913955,31.93298,81.87926,0.1813364,10.1399,0.2169166,12,20.54312
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,11.38303,11.38303,12,0,3.372,11.38303,0,0,0,0,0,0,0,0.616967,0.5861186,7.44938,22.89454,0.5861186,0,0.5861186,32.48902,83.30501,0.1813524,12.52134,0,12,22.89454
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,9.298564,9.298564,12,0,3.372,9.298564,0,0,0,0,0,0,0,2.701436,2.566365,6.863261,23.42204,2.566365,0,2.566365,34.92368,89.54773,0.1814225,10.22842,0,12,23.42204
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,6.5443,6.5443,0,0,0,6.5443,0,0,8.881784E-16,0,0,6.888736,6.5443,0,0,4.296896,25.73177,0,6.888736,-6.888736,27.66232,70.92888,0.1814225,7.19873,0,0,25.73177
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.95105,18.84303,0,0,0,27.66232,70.92888,0.1814225,0,0,0,18.84303
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.927678,1.927678,0,0,0,1.927678,0,0,4.440892E-16,0,0,2.029135,1.927678,0,0,11.95105,18.84303,0,2.029135,-2.029135,25.52342,65.44454,0.1814225,2.120446,0,0,18.84303
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.20564,16.8139,0,0,0,25.52342,65.44454,0.1814225,0,0,0,16.8139
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01692659,0.01692659,0,0,0,0.01692659,0,0,3.469447E-18,0,0,0.01781746,0.01692659,0,0,14.20564,16.8139,0,0.01781746,-0.01781746,25.50464,65.39639,0.1814225,0.01861925,0,0,16.8139
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.90737,1.90737,0,0,0,1.90737,0,0,2.220446E-16,0,0,2.007758,1.90737,0,0,14.22544,16.79608,0,2.007758,-2.007758,23.38828,59.96983,0.1814225,2.098107,0,0,16.79608
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.4428006,0.4428006,0,0,0,0.4428006,0,0,5.551115E-17,0,0,0.4661059,0.4428006,0,0,16.45628,14.78832,0,0.4661059,-0.4661059,22.89696,58.71003,0.1814225,0.4870807,0,0,14.78832
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.97418,14.32222,0,0,0,22.89696,58.71003,0.1814225,0,0,0,14.32222
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.901939,2.901939,0,0,0,2.901939,0,0,4.440892E-16,0,0,3.054672,2.901939,0,0,16.97418,14.32222,0,3.054672,-3.054672,19.67705,50.45388,0.1814225,3.192132,0,0,14.32222
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.711713,1.711713,0,0,0,1.711713,12.68224,0,0,0,0.2170835,1.801803,1.711713,0,0,20.36826,11.26755,0,1.584719,-1.584719,18.00661,46.17071,0.1814225,1.882884,0.1736668,0,11.48463
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,7.920799,7.920799,12,0,3.372,7.920799,26.57553,0,0,0,2.104994,0,0,4.079201,3.875241,22.12906,9.682827,5.980235,0,5.980235,23.67996,60.71773,0.1815711,8.712879,1.683995,12,11.78782
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,5.229997,5.229997,12,0,3.372,5.229997,25.48862,0,0,0,1.333054,0,0,6.770003,6.431503,16.14882,15.06504,7.764557,0,7.764557,31.04607,79.60514,0.181773,5.752997,1.066443,12,16.39809
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,13.88515,13.88515,12,0,3.372,13.88515,24.13632,0,0,0,3.351363,1.984366,1.885148,0,0,8.384265,22.05314,1.366997,0,1.366997,32.34291,82.93038,0.1818007,15.27366,2.681091,12,25.4045
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,10.16911,10.16911,12,0,3.372,10.16911,40.2081,0,0,0,4.088807,0,0,1.830888,1.739343,7.017268,23.28344,5.82815,0,5.82815,37.87198,97.10745,0.1819305,11.18602,3.271046,12,27.37224
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,3.453313,0,0,4.64243,0,0,0,0,1.189117,28.52877,1.189117,0,1.189117,39.00008,100,0.1818792,0,3.713944,0,33.1712
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.519117,1.519117,0,0,0,1.519117,171.5654,1.007208,0,0,2.606278,1.59907,1.519117,0,0,0,29.59898,0,0,0,39.00008,100,0.1818792,1.671028,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,4.989759,4.989759,0,0,0,4.989759,47.09025,0,8.881784E-16,0,2.34969,5.252378,4.989759,0,0,0,29.59898,0,2.902688,-2.902688,35.94038,92.15462,0.1818792,5.488735,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,11.38992,11.38992,11.58642,0,3.267364,11.38992,26.50038,0,0,0,3.018373,0,0,0.1964945,0.1866698,3.225209,26.69629,3.205042,0,3.205042,38.98095,99.95094,0.1819452,12.52892,2.414698,12,29.71466
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,5.15064,5.15064,0,0,0,5.15064,12.31822,0,8.881784E-16,0,0.634467,5.421726,5.15064,0,0,0.02016654,29.58083,0,4.787259,-4.787259,33.93473,87.01196,0.1819452,5.665704,0.5075736,0,30.2153
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,5.266369,5.266369,0,0,0,5.266369,38.5848,0,0,0,2.032018,5.543546,5.266369,0,0,5.339344,24.79357,0,3.511528,-3.511528,30.23326,77.52101,0.1819452,5.793005,1.625614,0,26.82559
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,4.694216,4.694216,0,0,0,4.694216,28.22287,0,8.881784E-16,0,1.324842,4.94128,4.694216,0,0,9.241041,21.28204,0,3.616438,-3.616438,26.4212,67.74652,0.1819452,5.163638,1.059874,0,22.60688
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,20.0004,20.0004,12,0,3.372,20.0004,1.446518,0,3.552714E-15,1.64044,0.2893093,8.421474,8.0004,0,0,13.25931,17.6656,0,8.132164,-8.132164,17.84914,45.76694,0.1819452,22.00044,0.2314474,12,17.95491
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,4.009161,4.009161,12,0,3.372,4.009161,0,0,0,0,0,0,0,7.990839,7.591297,22.29504,9.533439,7.591297,0,7.591297,25.05088,64.23289,0.1821499,4.410077,0,12,9.533439
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,13.41959,13.41959,12,0,3.372,13.41959,0,0,0,0,0,1.494301,1.419586,0,0,14.70375,16.36561,0,1.494301,-1.494301,23.47575,60.1941,0.1821499,14.76154,0,12,16.36561
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,8.573982,8.573982,12,0,3.372,8.573982,0,0,0,0,0,0,0,3.426018,3.254717,16.36408,14.87131,3.254717,0,3.254717,26.56344,68.11126,0.1822375,9.43138,0,12,14.87131
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.092475,3.092475,11.89248,0,3.344796,3.092475,0,0,0,0,0,0,0,8.8,8.36,13.10936,17.80055,8.36,0,8.36,34.49443,88.44709,0.1824617,3.401722,0,12,17.80055
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.8071728,0.8071728,0,0,0,0.8071728,0,0,0,0,0,0.8496556,0.8071728,0,0,4.749364,25.32455,0,0.8496556,-0.8496556,33.59882,86.15065,0.1824617,0.8878902,0,0,25.32455
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.259755,1.259755,0,0,0,1.259755,0,0,2.220446E-16,0,0,1.326058,1.259755,0,0,5.693426,24.4749,0,1.326058,-1.326058,32.20103,82.56658,0.1824617,1.385731,0,0,24.4749
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.166824,23.14884,0,0,0,32.20103,82.56658,0.1824617,0,0,0,23.14884
